time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4713.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.10493188016119,5.0020150067558475,-26.506715552208394,-40.03027151394633,1.5010973352506158,-0.018842287132031288,-5.009645559202951,40.009763203563956,42259.44089074608,25748.873092377526,25748.873092377526,68008.3139831236,77340.7584821757,77340.7584821757,25748.873092377526,103089.63157455323,103089.63157455323,103089.63157455323,127883.48582429459,127883.48582429459,0.0,0.0,91514.70007418618,56433.38248275654,38979.24176825516,24793.854249741355,63773.09601799652,21074.77611228015,1535.0886117550012,0.0,0.8868342957501558,2.815873198393938,0.0014959128700940735,0.0,-0.018842287132031288,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.8499999999999999,0.09557429379052007,4.028046144702076,101325.0,128381.29443070052,1.2670248648477722,1.0,0.0,4.028046144700381,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.37728284263,2316.731736407706,19311.466968351833,1969.2215964016086,0.85,0.8499998361722526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.244889478484,4632.441516551485,5.561017550256977,4.996299501576174,-2.32970915454232,7.3260086561184945,3.497234367140555,3.5,0.9992098191830158,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858597147321011e-05,0.00014675968976150838,0.0005911548025415165,0.09557425830504496,0.07170271515885941,0.023871543146185538,0.09557494838333139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557425830504496,0.07170275368292611,0.023871540107593955,0.37538912891753684,0.37538912891753684,0.12497594200126426,0.0,4.991232412624299,4.989563131707314,4.996246490891792,4.990803272070934,4.98954541598232,4.994581525521767,24793.854249741355,21074.77611228015,0.85,1.0664107316341036,0.6626531175281287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.183097205452,1535.0886117550012,0.37538912891753684,0.12497594200126426,6.112871282664199,3.497234367140555
4714.0,-30.00763322371363,4.996299501576174,35.00488573290126,24.104931391216837,5.0020150067558475,-26.506715552208394,-40.03027151394633,1.5010973352506158,-0.019000097864704912,-5.009645559202951,40.009763203563956,42259.44089074608,25748.83643663139,25748.83643663139,68008.27732737747,77340.75649202323,77340.75649202323,25748.83643663139,103089.59292865462,103089.59292865462,103089.59292865462,127883.45447902945,127883.45447902945,0.0,0.0,91514.6980840337,56433.38248275654,38979.23955697463,24793.861550374826,63773.10110734946,21074.7823178186,1535.0890595342803,0.0,0.8868342957501558,2.815875271097111,0.0014959128700940735,0.0,-0.019000097864704912,354522.6740506806,1554954.232089572,4.3860501623861845,1554954.232089572,4.3860501623861845,0.85,0.09557429379052007,4.028046144702076,101325.0,128381.29443070052,1.2670248648477722,1.0,0.0,4.028046144700966,1.2847328563150922,1.285022380362243,3.1353180740278055,22719.376788768728,2316.7316860261894,19311.466968351833,1969.2215964016086,0.85,0.849999854657035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.239990115685,4632.441516551485,5.561015517899335,4.996299501576174,-2.3297116450174635,7.326011146593638,3.497228199643182,3.5,0.9992080570409092,0.6,0.0002253456612347185,0.9661246763907956,0.0002332469780986803,198.9310415151839,0.0,0.0,0.0,0.001609753656960304,7.858597147321011e-05,0.00014675968976150838,0.0005911548025415165,0.09557423955118224,0.07170270890574564,0.023871530645436612,0.09557504661283257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4936825685,579.594308065568,0.0,0.09557423955118224,0.07170275368292611,0.023871540107593955,0.3753890961802697,0.3753890961802697,0.1249758765554377,0.0,4.991115022248096,4.989557422093014,4.995793636521739,4.990645461338261,4.989534583636441,4.993982227920981,24793.861550374826,21074.7823178186,0.85,1.0664100717463767,0.6626530646457138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18284276466,1535.0890595342803,0.3753890961802697,0.1249758765554377,6.112871282664199,3.497228199643182
4715.0,-30.007643312396368,4.99630759464995,35.00488536251289,24.104859202075772,5.001935605215962,-26.506732572421836,-40.030292922724016,1.501024865241436,-0.01798484019462876,-5.009726474724853,40.00976067744227,42259.48880611047,25749.028831146952,25749.028831146952,68008.51763725742,77340.78564344611,77340.78564344611,25749.028831146952,103089.81447459306,103089.81447459306,103089.81447459306,127883.65442855578,127883.65442855578,0.0,0.0,91514.69917221123,56433.40233487559,38979.218708150715,24793.839953962706,63773.05866211342,21074.7639608683,1535.0895073135594,0.0,0.8868338931784784,2.8158524922045784,0.0014959128700940735,0.0,-0.01798484019462876,354521.5558425711,1554954.1231481289,4.386063689279933,1554954.1231481289,4.386063689279933,0.85,0.09557425794119748,4.028046144702076,101325.0,128381.30361725591,1.2670249555120248,1.0,0.0,4.028046144703354,1.2847331953074623,1.2850227194310075,3.135317246736264,22719.37705891894,2316.7317135738444,19311.467917614893,1969.2216931995017,0.85,0.8499998863319975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.235090749428,4632.441516551485,5.561062953928617,4.99630759464995,-2.329771211497827,7.326078806147777,3.497222032145809,3.5,0.9992062948988025,0.6,0.0002253456612347185,0.9661256909210107,0.00023324673316563576,198.93104976941075,0.0,0.0,0.0,0.001609753656960304,7.858578103262065e-05,0.00014675988020209784,0.0005911555696449987,0.09557425794110638,0.07170273290275699,0.02387152503834939,0.0955742579563245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4812014461,579.5943121485544,0.0,0.09557425794110638,0.07170273290282533,0.023871525038372143,0.37538906268616057,0.37538906268616057,0.12497579422327193,0.0,4.99127110860519,4.989646468667047,4.996151096959181,4.991741634530229,4.989848836910994,4.997427110794433,24793.839953962706,21074.7639608683,0.85,1.066414549717375,0.6626542570274456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663641188110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18258832387,1535.0895073135594,0.37538906268616057,0.12497579422327193,6.112871282664199,3.497222032145809
4716.0,-30.007653375791627,4.996316093255147,35.00488481156127,24.104872333724074,5.001952464031012,-26.506739943193345,-40.03029774231834,1.5010390314327353,-0.018096021661847317,-5.009707671245637,40.009754677366665,42259.46822421504,25748.98016737629,25748.98016737629,68008.44839159133,77340.77056927305,77340.77056927305,25748.98016737629,103089.75073664934,103089.75073664934,103089.75073664934,127883.55006956038,127883.55006956038,0.0,0.0,91514.69499949183,56433.392654433825,38979.22482784222,24793.79933291105,63773.024160753266,21074.729432974393,1535.0867613864566,0.0,0.8868340105771089,2.8158561471996575,0.0014959128700940735,0.0,-0.018096021661847317,354521.81569687795,1554953.8643905597,4.386059744543538,1554953.8643905597,4.386059744543538,0.85,0.09557422370521937,4.028046144702076,101325.0,128381.30306049496,1.2670249500172215,1.0,0.0,4.028046144699524,1.284733129042371,1.2850226531509827,3.1353174084524054,22719.37602300246,2316.7316079397615,19311.46715860862,1969.2216158024014,0.85,0.8499998916808512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.232130800996,4632.441516551485,5.561055998918548,4.996316093255147,-2.3297566726471874,7.326072765902334,3.497218306059025,3.5,0.9992052303025786,0.6,0.0002253456612347185,0.9661267029094297,0.00023324648884675707,198.93105800294887,0.0,0.0,0.0,0.001609753656960304,7.858573816024695e-05,0.00014675992307447154,0.0005911557423368983,0.09557422370524342,0.07170271259806148,0.02387151110718194,0.09557422370350596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4515561317,579.5943218465128,0.0,0.09557422370524342,0.07170271259804344,0.02387151110717593,0.37538903433131343,0.37538903433131343,0.1249757472392302,0.0,4.991332067329381,4.989683124172018,4.996285058651495,4.991611649583774,4.989865491107707,4.996856654562066,24793.79933291105,21074.729432974393,0.85,1.0664140408358522,0.6626542927882987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640804491403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.182131773134,1535.0867613864566,0.37538903433131343,0.1249757472392302,6.112871282664199,3.497218306059025
4717.0,-30.00766341371699,4.9963244245777005,35.00488434835422,24.104863113630586,5.001944197345474,-26.50674980411386,-40.03030675286425,1.5010305877423467,-0.018010339414615828,-5.009715432741777,40.00975613122862,42259.46494258746,25749.000241293565,25749.000241293565,68008.46518388102,77340.76664165326,77340.76664165326,25749.000241293565,103089.76688294683,103089.76688294683,103089.76688294683,127883.5821059528,127883.5821059528,0.0,0.0,91514.69178850044,56433.390089434404,38979.224110073366,24793.81522300596,63773.03933307933,21074.742939555064,1535.0878696199543,0.0,0.8868339658211278,2.815854115926129,0.0014959128700940735,0.0,-0.018010339414615828,354521.7084363298,1554953.9270886912,4.386061248398708,1554953.9270886912,4.386061248398708,0.8499999999999999,0.09557421893348611,4.028046144702076,101325.0,128381.30322752324,1.2670249516656624,1.0,0.0,4.028046144700627,1.2847331685393601,1.2850226926568729,3.135317312062275,22719.375225843916,2316.7315266522123,19311.471152261,1969.2220230416099,0.85,0.8500000972867278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.22927874777,4632.441516551485,5.5610637597318515,4.9963244245777005,-2.329761573733537,7.326085998311237,3.4972147157960096,3.5,0.9992042045131456,0.6,0.0002253456612347185,0.9661277123376982,0.00023324624514647153,198.93106621564905,0.0,0.0,0.0,0.001609753656960304,7.858565800760517e-05,0.0001467600032271133,0.0005911560651954379,0.09557421893348686,0.07170271230210748,0.023871506631379373,0.09557421893415806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.458739407,579.5943194966259,0.0,0.09557421893348686,0.07170271230210692,0.023871506631379186,0.37538900696884886,0.37538900696884886,0.12497571521307078,0.0,4.991409623224627,4.989719918702747,4.996485053685092,4.991705093327141,4.989852342608003,4.997270279786221,24793.81522300596,21074.742939555064,0.85,1.0664140504372162,0.6626540836774468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640401649832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.181675392705,1535.0878696199543,0.37538900696884886,0.12497571521307078,6.112871282664199,3.4972147157960096
4718.0,-30.00767341917196,4.996332730010106,35.004883902903366,24.104859306849562,5.001942055715608,-26.506759023168165,-40.03031565863637,1.5010276597118744,-0.017990662486511155,-5.009716710588427,40.00975572199767,42259.46140261764,25749.003348111313,25749.003348111313,68008.46475072895,77340.76001388876,77340.76001388876,25749.003348111313,103089.76336200009,103089.76336200009,103089.76336200009,127883.5796020497,127883.5796020497,0.0,0.0,91514.68834458564,56433.38973331474,38979.220679189886,24793.816240049608,63773.036919239494,21074.743804042166,1535.0879709963872,0.0,0.8868339608008693,2.8158537083458084,0.0014959128700940735,0.0,-0.017990662486511155,354521.690777761,1554953.9094402476,4.386061417085482,1554953.9094402476,4.386061417085482,0.85,0.0955742108705205,4.028046144702076,101325.0,128381.29905181624,1.2670249104546385,1.0,0.0,4.028046144701272,1.2847331822357875,1.2850227063563868,3.1353172786369328,22719.374370859965,2316.7314394681125,19311.46510886011,1969.2214067862226,0.85,0.8499998632721654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.226397857749,4632.441516551485,5.561067890767613,4.996332730010106,-2.329761749307071,7.326094479317177,3.4972110892337382,3.5,0.9992031683524967,0.6,0.0002253456612347185,0.9661287185018348,0.0002332460022347328,198.93107440178375,0.0,0.0,0.0,0.001609753656960304,7.858557878704627e-05,0.00014676008244767224,0.000591156384299505,0.09557421087049774,0.07170270727476658,0.023871503595731165,0.0955742108709228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4567174679,579.5943201580689,0.0,0.09557421087049774,0.07170270727478364,0.023871503595736848,0.3753889804331615,0.3753889804331615,0.12497569924854773,0.0,4.991473393968306,4.989745541056038,4.996663414227044,4.991726048101896,4.989845601255183,4.997374428278647,24793.816240049608,21074.743804042166,0.85,1.066414084009408,0.6626540532503402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663640006737624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.181219187074,1535.0879709963872,0.3753889804331615,0.12497569924854773,6.112871282664199,3.4972110892337382
4719.0,-30.007683415340065,4.996340969261841,35.00488349180303,24.104853893537097,5.001938091831128,-26.50676841612434,-40.030324599333085,1.5010230926154093,-0.01796605518546812,-5.009719919429144,40.009755831629356,42259.45800585624,25749.011289791888,25749.011289791888,68008.46929564813,77340.754199876,77340.754199876,25749.011289791888,103089.76548966789,103089.76548966789,103089.76548966789,127883.58627292988,127883.58627292988,0.0,0.0,91514.68497275855,56433.38877873893,38979.21799335513,24793.820783262003,63773.03877661713,21074.747665772702,1535.0883168991295,0.0,0.8868339440765913,2.815853010619456,0.0014959128700940735,0.0,-0.01796605518546812,354521.64643326617,1554953.914168145,4.386061979041507,1554953.914168145,4.386061979041507,0.85,0.09557420692211092,4.028046144702076,101325.0,128381.3018356209,1.2670249379286544,1.0,0.0,4.028046144700835,1.284733203599263,1.2850227277246766,3.1353172265006033,22719.373533772465,2316.731354108943,19311.469699301957,1969.2218748810203,0.85,0.8500000966397845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.223521792704,4632.441516551485,5.561073060209961,4.996340969261841,-2.329763353966323,7.326104323228163,3.49720746874681,3.5,0.9992021339276601,0.6,0.0002253456612347185,0.9661297237331982,0.00023324575954869275,198.9310825803208,0.0,0.0,0.0,0.001609753656960304,7.858549925589221e-05,0.00014676016197882628,0.0005911567046546634,0.09557420692211213,0.07170270366237448,0.023871503259737643,0.0955742069225049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4572591383,579.5943199808706,0.0,0.09557420692211213,0.07170270366237358,0.02387150325973734,0.3753889539056468,0.3753889539056468,0.1249756949541713,0.0,4.991530708048572,4.9897650329076555,4.99683433798026,4.9917538642436625,4.989836900411603,4.997511933695762,24793.820783262003,21074.747665772702,0.85,1.066414124217395,0.662653980687384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363961305265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.180763297336,1535.0883168991295,0.3753889539056468,0.1249756949541713,6.112871282664199,3.49720746874681
4720.0,-30.007683415340065,4.996340969261841,35.00488349180303,24.10485305534678,5.001938091831128,-26.50676841612434,-40.030324599333085,1.5010230926154093,-0.018068639786235963,-5.009719919429144,40.009755831629356,42259.45800585624,25748.98973520444,25748.98973520444,68008.44774106068,77340.75063290074,77340.75063290074,25748.98973520444,103089.74036810518,103089.74036810518,103089.74036810518,127883.56559112231,127883.56559112231,0.0,0.0,91514.6814057833,56433.38877873893,38979.21403004929,24793.825223017142,63773.03925306643,21074.75143956457,1535.0885890308239,0.0,0.8868339440765913,2.815854357955474,0.0014959128700940735,0.0,-0.018068639786235963,354521.64643326617,1554953.914168145,4.386061979041507,1554953.914168145,4.386061979041507,0.85,0.09557420692211092,4.028046144702076,101325.0,128381.3018356209,1.2670249379286544,1.0,0.0,4.028046144699666,1.284733203599263,1.2850227277246766,3.1353172265006033,22719.37264823761,2316.731263809518,19311.469699301957,1969.2218748810203,0.85,0.850000129770308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.22064086314,4632.441516551485,5.561071865120549,4.996340969261841,-2.3297648184407227,7.326105787702563,3.497203842137767,3.5,0.9992010977536477,0.6,0.0002253456612347185,0.9661297237331982,0.00023324575954869275,198.9310825803208,0.0,0.0,0.0,0.001609753656960304,7.858549925589221e-05,0.00014676016197882628,0.0005911567046546634,0.09557420268814198,0.07170269852884999,0.023871504159292,0.09557426959593573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4572591383,579.5943199808706,0.0,0.09557420268814198,0.07170270366237358,0.02387150325973734,0.3753889270298348,0.3753889270298348,0.12497569966365399,0.0,4.991554822362502,4.989775523408866,4.996899375323949,4.991651279642895,4.989817485417404,4.9971595248808285,24793.825223017142,21074.75143956457,0.85,1.0664137782611731,0.6626539757366865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639222504717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.18030726013,1535.0885890308239,0.3753889270298348,0.12497569966365399,6.112871282664199,3.497203842137767
4721.0,-30.007683415340065,4.996340969261841,35.00488349180303,24.10485253147783,5.001938091831128,-26.50676841612434,-40.030324599333085,1.5010230926154093,-0.018224829473751925,-5.009719919429144,40.009755831629356,42259.45800585624,25748.953489716998,25748.953489716998,68008.41149557324,77340.74862965294,77340.74862965294,25748.953489716998,103089.70211936993,103089.70211936993,103089.70211936993,127883.53436625774,127883.53436625774,0.0,0.0,91514.67940253549,56433.38877873893,38979.211804218394,24793.832246887807,63773.044051106204,21074.757409854636,1535.0890197178974,0.0,0.8868339440765913,2.8158564093389,0.0014959128700940735,0.0,-0.018224829473751925,354521.64643326617,1554953.914168145,4.386061979041507,1554953.914168145,4.386061979041507,0.85,0.09557420692211092,4.028046144702076,101325.0,128381.3018356209,1.2670249379286544,1.0,0.0,4.028046144701273,1.284733203599263,1.2850227277246766,3.1353172265006033,22719.37215091267,2316.731213096488,19311.469699301957,1969.2218748810203,0.85,0.8500001483767318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.215796385573,4632.441516551485,5.56106985549509,4.996340969261841,-2.329767281054919,7.326108250316759,3.4971977437532034,3.5,0.9991993553580581,0.6,0.0002253456612347185,0.9661297237331982,0.00023324575954869275,198.9310825803208,0.0,0.0,0.0,0.001609753656960304,7.858549925589221e-05,0.00014676016197882628,0.0005911567046546634,0.09557419846974602,0.07170269324027861,0.023871505229467398,0.09557436603742873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4572591383,579.5943199808706,0.0,0.09557419846974602,0.07170270366237358,0.02387150325973734,0.3753888993422975,0.3753888993422975,0.12497570526639765,0.0,4.991542875879702,4.989781735080555,4.996832885618119,4.991495089955379,4.989806581769926,4.996566926985963,24793.832246887807,21074.757409854636,0.85,1.066413129677061,0.6626539258811375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639222504717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.180051146282,1535.0890197178974,0.3753888993422975,0.12497570526639765,6.112871282664199,3.4971977437532034
4722.0,-30.007683415340065,4.996340969261841,35.00488349180303,24.10485204253348,5.001938091831128,-26.50676841612434,-40.030324599333085,1.5010230926154093,-0.018381019085552452,-5.009719919429144,40.009755831629356,42259.45800585624,25748.917244212545,25748.917244212545,68008.37525006878,77340.74662641482,77340.74662641482,25748.917244212545,103089.66387062737,103089.66387062737,103089.66387062737,127883.50314138432,127883.50314138432,0.0,0.0,91514.67739929738,56433.38877873893,38979.20957839827,24793.839270756962,63773.04884915524,21074.763380143417,1535.089450404971,0.0,0.8868339440765913,2.815858460725538,0.0014959128700940735,0.0,-0.018381019085552452,354521.64643326617,1554953.914168145,4.386061979041507,1554953.914168145,4.386061979041507,0.85,0.09557420692211092,4.028046144702076,101325.0,128381.3018356209,1.2670249379286544,1.0,0.0,4.0280461446999585,1.284733203599263,1.2850227277246766,3.1353172265006033,22719.371653590137,2316.7311623837027,19311.469699301957,1969.2218748810203,0.85,0.8500001669830662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.210951904628,4632.441516551485,5.561067845865808,4.996340969261841,-2.329769743672864,7.326110712934705,3.49719164536864,3.5,0.9991976129624686,0.6,0.0002253456612347185,0.9661297237331982,0.00023324575954869275,198.9310825803208,0.0,0.0,0.0,0.001609753656960304,7.858549925589221e-05,0.00014676016197882628,0.0005911567046546634,0.0955741926997235,0.07170268777942297,0.023871504920300532,0.09557446247906984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4572591383,579.5943199808706,0.0,0.0955741926997235,0.07170270366237358,0.02387150325973734,0.37538887075279137,0.37538887075279137,0.12497570364780064,0.0,4.99150208075838,4.989784523699427,4.9966611743059275,4.991338900343578,4.989795678175369,4.995974330333979,24793.839270756962,21074.763380143417,0.85,1.0664124810926245,0.6626538760254995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639222504717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.17979503244,1535.089450404971,0.37538887075279137,0.12497570364780064,6.112871282664199,3.49719164536864
4723.0,-30.007683415340065,4.996340969261841,35.00488349180303,24.10485155358913,5.001938091831128,-26.50676841612434,-40.030324599333085,1.5010230926154093,-0.018537208703946817,-5.009719919429144,40.009755831629356,42259.45800585624,25748.88099869108,25748.88099869108,68008.33900454732,77340.74462316632,77340.74462316632,25748.88099869108,103089.6256218574,103089.6256218574,103089.6256218574,127883.47191648175,127883.47191648175,0.0,0.0,91514.67539604887,56433.38877873893,38979.2073525666,24793.84629462435,63773.05364719094,21074.769350430695,1535.0898810920446,0.0,0.8868339440765913,2.815860512116474,0.0014959128700940735,0.0,-0.018537208703946817,354521.64643326617,1554953.914168145,4.386061979041507,1554953.914168145,4.386061979041507,0.85,0.09557420692211092,4.028046144702076,101325.0,128381.3018356209,1.2670249379286544,1.0,0.0,4.028046144702295,1.284733203599263,1.2850227277246766,3.1353172265006033,22719.371156265024,2316.7311116706546,19311.469699301957,1969.2218748810203,0.85,0.850000185589498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.206107420304,4632.441516551485,5.561065836232708,4.996340969261841,-2.3297722062945576,7.326113175556398,3.4971855469840762,3.5,0.999195870566879,0.6,0.0002253456612347185,0.9661297237331982,0.00023324575954869275,198.9310825803208,0.0,0.0,0.0,0.001609753656960304,7.858549925589221e-05,0.00014676016197882628,0.0005911567046546634,0.09557418442176173,0.07170268214186497,0.023871502279896758,0.09557455892089589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4572591383,579.5943199808706,0.0,0.09557418442176173,0.07170270366237358,0.02387150325973734,0.37538884123818606,0.37538884123818606,0.1249756898243605,0.0,4.991438206716225,4.98978457386454,4.996405285862352,4.991182710725184,4.989784774524935,4.995381734923797,24793.84629462435,21074.769350430695,0.85,1.0664118325082421,0.6626538261700077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639222504717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.179538918594,1535.0898810920446,0.37538884123818606,0.1249756898243605,6.112871282664199,3.4971855469840762
4724.0,-30.007683415340065,4.996340969261841,35.00488349180303,24.10485102972018,5.001938091831128,-26.50676841612434,-40.03032082747666,1.5010230926154093,-0.01869339826629357,-5.009719919429144,40.009755831629356,42259.442320963186,25748.8447531526,25748.8447531526,68008.28707411578,77340.74261992252,77340.74261992252,25748.8447531526,103089.58737307512,103089.58737307512,103089.58737307512,127883.44069156473,127883.44069156473,0.0,0.0,91514.67339280508,56433.373093845876,38979.222554399115,24793.853318489604,63773.075872888716,21074.775320716162,1535.0903117791183,0.0,0.8868339440765913,2.8158625635108816,0.0014959128700940735,0.0,-0.01869339826629357,354521.64643326617,1554953.914168145,4.386061979041507,1554953.914168145,4.386061979041507,0.85,0.09557420692211092,4.028046144702076,101325.0,128381.29287176991,1.2670248494623233,1.0,0.0,4.028046144699521,1.284733203599263,1.2850227277246766,3.1353172265006033,22719.37065894108,2316.7310609577257,19311.465206102774,1969.2214167022148,0.85,0.8500000064263601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.2012629326,4632.441516551485,5.561063826595786,4.996340969261841,-2.329774668920001,7.326115638181841,3.4971794485995122,3.5,0.9991941281712892,0.6,0.0002253456612347185,0.9661297237331982,0.00023324575954869275,198.9310825803208,0.0,0.0,0.0,0.001609753656960304,7.858553280808873e-05,0.00014676012842662975,0.0005911565695048675,0.09557417310876987,0.07170267633156731,0.02387149677720255,0.09557465536287883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4572591383,579.5943199808706,0.0,0.09557417310876987,0.07170270366237358,0.02387150325973734,0.37538881081922765,0.37538881081922765,0.12497566101582568,0.0,4.991355869546794,4.989782433272012,4.996082055936256,4.991026521162837,4.989773870900251,4.994789140756495,24793.853318489604,21074.775320716162,0.85,1.0664106465504126,0.6626533492785247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639222504717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.17928280475,1535.0903117791183,0.37538881081922765,0.12497566101582568,6.112871282664199,3.4971794485995122
4725.0,-30.007683415340065,4.996340969261841,35.00488349180303,24.10485054077583,5.001938091831128,-26.50676841612434,-40.03032082747666,1.5010230926154093,-0.01884958787593405,-5.009719919429144,40.009755831629356,42259.442320963186,25748.808507597118,25748.808507597118,68008.2508285603,77340.74061665837,77340.74061665837,25748.808507597118,103089.54912425549,103089.54912425549,103089.54912425549,127883.40946660911,127883.40946660911,0.0,0.0,91514.67138954092,56433.373093845876,38979.22032855005,24793.86034235363,63773.080670903684,21074.781291000585,1535.0907424661918,0.0,0.8868339440765913,2.8158646149101187,0.0014959128700940735,0.0,-0.01884958787593405,354521.64643326617,1554953.914168145,4.386061979041507,1554953.914168145,4.386061979041507,0.85,0.09557420692211092,4.028046144702076,101325.0,128381.29287176991,1.2670248494623233,1.0,0.0,4.028046144706239,1.284733203599263,1.2850227277246766,3.1353172265006033,22719.37016161208,2316.7310102442816,19311.465206102774,1969.2214167022148,0.85,0.8500000250329345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1964184415165,4632.441516551485,5.561061816955046,4.996340969261841,-2.3297771315491933,7.326118100811033,3.4971733502149487,3.5,0.9991923857756996,0.6,0.0002253456612347185,0.9661297237331982,0.00023324575954869275,198.9310825803208,0.0,0.0,0.0,0.001609753656960304,7.858553280808873e-05,0.00014676012842662975,0.0005911565695048675,0.0955741585294437,0.07170267035769805,0.02387148817174565,0.09557475180506476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4572591383,579.5943199808706,0.0,0.0955741585294437,0.07170270366237358,0.02387150325973734,0.3753887795439142,0.3753887795439142,0.12497561596323954,0.0,4.9912587618664475,4.989778540050509,4.99570495308393,4.990870331553197,4.989762967165916,4.994196547831564,24793.86034235363,21074.781291000585,0.85,1.0664099979662562,0.6626532994233091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639222504717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.179026690905,1535.0907424661918,0.3753887795439142,0.12497561596323954,6.112871282664199,3.4971733502149487
4726.0,-30.00769349671393,4.996349749781886,35.00488303707585,24.104797350615286,5.0018800249670425,-26.5067832962271,-40.03033811515195,1.5009698244801521,-0.01807742718352756,-5.009778785270438,40.00975373869855,42259.47328133878,25748.94633759461,25748.94633759461,68008.41961893339,77340.76030441993,77340.76030441993,25748.94633759461,103089.70664201454,103089.70664201454,103089.70664201454,127883.55284015813,127883.55284015813,0.0,0.0,91514.67164899592,56433.38462591452,38979.20780342378,24793.846198143587,63773.05400156736,21074.76926842205,1535.0911731532653,0.0,0.886833652129657,2.815847602551637,0.0014959128700940735,0.0,-0.01807742718352756,354520.83294067654,1554953.823908282,4.386071788814958,1554953.823908282,4.386071788814958,0.85,0.0955741697205983,4.028046144702076,101325.0,128381.29799397047,1.2670249000145124,1.0,0.0,4.028046144702145,1.2847334527713015,1.285022976952868,3.135316618410744,22719.370226024203,2316.73101681249,19311.46033493636,1969.2209199814781,0.85,0.8499998082172099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.191573947055,4632.441516551485,5.561097403070226,4.996349749781886,-2.3298203421832895,7.326170091965175,3.497167251830385,3.5,0.99919064338011,0.6,0.0002253456612347185,0.9661307375341323,0.00023324551479427213,198.9310908285712,0.0,0.0,0.0,0.001609753656960304,7.858537902729617e-05,0.00014676028220742232,0.0005911571889409961,0.09557416972054755,0.07170268604123353,0.023871483679314028,0.09557416973085749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4469183375,579.5943233636865,0.0,0.09557416972054755,0.0717026860412716,0.023871483679326705,0.3753887474757635,0.3753887474757635,0.12497555443163488,0.0,4.991369661573799,4.9898447166555115,4.995950193458384,4.991701358086914,4.989997520419422,4.996819244492087,24793.846198143587,21074.76926842205,0.85,1.0664130906646236,0.6626540620165401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663639222504717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.178770577062,1535.0911731532653,0.3753887474757635,0.12497555443163488,6.112871282664199,3.497167251830385
4727.0,-30.007703499554843,4.9963587960615214,35.004882465910086,24.104805976990633,5.001891826641216,-26.506791118327534,-40.03034303952006,1.5009794454139134,-0.018143345538817357,-5.009765313400424,40.009749437716394,42259.45321869433,25748.914446443705,25748.914446443705,68008.36766513804,77340.74748376718,77340.74748376718,25748.914446443705,103089.66193021089,103089.66193021089,103089.66193021089,127883.48002684761,127883.48002684761,0.0,0.0,91514.66765736745,56433.373392294714,38979.215850080815,24793.818096636725,63773.033946717536,21074.745382141216,1535.089268262028,0.0,0.886833736248648,2.8158500407517906,0.0014959128700940735,0.0,-0.018143345538817357,354521.0191143452,1554953.6384252526,4.386068962313703,1554953.6384252526,4.386068962313703,0.85,0.09557414295610375,4.028046144702076,101325.0,128381.29593395503,1.2670248796837407,1.0,0.0,4.02804614470534,1.2847334077675099,1.2850229319389346,3.135316728239861,22719.36923506523,2316.730915762797,19311.464144421352,1969.221308440839,0.85,0.8500000129676094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.188833623011,4632.441516551485,5.561093806685158,4.9963587960615214,-2.32980944864288,7.326168244704402,3.4971638022360354,3.5,0.9991896577817244,0.6,0.0002253456612347185,0.96613174343879,0.00023324527194669846,198.93109901256915,0.0,0.0,0.0,0.001609753656960304,7.85853352231218e-05,0.0001467603260115967,0.0005911573653862318,0.09557414295613459,0.07170266993658661,0.02387147301954798,0.09557414295472798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4256679434,579.5943303153886,0.0,0.09557414295613459,0.07170266993656348,0.02387147301954028,0.3753887190216504,0.3753887190216504,0.1249755172209026,0.0,4.991415000541622,4.989872169799241,4.996049258466769,4.99162196786159,4.990007592164432,4.996471131029693,24793.818096636725,21074.745382141216,0.85,1.0664126113548107,0.6626539558083777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638806300193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17831249969,1535.089268262028,0.3753887190216504,0.1249755172209026,6.112871282664199,3.4971638022360354
4728.0,-30.007703499554843,4.9963587960615214,35.004882465910086,24.10480510387572,5.001891826641216,-26.506791118327534,-40.03034303952006,1.5009794454139134,-0.018239359486585727,-5.009765313400424,40.009749437716394,42259.45321869433,25748.894507211644,25748.894507211644,68008.34772590597,77340.74391050723,77340.74391050723,25748.894507211644,103089.63841771887,103089.63841771887,103089.63841771887,127883.4709706298,127883.4709706298,0.0,0.0,91514.6640841075,56433.373392294714,38979.21187979198,24793.832552910935,63773.04443270292,21074.757669974293,1535.0901607349151,0.0,0.886833736248648,2.815851301789425,0.0014959128700940735,0.0,-0.018239359486585727,354521.0191143452,1554953.6384252526,4.386068962313703,1554953.6384252526,4.386068962313703,0.85,0.09557414295610375,4.028046144702076,101325.0,128381.29593395503,1.2670248796837407,1.0,0.0,4.0280461446994975,1.2847334077675099,1.2850229319389346,3.135316728239861,22719.368347970143,2316.7308253042725,19311.464144421352,1969.221308440839,0.85,0.850000046156509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.186168610104,4632.441516551485,5.561092701147476,4.9963587960615214,-2.329810803376042,7.326169599437563,3.4971604474466953,3.5,0.9991886992704844,0.6,0.0002253456612347185,0.96613174343879,0.00023324527194669846,198.93109901256915,0.0,0.0,0.0,0.001609753656960304,7.85853352231218e-05,0.0001467603260115967,0.0005911573653862318,0.09557413257927522,0.07170266461354652,0.023871467965728695,0.09557424132131037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4256679434,579.5943303153886,0.0,0.09557413257927522,0.07170266993656348,0.02387147301954028,0.3753886911536617,0.3753886911536617,0.12497549076238959,0.0,4.991437191211617,4.98989536442167,4.996068433487949,4.991525953913822,4.989988142935033,4.9961451335884135,24793.832552910935,21074.757669974293,0.85,1.066412123348955,0.6626538468504354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638377498443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.177855659553,1535.0901607349151,0.3753886911536617,0.12497549076238959,6.112871282664199,3.4971604474466953
4729.0,-30.007703499554843,4.9963587960615214,35.004882465910086,24.104804614931368,5.001891826641216,-26.506791118327534,-40.03034303952006,1.5009794454139134,-0.018394850956951814,-5.009765313400424,40.009749437716394,42259.45321869433,25748.85843796393,25748.85843796393,68008.31165665826,77340.74190201708,77340.74190201708,25748.85843796393,103089.600339981,103089.600339981,103089.600339981,127883.4397503995,127883.4397503995,0.0,0.0,91514.66207561737,56433.373392294714,38979.209648136275,24793.83941041849,63773.04905855477,21074.76349885572,1535.0905811408352,0.0,0.886833736248648,2.8158533440022824,0.0014959128700940735,0.0,-0.018394850956951814,354521.0191143452,1554953.6384252526,4.386068962313703,1554953.6384252526,4.386068962313703,0.85,0.09557414295610375,4.028046144702076,101325.0,128381.29593395503,1.2670248796837407,1.0,0.0,4.02804614470125,1.2847334077675099,1.2850229319389346,3.135316728239861,22719.367849343744,2316.73077445853,19311.464144421352,1969.221308440839,0.85,0.8500000648116259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.181347710914,4632.441516551485,5.561090701273233,4.9963587960615214,-2.3298132540344025,7.3261720500959235,3.4971543787734642,3.5,0.9991869653638469,0.6,0.0002253456612347185,0.96613174343879,0.00023324527194669846,198.93109901256915,0.0,0.0,0.0,0.001609753656960304,7.85853352231218e-05,0.0001467603260115967,0.0005911573653862318,0.09557412297600518,0.07170265933421915,0.023871463641786016,0.09557433681145801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4256679434,579.5943303153886,0.0,0.09557412297600518,0.07170266993656348,0.02387147301954028,0.3753886635145244,0.3753886635145244,0.12497546812503611,0.0,4.991423845456438,4.989911733682845,4.995965830467583,4.991370462443456,4.989977210737493,4.995555418842912,24793.83941041849,21074.76349885572,0.85,1.0664114804078881,0.6626537987840725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638377498443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.177598876235,1535.0905811408352,0.3753886635145244,0.12497546812503611,6.112871282664199,3.4971543787734642
4730.0,-30.007703499554843,4.9963587960615214,35.004882465910086,24.10480409106242,5.001891826641216,-26.506791118327534,-40.03034303952006,1.5009794454139134,-0.01855034238388953,-5.009765313400424,40.009749437716394,42259.45321869433,25748.82236869938,25748.82236869938,68008.27558739371,77340.73989352878,77340.73989352878,25748.82236869938,103089.56226222817,103089.56226222817,103089.56226222817,127883.40853015266,127883.40853015266,0.0,0.0,91514.66006712907,56433.373392294714,38979.20741648261,24793.84626792449,63773.0536844071,21074.769327735816,1535.0910015467555,0.0,0.886833736248648,2.8158553862187468,0.0014959128700940735,0.0,-0.01855034238388953,354521.0191143452,1554953.6384252526,4.386068962313703,1554953.6384252526,4.386068962313703,0.85,0.09557414295610375,4.028046144702076,101325.0,128381.29593395503,1.2670248796837407,1.0,0.0,4.02804614470052,1.2847334077675099,1.2850229319389346,3.135316728239861,22719.367350717803,2316.7307236128345,19311.464144421352,1969.221308440839,0.85,0.8500000834667264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.176526808379,4632.441516551485,5.5610887013952075,4.9963587960615214,-2.3298157046964763,7.326174500757998,3.4971483101002336,3.5,0.9991852314572096,0.6,0.0002253456612347185,0.96613174343879,0.00023324527194669846,198.93109901256915,0.0,0.0,0.0,0.001609753656960304,7.85853352231218e-05,0.0001467603260115967,0.0005911573653862318,0.09557411250675966,0.071702654013724,0.023871458493035663,0.09557443230176607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4256679434,579.5943303153886,0.0,0.09557411250675966,0.07170266993656348,0.02387147301954028,0.3753886356598593,0.3753886356598593,0.12497544116952575,0.0,4.99138207055347,4.989922642655188,4.995765805093242,4.991214971016518,4.989966278550924,4.994965705328127,24793.84626792449,21074.769327735816,0.85,1.0664108374666423,0.6626537507177114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638377498443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.177342092917,1535.0910015467555,0.3753886356598593,0.12497544116952575,6.112871282664199,3.4971483101002336
4731.0,-30.00771355232812,4.996367998047288,35.00488193380571,24.104773078020685,5.001858640905677,-26.50680348457189,-40.030356171168364,1.5009485731494328,-0.01812490172693515,-5.009798649080184,40.00974943314116,42259.46708331385,25748.895761708012,25748.895761708012,68008.36284502187,77340.74856280732,77340.74856280732,25748.895761708012,103089.64432451534,103089.64432451534,103089.64432451534,127883.4859611778,127883.4859611778,0.0,0.0,91514.65937000503,56433.37789051169,38979.20164388148,24793.841636662455,63773.043280543934,21074.765391163088,1535.0914219526758,0.0,0.8868335666453672,2.8158459075887627,0.0014959128700940735,0.0,-0.01812490172693515,354520.5584358477,1554953.6382272162,4.386074661192302,1554953.6382272162,4.386074661192302,0.8500000000000001,0.09557411847315421,4.028046144702076,101325.0,128381.30066642296,1.2670249263895679,1.0,0.0,4.028046144704562,1.2847335521785512,1.28502307638252,3.1353163758132014,22719.367177650263,2316.730705964857,19311.45922890034,1969.220807197192,0.85,0.8499998735835219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.171705902498,4632.441516551485,5.561110342599946,4.996367998047288,-2.3298400981495715,7.32620809619686,3.4971422414270026,3.5,0.9991834975505721,0.6,0.0002253456612347185,0.9661327543658813,0.00023324502788710805,198.93110723742078,0.0,0.0,0.0,0.001609753656960304,7.8585218412099e-05,0.00014676044282261949,0.0005911578359064219,0.09557411847306176,0.07170266235196598,0.02387145612109577,0.09557411847872341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4256453378,579.5943303227835,0.0,0.09557411847306176,0.07170266235203535,0.023871456121118864,0.37538860731242735,0.37538860731242735,0.1249754047807984,0.0,4.991453079788016,4.989965553858212,4.9959212171452805,4.991673747353275,4.990073827924846,4.996479489954879,24793.841636662455,21074.765391163088,0.85,1.0664123796922524,0.662654076227949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663638377498443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1770853096,1535.0914219526758,0.37538860731242735,0.1249754047807984,6.112871282664199,3.4971422414270026
4732.0,-30.00772354862294,4.996377307084595,35.00488135838524,24.104776011686795,5.001864041368545,-26.506811941035505,-40.030364972166694,1.5009524337810625,-0.018145168593036942,-5.009791953175768,40.00974710725303,42259.46311730914,25748.8829155231,25748.8829155231,68008.34603283224,77340.73858089512,77340.73858089512,25748.8829155231,103089.62149641823,103089.62149641823,103089.62149641823,127883.44960020439,127883.44960020439,0.0,0.0,91514.65562230945,56433.38015872326,38979.19495954021,24793.828103786167,63773.02306332638,21074.75388821824,1535.0905075545668,0.0,0.886833609135821,2.8158469553081305,0.0014959128700940735,0.0,-0.018145168593036942,354520.65096843906,1554953.537921739,4.386073233460715,1554953.537921739,4.386073233460715,0.85,0.09557410168999166,4.028046144702076,101325.0,128381.29910749235,1.267024911004119,1.0,0.0,4.028046144701098,1.2847335341196922,1.2850230583195912,3.1353164198847816,22719.366247249905,2316.730611090424,19311.464334932956,1969.221327867616,0.85,0.8500001331362197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.169090173876,4632.441516551485,5.561110709794004,4.996377307084595,-2.3298340320578133,7.326211339142408,3.497138948686145,3.5,0.9991825567674699,0.6,0.0002253456612347185,0.9661337596145179,0.00023324478519892546,198.93111541606427,0.0,0.0,0.0,0.001609753656960304,7.858514012395071e-05,0.00014676052111076778,0.0005911581512546958,0.09557410169004568,0.07170265170764106,0.023871449982404622,0.09557410168907379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4141535343,579.5943340821298,0.0,0.09557410169004568,0.07170265170760053,0.023871449982391126,0.37538858051952323,0.37538858051952323,0.12497538227535107,0.0,4.991489274790467,4.989984761796677,4.996008437985438,4.991646784582713,4.990074322522162,4.9963700517684515,24793.828103786167,21074.75388821824,0.85,1.0664124541391147,0.6626542241120614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637941316106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.176627135723,1535.0905075545668,0.37538858051952323,0.12497538227535107,6.112871282664199,3.497138948686145
4733.0,-30.007733555824984,4.996386494097578,35.004880845664225,24.104769934806995,5.001859332543925,-26.506821418454994,-40.03037014100698,1.500947195173949,-0.01808736387999943,-5.009795951726726,40.00974778267475,42259.44404227495,25748.897558441975,25748.897558441975,68008.34160071693,77340.73308103999,77340.73308103999,25748.897558441975,103089.63063948197,103089.63063948197,103089.63063948197,127883.46784898506,127883.46784898506,0.0,0.0,91514.6522673508,56433.36322858576,38979.210043072264,24793.83720950309,63773.04725257536,21074.761628077627,1535.0911378044966,0.0,0.8868335863449457,2.815845729399144,0.0014959128700940735,0.0,-0.01808736387999943,354520.59571085474,1554953.5670503208,4.386073999262185,1554953.5670503208,4.386073999262185,0.8500000000000001,0.09557409686224867,4.028046144702076,101325.0,128381.29398529175,1.2670248604519294,1.0,0.0,4.028046144699699,1.2847335586243016,1.2850230828297229,3.1353163600827285,22719.365414350148,2316.7305261582856,19311.456120720413,1969.2204902510455,0.85,0.8499998027463738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.166512281622,4632.441516551485,5.56111696850263,4.996386494097578,-2.32983580957006,7.326222303667638,3.4971357035758115,3.5,0.999181629593089,0.6,0.0002253456612347185,0.9661347659611326,0.00023324454224617365,198.93112360363236,0.0,0.0,0.0,0.001609753656960304,7.858509414523059e-05,0.0001467605670894879,0.0005911583364591021,0.09557409686226093,0.0717026490109814,0.023871447851279523,0.09557409686277976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4174906734,579.5943329904428,0.0,0.09557409686226093,0.07170264901097222,0.02387144785127646,0.37538855356085077,0.37538855356085077,0.12497536684320228,0.0,4.991534657611851,4.990002013956541,4.9961383193100914,4.991708587846745,4.9900634214099,4.996650243445458,24793.83720950309,21074.761628077627,0.85,1.0664119801484089,0.6626536736578535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637500059448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.176169758208,1535.0911378044966,0.37538855356085077,0.12497536684320228,6.112871282664199,3.4971357035758115
