time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4734.0,-30.007733555824984,4.996386494097578,35.004880845664225,24.104769061692082,5.001859332543925,-26.506821418454994,-40.03037014100698,1.500947195173949,-0.018181268365992764,-5.009795951726726,40.00974778267475,42259.44404227495,25748.878144362636,25748.878144362636,68008.32218663758,77340.72949922876,77340.72949922876,25748.878144362636,103089.6076435914,103089.6076435914,103089.6076435914,127883.44852512924,127883.44852512924,0.0,0.0,91514.64868553958,56433.36322858576,38979.20606328202,24793.840881537835,63773.04694481986,21074.76474930716,1535.0913626365218,0.0,0.8868335863449457,2.815846962728432,0.0014959128700940735,0.0,-0.018181268365992764,354520.59571085474,1554953.5670503208,4.386073999262185,1554953.5670503208,4.386073999262185,0.85,0.09557409686224867,4.028046144702076,101325.0,128381.29398529175,1.2670248604519294,1.0,0.0,4.028046144702475,1.2847335586243016,1.2850230828297229,3.1353163600827285,22719.36452513213,2316.7304354832822,19311.456120720413,1969.2204902510455,0.85,0.8499998360146961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.163917471322,4632.441516551485,5.561115892075136,4.996386494097578,-2.3298371286291095,7.326223622726688,3.497132437169869,3.5,0.9991806963342482,0.6,0.0002253456612347185,0.9661347659611326,0.00023324454224617365,198.93112360363236,0.0,0.0,0.0,0.001609753656960304,7.858509414523059e-05,0.0001467605670894879,0.0005911583364591021,0.09557409030598096,0.07170264381608021,0.02387144648990075,0.09557415272180482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4174906734,579.5943329904428,0.0,0.09557409030598096,0.07170264901097222,0.02387144785127646,0.37538852636371833,0.37538852636371833,0.12497535971590892,0.0,4.991550662759266,4.990010396289222,4.996177221710866,4.991614683360751,4.990043925622501,4.996332831378993,24793.840881537835,21074.76474930716,0.85,1.0664116808701696,0.6626536768556828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637064586872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.17571182897,1535.0913626365218,0.37538852636371833,0.12497535971590892,6.112871282664199,3.497132437169869
4735.0,-30.007733555824984,4.996386494097578,35.004880845664225,24.104768537823134,5.001859332543925,-26.506821418454994,-40.03037014100698,1.500947195173949,-0.018335672745990905,-5.009795951726726,40.00974778267475,42259.44404227495,25748.842349201954,25748.842349201954,68008.2863914769,77340.72748290378,77340.72748290378,25748.842349201954,103089.56983210573,103089.56983210573,103089.56983210573,127883.41745405103,127883.41745405103,0.0,0.0,91514.64666921459,56433.36322858576,38979.20382292092,24793.847621945304,63773.05144486623,21074.770478653507,1535.0917758215314,0.0,0.8868335863449457,2.8158489906587523,0.0014959128700940735,0.0,-0.018335672745990905,354520.59571085474,1554953.5670503208,4.386073999262185,1554953.5670503208,4.386073999262185,0.85,0.09557409686224867,4.028046144702076,101325.0,128381.29398529175,1.2670248604519294,1.0,0.0,4.0280461446995535,1.2847335586243016,1.2850230828297229,3.1353163600827285,22719.364024560655,2316.7303844391977,19311.456120720413,1969.2204902510455,0.85,0.8499998547425826,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.159133228602,4632.441516551485,5.561113907384719,4.996386494097578,-2.3298395606768887,7.326226054774467,3.497126414660032,3.5,0.999178975617152,0.6,0.0002253456612347185,0.9661347659611326,0.00023324454224617365,198.93112360363236,0.0,0.0,0.0,0.001609753656960304,7.858509414523059e-05,0.0001467605670894879,0.0005911583364591021,0.09557408384400509,0.07170263848415492,0.023871445359850165,0.09557424727760774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4174906734,579.5943329904428,0.0,0.09557408384400509,0.07170264901097222,0.02387144785127646,0.37538849844921657,0.37538849844921657,0.12497535379969943,0.0,4.991532586000858,4.990014907185753,4.996091296631846,4.991460278980753,4.9900329507726155,4.995747596637045,24793.847621945304,21074.770478653507,0.85,1.0664110443307258,0.6626536300965549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637064586872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.175454043776,1535.0917758215314,0.37538849844921657,0.12497535379969943,6.112871282664199,3.497126414660032
4736.0,-30.007733555824984,4.996386494097578,35.004880845664225,24.104768048878782,5.001859332543925,-26.506821418454994,-40.03037014100698,1.500947195173949,-0.018490077172998554,-5.009795951726726,40.00974778267475,42259.44404227495,25748.80655402468,25748.80655402468,68008.25059629962,77340.72546655855,77340.72546655855,25748.80655402468,103089.53202058322,103089.53202058322,103089.53202058322,127883.38638293439,127883.38638293439,0.0,0.0,91514.64465286936,56433.36322858576,38979.20158253734,24793.85436235117,63773.0559448885,21074.776207998493,1535.0921890065413,0.0,0.8868335863449457,2.8158510185938055,0.0014959128700940735,0.0,-0.018490077172998554,354520.59571085474,1554953.5670503208,4.386073999262185,1554953.5670503208,4.386073999262185,0.85,0.09557409686224867,4.028046144702076,101325.0,128381.29398529175,1.2670248604519294,1.0,0.0,4.028046144701306,1.2847335586243016,1.2850230828297229,3.1353163600827285,22719.36352398416,2316.7303333946006,19311.456120720413,1969.2204902510455,0.85,0.8499998734706578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.154348982584,4632.441516551485,5.561111922690577,4.996386494097578,-2.329841992728325,7.326228486825903,3.4971203921501943,3.5,0.9991772549000555,0.6,0.0002253456612347185,0.9661347659611326,0.00023324454224617365,198.93112360363236,0.0,0.0,0.0,0.001609753656960304,7.858509414523059e-05,0.0001467605670894879,0.0005911583364591021,0.09557407597214444,0.07170263299881598,0.02387144297332847,0.0955743418336084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4174906734,579.5943329904428,0.0,0.09557407597214444,0.07170264901097222,0.02387144785127646,0.3753884697315404,0.3753884697315404,0.12497534130542484,0.0,4.991487243693371,4.990016320911195,4.995905509627903,4.9913058745537455,4.990021975812965,4.995162363106488,24793.85436235117,21074.776207998493,0.85,1.0664104077915146,0.6626535833376839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637064586872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.175196258584,1535.0921890065413,0.3753884697315404,0.12497534130542484,6.112871282664199,3.4971203921501943
4737.0,-30.007743529179677,4.996395903602797,35.004880331303696,24.10474024889993,5.0018297666513165,-26.50683335115159,-40.03038323773069,1.5009195886232438,-0.01814309853341456,-5.009825442109391,40.009746709474406,42259.45796513728,25748.87085937376,25748.87085937376,68008.32882451103,77340.73255554994,77340.73255554994,25748.87085937376,103089.60341492371,103089.60341492371,103089.60341492371,127883.45388627463,127883.45388627463,0.0,0.0,91514.64380919849,56433.3692187857,38979.19398934754,24793.850471350917,63773.04446069846,21074.77290064828,1535.0926021915511,0.0,0.8868334401756763,2.815843019304059,0.0014959128700940735,0.0,-0.01814309853341456,354520.1881715269,1554953.5207672538,4.38607891073025,1554953.5207672538,4.38607891073025,0.85,0.09557408029291559,4.028046144702076,101325.0,128381.29816099875,1.2670249016629533,1.0,0.0,4.028046144701957,1.2847336877593585,1.2850232119938814,3.135316044936282,22719.363314535003,2316.7303120367305,19311.461402390032,1969.2210288314595,0.85,0.8500001137811497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.149564733272,4632.441516551485,5.5611315572820095,4.996395903602797,-2.329863496625895,7.326259400228691,3.497114369640357,3.5,0.9991755341829591,0.6,0.0002253456612347185,0.9661357689051109,0.00023324430011539179,198.93113176350835,0.0,0.0,0.0,0.001609753656960304,7.858497764520645e-05,0.00014676068358951205,0.0005911588057265752,0.09557408029289508,0.0717026382517599,0.023871442041135164,0.09557408029735623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4121881801,579.5943347250618,0.0,0.09557408029289508,0.0717026382517753,0.023871442041140285,0.3753884401864369,0.3753884401864369,0.12497531743312469,0.0,4.991537475996495,4.990051403722191,4.9960012480311775,4.991682343575974,4.9901356741010545,4.996328136175748,24793.850471350917,21074.77290064828,0.85,1.066411826495482,0.6626539209866419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663637064586872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17493847339,1535.0926021915511,0.3753884401864369,0.12497531743312469,6.112871282664199,3.497114369640357
4738.0,-30.007743529179677,4.996395903602797,35.004880331303696,24.10473934086042,5.0018297666513165,-26.50683335115159,-40.03038323773069,1.5009195886232438,-0.018234991847862148,-5.009825442109391,40.009746709474406,42259.45796513728,25748.851935118557,25748.851935118557,68008.30990025583,77340.72897642702,77340.72897642702,25748.851935118557,103089.58091154558,103089.58091154558,103089.58091154558,127883.41888891181,127883.41888891181,0.0,0.0,91514.64023007557,56433.3692187857,38979.1900125443,24793.83797736623,63773.02798991053,21074.762280761297,1535.091826170658,0.0,0.8868334401756763,2.8158442262179015,0.0014959128700940735,0.0,-0.018234991847862148,354520.1881715269,1554953.5207672538,4.38607891073025,1554953.5207672538,4.38607891073025,0.85,0.09557408029291559,4.028046144702076,101325.0,128381.29816099875,1.2670249016629533,1.0,0.0,4.028046144703564,1.2847336877593585,1.2850232119938814,3.135316044936282,22719.36242598438,2316.730221429783,19311.461402390032,1969.2210288314595,0.85,0.850000147024518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.147035398777,4632.441516551485,5.561130508007918,4.996395903602797,-2.329864782409344,7.326260686012141,3.497111185664594,3.5,0.9991746244755982,0.6,0.0002253456612347185,0.9661357689051109,0.00023324430011539179,198.93113176350835,0.0,0.0,0.0,0.001609753656960304,7.858497764520645e-05,0.00014676068358951205,0.0005911588057265752,0.09557407185355779,0.07170263287227063,0.023871438981287157,0.09557407294719969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4121881801,579.5943347250618,0.0,0.09557407185355779,0.0717026382517753,0.023871442041140285,0.3753884120229253,0.3753884120229253,0.12497530141375413,0.0,4.991548070848921,4.990064361563327,4.996004744991808,4.991590450261526,4.990116192934522,4.9960187328339885,24793.83797736623,21074.762280761297,0.85,1.0664118051759337,0.6626540921316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636618567984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.174480888658,1535.091826170658,0.3753884120229253,0.12497530141375413,6.112871282664199,3.497111185664594
4739.0,-30.007743529179677,4.996395903602797,35.004880331303696,24.104738851916068,5.0018297666513165,-26.50683335115159,-40.03038323773069,1.5009195886232438,-0.018389027079024345,-5.009825442109391,40.009746709474406,42259.45796513728,25748.816232970676,25748.816232970676,68008.27419810795,77340.72695749676,77340.72695749676,25748.816232970676,103089.54319046743,103089.54319046743,103089.54319046743,127883.3878019608,127883.3878019608,0.0,0.0,91514.63821114531,56433.3692187857,38979.18776928846,24793.844611493358,63773.03238078182,21074.767919769354,1535.0922327854694,0.0,0.8868334401756763,2.815846249298196,0.0014959128700940735,0.0,-0.018389027079024345,354520.1881715269,1554953.5207672538,4.38607891073025,1554953.5207672538,4.38607891073025,0.85,0.09557408029291559,4.028046144702076,101325.0,128381.29816099875,1.2670249016629533,1.0,0.0,4.028046144700935,1.2847336877593585,1.2850232119938814,3.135316044936282,22719.361924766123,2316.7301703197445,19311.461402390032,1969.2210288314595,0.85,0.8500001657766112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1422636025445,4632.441516551485,5.5611285284647956,4.996395903602797,-2.3298672081464087,7.326263111749205,3.497105178837265,3.5,0.9991729082392186,0.6,0.0002253456612347185,0.9661357689051109,0.00023324430011539179,198.93113176350835,0.0,0.0,0.0,0.001609753656960304,7.858497764520645e-05,0.00014676068358951205,0.0005911588057265752,0.09557406351671653,0.07170262745198445,0.023871436064732077,0.09557416692930783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.4121881801,579.5943347250618,0.0,0.09557406351671653,0.0717026382517753,0.023871442041140285,0.3753883836458275,0.3753883836458275,0.12497528614457197,0.0,4.99152573968081,4.990072530029579,4.995890799756012,4.991436415030364,4.990105203897315,4.995435019373872,24793.844611493358,21074.767919769354,0.85,1.0664111719204123,0.6626540465068473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636618567984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.174222771017,1535.0922327854694,0.3753883836458275,0.12497528614457197,6.112871282664199,3.497105178837265
4740.0,-30.00775352910333,4.996405589524831,35.004879758778465,24.104725545644783,5.001816496760135,-26.506843677991085,-40.030392283201195,1.500906645647945,-0.018208706434734268,-5.0098379685440895,40.00974398657822,42259.45512030974,25748.83768935584,25748.83768935584,68008.29280966558,77340.72681191082,77340.72681191082,25748.83768935584,103089.56450126666,103089.56450126666,103089.56450126666,127883.4101749426,127883.4101749426,0.0,0.0,91514.63674199571,56433.36505039498,38979.19076844525,24793.84567367594,63773.03644212119,21074.76882262455,1535.0926394002809,0.0,0.88683338629554,2.8158424189079008,0.0014959128700940735,0.0,-0.018208706434734268,354520.0150637779,1554953.4033400225,4.386080721169685,1554953.4033400225,4.386080721169685,0.85,0.09557405642695711,4.028046144702076,101325.0,128381.30094480341,1.2670249291369693,1.0,0.0,4.028046144700992,1.2847337483026735,1.2850232725508401,3.1353158971839346,22719.36156003604,2316.7301331276267,19311.460931927624,1969.2209808576451,0.85,0.8500001587147148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.137491803033,4632.441516551485,5.561138893810457,4.996405589524831,-2.3298762112095135,7.326281800734344,3.4970991720099365,3.5,0.999171192002839,0.6,0.0002253456612347185,0.9661367745220527,0.00023324405733980767,198.93113994512285,0.0,0.0,0.0,0.001609753656960304,7.858489718261534e-05,0.00014676076405210315,0.0005911591298336051,0.09557405642696029,0.07170262388035754,0.02387143254660275,0.09557405642891156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3987348309,579.5943391260954,0.0,0.09557405642696029,0.07170262388035516,0.023871432546601956,0.3753883548159439,0.3753883548159439,0.12497526435304526,0.0,4.991551206618681,4.990100684266906,4.995908195509401,4.99162926210937,4.990189488610952,4.995953963859904,24793.84567367594,21074.76882262455,0.85,1.0664113958473376,0.662653959697581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636618567984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17396465338,1535.0926394002809,0.3753883548159439,0.12497526435304526,6.112871282664199,3.4970991720099365
4741.0,-30.00775352910333,4.996405589524831,35.004879758778465,24.10472467252987,5.001816496760135,-26.506843677991085,-40.030392283201195,1.500906645647945,-0.01829822316898344,-5.0098379685440895,40.00974398657822,42259.45512030974,25748.819353859883,25748.819353859883,68008.27447416962,77340.72322602157,77340.72322602157,25748.819353859883,103089.54257988145,103089.54257988145,103089.54257988145,127883.38623902512,127883.38623902512,0.0,0.0,91514.63315610646,56433.36505039498,38979.18678412386,24793.84365914366,63773.03044326752,21074.76711027211,1535.0925122705803,0.0,0.88683338629554,2.8158435946083133,0.0014959128700940735,0.0,-0.01829822316898344,354520.0150637779,1554953.4033400225,4.386080721169685,1554953.4033400225,4.386080721169685,0.8500000000000001,0.09557405642695711,4.028046144702076,101325.0,128381.30094480341,1.2670249291369693,1.0,0.0,4.028046144702015,1.2847337483026735,1.2850232725508401,3.1353158971839346,22719.36066980561,2316.7300423493866,19311.460931927624,1969.2209808576451,0.85,0.850000192020934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.135041163616,4632.441516551485,5.561137877177089,4.996405589524831,-2.329877456993755,7.326283046518586,3.4970960871024217,3.5,0.999170310600692,0.6,0.0002253456612347185,0.9661367745220527,0.00023324405733980767,198.93113994512285,0.0,0.0,0.0,0.001609753656960304,7.858489718261534e-05,0.00014676076405210315,0.0005911591298336051,0.09557404743204177,0.07170261853702907,0.023871428895012706,0.0955740884189747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3987348309,579.5943391260954,0.0,0.09557404743204177,0.07170262388035516,0.023871432546601956,0.37538832684174744,0.37538832684174744,0.12497524523569944,0.0,4.991548914369844,4.990114541532819,4.995857393748963,4.991539745375121,4.990169970605393,4.995654186817376,24793.84365914366,21074.76711027211,0.85,1.066411208648298,0.6626540220305784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636159446716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.173506203933,1535.0925122705803,0.37538832684174744,0.12497524523569944,6.112871282664199,3.4970960871024217
4742.0,-30.00776341672307,4.996415356686991,35.00487918703174,24.104715906456136,5.0018083165550555,-26.506853394848182,-40.03040125882251,1.5008982946801308,-0.018207910628461832,-5.0098453752387995,40.009742864207034,42259.45235971986,25748.827940540777,25748.827940540777,68008.28030026064,77340.72086784156,77340.72086784156,25748.827940540777,103089.54880838234,103089.54880838234,103089.54880838234,127883.39595505572,127883.39595505572,0.0,0.0,91514.63148928268,56433.36298116086,38979.18723124646,24793.847146673375,63773.03437791984,21074.770074672368,1535.092915936527,0.0,0.8868333526716756,2.8158415439502167,0.0014959128700940735,0.0,-0.018207910628461832,354519.9127078574,1554953.3549365795,4.386081850973322,1554953.3549365795,4.386081850973322,0.85,0.09557404032370527,4.028046144702076,101325.0,128381.30094480341,1.2670249291369693,1.0,0.0,4.028046144702305,1.2847337873659723,1.2850233116229421,3.1353158018522924,22719.36025600107,2316.7300001530666,19311.460339184217,1969.2209204146388,0.85,0.8500001814128242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.130282183256,4632.441516551485,5.561145447596212,4.996415356686991,-2.329882683271053,7.3262980399580435,3.497090096418296,3.5,0.999168598976656,0.6,0.0002253456612347185,0.9661377688465427,0.00023324381729093903,198.93114803485457,0.0,0.0,0.0,0.001609753656960304,7.858481734143308e-05,0.0001467608438932854,0.0005911594514375714,0.09557404032369415,0.07170261488588865,0.023871425437805502,0.09557404032484246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.393189394,579.5943409401888,0.0,0.09557404032369415,0.07170261488589699,0.023871425437808277,0.3753882987035206,0.3753882987035206,0.12497522413197966,0.0,4.991569440341891,4.990136708682371,4.9958729907358475,4.991637464610335,4.990211297218536,4.995921297420296,24793.847146673375,21074.770074672368,0.85,1.0664112342097865,0.6626539378585906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663636159446716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.173247752962,1535.092915936527,0.3753882987035206,0.12497522413197966,6.112871282664199,3.497090096418296
4743.0,-30.00776341672307,4.996415356686991,35.00487918703174,24.104715033341222,5.0018083165550555,-26.506853394848182,-40.03039748696608,1.5008982946801308,-0.018296379716332467,-5.0098453752387995,40.009742864207034,42259.43667482924,25748.809846612832,25748.809846612832,68008.24652144207,77340.71729694336,77340.71729694336,25748.809846612832,103089.52714355619,103089.52714355619,103089.52714355619,127883.3755340989,127883.3755340989,0.0,0.0,91514.62791838447,56433.347296270236,38979.20069123804,24793.848390542713,63773.04908178075,21074.771131961304,1535.092990576447,0.0,0.8868333526716756,2.815842705890522,0.0014959128700940735,0.0,-0.018296379716332467,354519.9127078574,1554953.3549365795,4.386081850973322,1554953.3549365795,4.386081850973322,0.85,0.09557404032370527,4.028046144702076,101325.0,128381.2919809524,1.2670248406706381,1.0,0.0,4.028046144703474,1.2847337873659723,1.2850233116229421,3.1353158018522924,22719.359369492307,2316.729909754331,19311.45135278585,1969.2200040570278,0.85,0.8499998190405573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.127863834056,4632.441516551485,5.5611444443547375,4.996415356686991,-2.329883912644155,7.326299269331146,3.4970870521614223,3.5,0.9991677291889778,0.6,0.0002253456612347185,0.9661377688465427,0.00023324381729093903,198.93114803485457,0.0,0.0,0.0,0.001609753656960304,7.85848508933602e-05,0.0001467608103413583,0.0005911593162888608,0.09557403145044183,0.07170260958422228,0.023871421866219537,0.09557408440994539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.393189394,579.5943409401888,0.0,0.09557403145044183,0.07170261488589699,0.023871425437808277,0.37538827094744054,0.37538827094744054,0.12497520543348353,0.0,4.991565351377915,4.99014773910568,4.9958234865367785,4.991548995522464,4.990191860804316,4.99562546984572,24793.848390542713,21074.771131961304,0.85,1.066410458659899,0.6626535391249199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635696474613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.17279122001,1535.092990576447,0.37538827094744054,0.12497520543348353,6.112871282664199,3.4970870521614223
4744.0,-30.00777330031696,4.996425173490617,35.00487862994486,24.104705184604995,5.001798916571102,-26.506863230087916,-40.03041026936842,1.5008888463420473,-0.01819611118571629,-5.009854074436418,40.009742147714036,42259.44968732181,25748.821983564863,25748.821983564863,68008.27167088666,77340.71547839307,77340.71547839307,25748.821983564863,103089.53746195794,103089.53746195794,103089.53746195794,127883.38905040988,127883.38905040988,0.0,0.0,91514.6262956025,56433.36050453123,38979.184212301414,24793.851588451944,63773.03580075336,21074.773850184152,1535.0933924245703,0.0,0.8868333110017396,2.815840373612009,0.0014959128700940735,0.0,-0.01819611118571629,354519.792490317,1554953.3240376536,4.386083251135052,1554953.3240376536,4.386083251135052,0.85,0.09557402577556587,4.028046144702076,101325.0,128381.2937625874,1.2670248582540085,1.0,0.0,4.028046144700009,1.2847338315624404,1.2850233558293702,3.1353156939934648,22719.358966621556,2316.7298686729473,19311.451863022132,1969.2200560866486,0.85,0.849999856571385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.123117780467,4632.441516551485,5.561152766043083,4.996425173490617,-2.3298900654022168,7.326315238892834,3.4970810777559005,3.5,0.9991660222159716,0.6,0.0002253456612347185,0.9661387627672939,0.00023324357734003443,198.93115612129313,0.0,0.0,0.0,0.001609753656960304,7.858473718965996e-05,0.00014676092404505853,0.0005911597742926122,0.09557402577558136,0.07170260695388292,0.023871418821698444,0.09557402577684604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3896493274,579.5943420982622,0.0,0.09557402577558136,0.07170260695387129,0.023871418821694572,0.37538824283622796,0.37538824283622796,0.12497518472009238,0.0,4.9915871811003285,4.9901677555072865,4.995850763776161,4.991657963250702,4.990231284008814,4.995943334256822,24793.851588451944,21074.773850184152,0.85,1.0664110751033633,0.6626538811693609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635696474613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.172532439454,1535.0933924245703,0.37538824283622796,0.12497518472009238,6.112871282664199,3.4970810777559005
4745.0,-30.00777330031696,4.996425173490617,35.00487862994486,24.104704276565485,5.001798916571102,-26.506863230087916,-40.03041026936842,1.5008888463420473,-0.018283829915219485,-5.009854074436418,40.009742147714036,42259.44968732181,25748.804075352182,25748.804075352182,68008.253762674,77340.71190553792,77340.71190553792,25748.804075352182,103089.5159808901,103089.5159808901,103089.5159808901,127883.36799110423,127883.36799110423,0.0,0.0,91514.62272274733,56433.36050453123,38979.18024246233,24793.852010214126,63773.03225267646,21074.774208682007,1535.0934161844502,0.0,0.8868333110017396,2.8158415256965044,0.0014959128700940735,0.0,-0.018283829915219485,354519.792490317,1554953.3240376536,4.386083251135052,1554953.3240376536,4.386083251135052,0.85,0.09557402577556587,4.028046144702076,101325.0,128381.2937625874,1.2670248582540085,1.0,0.0,4.028046144702054,1.2847338315624404,1.2850233558293702,3.1353156939934648,22719.35807962696,2316.72977822467,19311.451863022132,1969.2200560866486,0.85,0.8499998897565338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.120724256718,4632.441516551485,5.561151773096734,4.996425173490617,-2.3298912821589806,7.326316455649597,3.4970780647528064,3.5,0.9991651613579446,0.6,0.0002253456612347185,0.9661387627672939,0.00023324357734003443,198.93115612129313,0.0,0.0,0.0,0.001609753656960304,7.858473718965996e-05,0.00014676092404505853,0.0005911597742926122,0.09557401707643833,0.07170260163564905,0.023871415440789277,0.09557406635967244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3896493274,579.5943420982622,0.0,0.09557401707643833,0.07170260695387129,0.023871418821694572,0.37538821499341235,0.37538821499341235,0.12497516701985634,0.0,4.9915837937846845,4.990176571792858,4.995810719591077,4.991570244521199,4.990211836938329,4.9956505429194635,24793.852010214126,21074.774208682007,0.85,1.0664108536225325,0.6626539180367771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635231149488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.172075657567,1535.0934161844502,0.37538821499341235,0.12497516701985634,6.112871282664199,3.4970780647528064
4746.0,-30.007783254910883,4.9964350448957235,35.00487808385048,24.104694777075224,5.001789899464136,-26.506873090933784,-40.03041927991433,1.5008797354870278,-0.01818776728339344,-5.009862377841328,40.009741353719996,42259.44674302041,25748.815431387193,25748.815431387193,68008.2621744076,77340.70988628523,77340.70988628523,25748.815431387193,103089.52531767242,103089.52531767242,103089.52531767242,127883.38059295797,127883.38059295797,0.0,0.0,91514.62108304635,56433.357939781534,38979.18127029424,24793.855275285547,63773.03654557979,21074.776983992713,1535.0938159436882,0.0,0.8868332716263693,2.8158392948562865,0.0014959128700940735,0.0,-0.01818776728339344,354519.67774251325,1554953.289795586,4.386084574196596,1554953.289795586,4.386084574196596,0.85,0.09557401128547882,4.028046144702076,101325.0,128381.29498746146,1.2670248703425755,1.0,0.0,4.028046144702722,1.2847338741802672,1.2850233984568014,3.1353155899872234,22719.357672555907,2316.729736714975,19311.4520340502,1969.2200735266579,0.85,0.8499999125141497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.1159911956765,4632.441516551485,5.561159910539918,4.9964350448957235,-2.3298971239141353,7.326332168809859,3.497072106708624,3.5,0.9991634590596068,0.6,0.0002253456612347185,0.9661397638291106,0.0002332433356656432,198.93116426582236,0.0,0.0,0.0,0.001609753656960304,7.858465703796277e-05,0.0001467610041967557,0.000591160097147347,0.09557401128545567,0.07170259871490049,0.023871412570555178,0.09557401128675158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3857263434,579.5943433815982,0.0,0.09557401128545567,0.07170259871491787,0.023871412570560958,0.37538818669918483,0.37538818669918483,0.1249751476641628,0.0,4.9916051140262425,4.990194740813195,4.995841506012937,4.991674610557936,4.990251632162938,4.99594886568002,24793.855275285547,21074.776983992713,0.85,1.0664109137378275,0.6626538272615698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663635231149488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.171816547558,1535.0938159436882,0.37538818669918483,0.1249751476641628,6.112871282664199,3.497072106708624
4747.0,-30.007793165519022,4.996444868975604,35.00487756218513,24.104692716524028,5.0017896729093,-26.506882033107118,-40.03042815076185,1.5008785404973937,-0.01815351043717328,-5.009861644232061,40.009740973080035,42259.44341889522,25748.821110414345,25748.821110414345,68008.26452930957,77340.702429652,77340.702429652,25748.821110414345,103089.52354006634,103089.52354006634,103089.52354006634,127883.37947801345,127883.37947801345,0.0,0.0,91514.61754725316,56433.35853649651,38979.176678618496,24793.85593794711,63773.03261656561,21074.777547255046,1535.0938530148462,0.0,0.8868332767372286,2.8158389305594476,0.0014959128700940735,0.0,-0.01815351043717328,354519.6878805749,1554953.2733798728,4.386084402465348,1554953.2733798728,4.386084402465348,0.85,0.0955740017807965,4.028046144702076,101325.0,128381.2969361247,1.2670248895743863,1.0,0.0,4.02804614470134,1.284733879770068,1.2850234040478619,3.1353155763456515,22719.35679476229,2316.7296472049366,19311.453235148194,1969.220196004568,0.85,0.8499999982217915,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.113623751803,4632.441516551485,5.561163980582825,4.996444868975604,-2.329895159127249,7.3263400281028535,3.4970691265383156,3.5,0.9991626075823759,0.6,0.0002253456612347185,0.9661407604687052,0.0002332430950593537,198.93117237436442,0.0,0.0,0.0,0.001609753656960304,7.858457812900118e-05,0.00014676108310571732,0.0005911604149962856,0.09557400178078462,0.07170259259598419,0.02387140918480044,0.09557400178076904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3838456678,579.5943439968296,0.0,0.09557400178078462,0.0717025925959931,0.023871409184803405,0.3753881586171046,0.3753881586171046,0.12497513125446395,0.0,4.99162543900627,4.990204691180736,4.995892994238659,4.991708133794873,4.990245887237052,4.996100341955184,24793.85593794711,21074.777547255046,0.85,1.066411016364993,0.662653815962924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363476323622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.171358013846,1535.0938530148462,0.3753881586171046,0.12497513125446395,6.112871282664199,3.4970691265383156
4748.0,-30.007793165519022,4.996444868975604,35.00487756218513,24.104691843409114,5.0017896729093,-26.506882033107118,-40.03042437890542,1.5008785404973937,-0.01824041819827471,-5.009861644232061,40.009740973080035,42259.427734005476,25748.803410216275,25748.803410216275,68008.23114422175,77340.69884738757,77340.69884738757,25748.803410216275,103089.50225760385,103089.50225760385,103089.50225760385,127883.36451031973,127883.36451031973,0.0,0.0,91514.61396498873,56433.342851606765,38979.19012597996,24793.862252715884,63773.05237869585,21074.7829148085,1535.0942416577439,0.0,0.8868332767372286,2.815840071991718,0.0014959128700940735,0.0,-0.01824041819827471,354519.6878805749,1554953.2733798728,4.386084402465348,1554953.2733798728,4.386084402465348,0.85,0.0955740017807965,4.028046144702076,101325.0,128381.29220365675,1.267024842868559,1.0,0.0,4.028046144701194,1.284733879770068,1.2850234040478619,3.1353155763456515,22719.35590543176,2316.7295565184604,19311.44874194901,1969.2197378257622,0.85,0.8499998337246883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.111258035656,4632.441516551485,5.561162999167392,4.996444868975604,-2.329896361753134,7.326341230728738,3.4970661485439054,3.5,0.9991617567268302,0.6,0.0002253456612347185,0.9661407604687052,0.0002332430950593537,198.93117237436442,0.0,0.0,0.0,0.001609753656960304,7.858461168083423e-05,0.00014676104955388424,0.0005911602798479537,0.0955739939159192,0.0717025871715429,0.023871406744376288,0.09557406471945368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3838456678,579.5943439968296,0.0,0.0955739939159192,0.0717025925959931,0.023871409184803405,0.3753881302182566,0.3753881302182566,0.12497511847799457,0.0,4.991624596411498,4.990209030733524,4.995876585636381,4.991621226033772,4.990226388945871,4.995810951238468,24793.862252715884,21074.7829148085,0.85,1.066410162404908,0.6626533646697886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634297566235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.170900029498,1535.0942416577439,0.3753881302182566,0.12497511847799457,6.112871282664199,3.4970661485439054
4749.0,-30.00780301002741,4.996454689617613,35.00487707529767,24.104680108744674,5.001778183550507,-26.50689204214929,-40.03043716130776,1.5008672156723468,-0.018131288276777013,-5.009872548423965,40.00974094273056,42259.441010287905,25748.821522958886,25748.821522958886,68008.26253324679,77340.69796267975,77340.69796267975,25748.821522958886,103089.51948563864,103089.51948563864,103089.51948563864,127883.38442604785,127883.38442604785,0.0,0.0,91514.61241414372,56433.355461751766,38979.174391546614,24793.864940409214,63773.03933195583,21074.785199347833,1535.0946393628349,0.0,0.8868332213634245,2.8158373659604354,0.0014959128700940735,0.0,-0.018131288276777013,354519.5371907093,1554953.2720707331,4.38608626309434,1554953.2720707331,4.38608626309434,0.85,0.09557399166444668,4.028046144702076,101325.0,128381.29710315297,1.2670248912228272,1.0,0.0,4.0280461447035325,1.284733932744182,1.285023457033914,3.135315447065526,22719.355520420027,2316.72951725819,19311.455631463326,1969.220440360707,0.85,0.8500001513734093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.106551044979,4632.441516551485,5.561172564624367,4.996454689617613,-2.3299041080951675,7.32635879771278,3.4970602233255312,3.5,0.9991600638072946,0.6,0.0002253456612347185,0.9661417504622133,0.0002332428560580376,198.93118042882642,0.0,0.0,0.0,0.001609753656960304,7.858449797745337e-05,0.0001467611632572651,0.0005911607378504186,0.09557399166446699,0.07170258609927868,0.023871405565188308,0.09557399166570088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.383695716,579.5943440458822,0.0,0.09557399166446699,0.07170258609926344,0.023871405565183232,0.37538810123223854,0.37538810123223854,0.12497510452336003,0.0,4.991652074930585,4.990224338215853,4.995940623481772,4.991741260147194,4.990264839442261,4.996176044572792,24793.864940409214,21074.785199347833,0.85,1.0664108727709445,0.6626537084161246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663634297566235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.170640257315,1535.0946393628349,0.37538810123223854,0.12497510452336003,6.112871282664199,3.4970602233255312
4750.0,-30.00780301002741,4.996454689617613,35.00487707529767,24.10467923562976,5.001778183550507,-26.50689204214929,-40.03043716130776,1.5008672156723468,-0.018217792286236545,-5.009872548423965,40.00974094273056,42259.441010287905,25748.80391386655,25748.80391386655,68008.24492415445,77340.69438818906,77340.69438818906,25748.80391386655,103089.49830205561,103089.49830205561,103089.49830205561,127883.3622394373,127883.3622394373,0.0,0.0,91514.60883965302,56433.355461751766,38979.17041989029,24793.863937381684,63773.03435727197,21074.78434677443,1535.094574940383,0.0,0.8868332213634245,2.8158385020889205,0.0014959128700940735,0.0,-0.018217792286236545,354519.5371907093,1554953.2720707331,4.38608626309434,1554953.2720707331,4.38608626309434,0.85,0.09557399166444668,4.028046144702076,101325.0,128381.29710315297,1.2670248912228272,1.0,0.0,4.02804614470251,1.284733932744182,1.285023457033914,3.135315447065526,22719.354633019397,2316.729426768509,19311.455631463326,1969.220440360707,0.85,0.8500001845737657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.10419750964,4632.441516551485,5.561171588258397,4.996454689617613,-2.3299053045327813,7.326359994150394,3.497057260667497,3.5,0.9991592173335705,0.6,0.0002253456612347185,0.9661417504622133,0.0002332428560580376,198.93118042882642,0.0,0.0,0.0,0.001609753656960304,7.858449797745337e-05,0.0001467611632572651,0.0005911607378504186,0.0955739842504128,0.07170258060060601,0.02387140364980679,0.0955740262168043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.383695716,579.5943440458822,0.0,0.0955739842504128,0.07170258609926344,0.023871405565183232,0.37538807244476513,0.37538807244476513,0.12497509449567211,0.0,4.9916526111720145,4.990228547264451,4.995930127432985,4.991654756137734,4.990245383458955,4.995888143241643,24793.863937381684,21074.78434677443,0.85,1.0664106798361797,0.662653760107137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633832059231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.170183266815,1535.094574940383,0.37538807244476513,0.12497509449567211,6.112871282664199,3.497057260667497
4751.0,-30.00781282801992,4.996464570173425,35.00487659187787,24.10467012031006,5.001769628650476,-26.50690173382116,-40.03044613692907,1.5008585344516998,-0.01813591075529075,-5.0098803652508135,40.00974006995653,42259.43851629557,25748.814333302507,25748.814333302507,68008.25284959808,77340.6922110636,77340.6922110636,25748.814333302507,103089.5065443661,103089.5065443661,103089.5065443661,127883.37380768335,127883.37380768335,0.0,0.0,91514.6071739538,56433.35347918568,38979.17077196458,24793.86726331725,63773.03803528183,21074.787173819663,1535.0949700922831,0.0,0.8868331847492417,2.815836514302221,0.0014959128700940735,0.0,-0.01813591075529075,354519.42916779174,1554953.234431901,4.386087493376708,1554953.234431901,4.386087493376708,0.85,0.09557397940275666,4.028046144702076,101325.0,128381.2976042378,1.26702489616815,1.0,0.0,4.028046144699398,1.2847339733523158,1.2850234976511992,3.135315347963835,22719.35421949404,2316.729384600658,19311.450877461742,1969.219955587458,0.85,0.8499999907960328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.099503516718,4632.441516551485,5.561179476541574,4.996464570173425,-2.3299107677507624,7.326375337924188,3.4970513518168596,3.5,0.9991575290905313,0.6,0.0002253456612347185,0.9661427377902972,0.00023324261770068814,198.93118846159467,0.0,0.0,0.0,0.001609753656960304,7.858441813664631e-05,0.0001467612430980722,0.0005911610594528738,0.09557397940273478,0.07170257719491267,0.023871402207822103,0.09557397940415319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3793834937,579.5943454565522,0.0,0.09557397940273478,0.07170257719492909,0.023871402207827568,0.37538804315302754,0.37538804315302754,0.12497508313051046,0.0,4.991673951856058,4.990243378329183,4.995971021626474,4.991744454495517,4.990287842727014,4.996119737341019,24793.86726331725,21074.787173819663,0.85,1.0664107426083913,0.6626536827823059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633832059231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16992316648,1535.0949700922831,0.37538804315302754,0.12497508313051046,6.112871282664199,3.4970513518168596
4752.0,-30.007822617826545,4.996474397673278,35.00487613180976,24.104667954985075,5.001769254560383,-26.50691058203021,-40.03045120099557,1.50085721876406,-0.018104372245261402,-5.009879775550358,40.00973978328643,42259.41993929707,25748.820700017633,25748.820700017633,68008.2406393147,77340.6848818433,77340.6848818433,25748.820700017633,103089.50558186094,103089.50558186094,103089.50558186094,127883.3737279582,127883.3737279582,0.0,0.0,91514.60365691927,56433.33871437314,38979.1832694957,24793.868146097255,63773.051415592956,21074.787924182667,1535.0950211470931,0.0,0.886833188787558,2.8158361689086364,0.0014959128700940735,0.0,-0.018104372245261402,354519.4373168162,1554953.2220686115,4.3860873576842225,1554953.2220686115,4.3860873576842225,0.85,0.0955739712949018,4.028046144702076,101325.0,128381.29081175441,1.2670248291315511,1.0,0.0,4.0280461447024924,1.2847339795067063,1.2850235038069766,3.135315332944418,22719.353346357435,2316.7292955655025,19311.447706675543,1969.2196322572483,0.85,0.8499998838995003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.097177339533,4632.441516551485,5.561183645569396,4.996474397673278,-2.3299088864524613,7.32638328412574,3.4970484236005595,3.5,0.9991566924573027,0.6,0.0002253456612347185,0.966143722284999,0.00023324238002784916,198.9311964713028,0.0,0.0,0.0,0.001609753656960304,7.858437309030976e-05,0.00014676128814440872,0.0005911612409015961,0.0955739712948974,0.07170257106254295,0.023871400232354453,0.09557397129479127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3779671076,579.5943459198983,0.0,0.0955739712948974,0.07170257106254625,0.023871400232355552,0.3753880141050869,0.3753880141050869,0.12497507380604718,0.0,4.991694017928182,4.990251102432467,4.996028160205924,4.991775403305098,4.990283119906053,4.996257835821666,24793.868146097255,21074.787924182667,0.85,1.06641032739867,0.6626532524514633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663633363712279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.169466379026,1535.0950211470931,0.3753880141050869,0.12497507380604718,6.112871282664199,3.4970484236005595
4753.0,-30.007822617826545,4.996474397673278,35.00487613180976,24.10466708187016,5.001769254560383,-26.50691058203021,-40.03045120099557,1.50085721876406,-0.01819001533993969,-5.009879775550358,40.00973978328643,42259.41993929707,25748.80329832157,25748.80329832157,68008.22323761864,77340.68131079033,77340.68131079033,25748.80329832157,103089.4846091119,103089.4846091119,103089.4846091119,127883.35890082768,127883.35890082768,0.0,0.0,91514.6000858663,56433.33871437314,38979.179301659075,24793.874291715787,63773.05359337486,21074.79314795842,1535.0953993511696,0.0,0.886833188787558,2.8158372937291922,0.0014959128700940735,0.0,-0.01819001533993969,354519.4373168162,1554953.2220686115,4.3860873576842225,1554953.2220686115,4.3860873576842225,0.85,0.0955739712949018,4.028046144702076,101325.0,128381.29081175441,1.2670248291315511,1.0,0.0,4.028046144701178,1.2847339795067063,1.2850235038069766,3.135315332944418,22719.35245981025,2316.7292051628488,19311.447706675543,1969.2196322572483,0.85,0.8499999170679194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.094851528885,4632.441516551485,5.561182680700194,4.996474397673278,-2.3299100688010865,7.326384466474365,3.497045495846637,3.5,0.9991558559561821,0.6,0.0002253456612347185,0.966143722284999,0.00023324238002784916,198.9311964713028,0.0,0.0,0.0,0.001609753656960304,7.858437309030976e-05,0.00014676128814440872,0.0005911612409015961,0.09557396442748131,0.07170256547090638,0.023871398956574925,0.09557403301973304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3779671076,579.5943459198983,0.0,0.09557396442748131,0.07170257106254625,0.023871400232355552,0.3753879848309155,0.3753879848309155,0.12497506712689811,0.0,4.99169316638455,4.990253618471456,4.996017193194973,4.99168976021042,4.990263682628438,4.995973325156456,24793.874291715787,21074.79314795842,0.85,1.0664100181127874,0.66265322982256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632897880248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.169009828965,1535.0953993511696,0.3753879848309155,0.12497506712689811,6.112871282664199,3.497045495846637
4754.0,-30.007832423355925,4.996484217332626,35.004875704135,24.104655382130318,5.001757808410343,-26.506920551671953,-40.03046021154148,1.5008459367263585,-0.018088390129946674,-5.009890656543369,40.00973980667652,42259.41766457239,25748.821640878305,25748.821640878305,68008.2393054507,77340.68041487483,77340.68041487483,25748.821640878305,103089.50205575314,103089.50205575314,103089.50205575314,127883.37899674146,127883.37899674146,0.0,0.0,91514.59852551963,56433.335775217165,38979.1808336694,24793.876940988317,63773.05777465772,21074.79539984007,1535.0957925188495,0.0,0.8868331333374861,2.8158346889805164,0.0014959128700940735,0.0,-0.018088390129946674,354519.28694833786,1554953.2230768066,4.386089220876159,1554953.2230768066,4.386089220876159,0.85,0.09557396311135234,4.028046144702076,101325.0,128381.29086743052,1.2670248296810316,1.0,0.0,4.028046144703458,1.2847340322806824,1.2850235565928456,3.1353152041527363,22719.352072439644,2316.72916566204,19311.44556678543,1969.2194140491843,0.85,0.8499998373726392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.090183623166,4632.441516551485,5.561192248901117,4.996484217332626,-2.3299177785867635,7.32640199591939,3.4970396198427594,3.5,0.9991541770979312,0.6,0.0002253456612347185,0.9661447083619189,0.00023324214197352282,198.93120449387538,0.0,0.0,0.0,0.001609753656960304,7.85842929389552e-05,0.00014676136829576327,0.0005911615637549507,0.09557396311132696,0.07170256430389982,0.023871398807427138,0.09557396311287401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3780826732,579.5943458820923,0.0,0.09557396311132696,0.07170256430391886,0.023871398807433483,0.37538795506495304,0.37538795506495304,0.12497505847035367,0.0,4.991719123450935,4.990267772198536,4.996078604712295,4.991802266413401,4.990303702377048,4.996303564425546,24793.876940988317,21074.79539984007,0.85,1.066410200146871,0.6626531507066223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663632897880248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16874907504,1535.0957925188495,0.37538795506495304,0.12497505847035367,6.112871282664199,3.4970396198427594
