time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4755.0,-30.007832423355925,4.996484217332626,35.004875704135,24.10465454394,5.001757808410343,-26.506920551671953,-40.03046021154148,1.5008459367263585,-0.018173713846067585,-5.009890656543369,40.00973980667652,42259.41766457239,25748.80432242941,25748.80432242941,68008.2219870018,77340.67683879129,77340.67683879129,25748.80432242941,103089.4811612207,103089.4811612207,103089.4811612207,127883.35705345513,127883.35705345513,0.0,0.0,91514.59494943608,56433.335775217165,38979.17686024324,24793.87589223443,63773.05275247767,21074.794508399267,1535.0957252969392,0.0,0.8868331333374861,2.81583580960554,0.0014959128700940735,0.0,-0.018173713846067585,354519.28694833786,1554953.2230768066,4.386089220876159,1554953.2230768066,4.386089220876159,0.85,0.09557396311135234,4.028046144702076,101325.0,128381.29086743052,1.2670248296810316,1.0,0.0,4.028046144704042,1.2847340322806824,1.2850235565928456,3.1353152041527363,22719.351184643572,2316.729075132035,19311.44556678543,1969.2194140491843,0.85,0.849999870587783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.087868942882,4632.441516551485,5.561191288645725,4.996484217332626,-2.3299189552809922,7.3264031726136185,3.4970367061027847,3.5,0.9991533446007956,0.6,0.0002253456612347185,0.9661447083619189,0.00023324214197352282,198.93120449387538,0.0,0.0,0.0,0.001609753656960304,7.85842929389552e-05,0.00014676136829576327,0.0005911615637549507,0.09557395636745795,0.07170255867835362,0.023871397689104335,0.09557399696350204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3780826732,579.5943458820923,0.0,0.09557395636745795,0.07170256430391886,0.023871398807433483,0.37538792561325485,0.37538792561325485,0.12497505261554563,0.0,4.991718687300306,4.990271065301556,4.996066966714579,4.9917169426972805,4.990284237713183,4.996020414728605,24793.87589223443,21074.794508399267,0.85,1.0664100125638032,0.6626532028910997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363243241989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.168291883674,1535.0957252969392,0.37538792561325485,0.12497505261554563,6.112871282664199,3.4970367061027847
4756.0,-30.00784220987916,4.996494092928999,35.004875277792216,24.104645463544898,5.00174927657585,-26.506930212712707,-40.030469187162794,1.5008372794093805,-0.018096579440509686,-5.009898437330967,40.00973899012151,42259.41527938418,25748.81492843525,25748.81492843525,68008.23020781943,77340.67465637406,77340.67465637406,25748.81492843525,103089.48958480931,103089.48958480931,103089.48958480931,127883.36876892076,127883.36876892076,0.0,0.0,91514.59327505171,56433.33389806183,38979.17708554431,24793.879184111443,63773.05626965575,21074.797306494725,1535.0961159210303,0.0,0.8868330967029074,2.815833888371008,0.0014959128700940735,0.0,-0.018096579440509686,354519.179422983,1554953.1878627227,4.386090451844019,1554953.1878627227,4.386090451844019,0.85,0.09557395212439276,4.028046144702076,101325.0,128381.29136851536,1.2670248346263544,1.0,0.0,4.028046144703377,1.284734072777008,1.2850235970982975,3.135315105323922,22719.350768962046,2316.729032744316,19311.44528195716,1969.2193850047836,0.85,0.8499998736028768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.08321403374,4632.441516551485,5.561199170328263,4.996494092928999,-2.3299243736041784,7.326418466533177,3.4970308464650057,3.5,0.9991516704185731,0.6,0.0002253456612347185,0.9661456925285984,0.00023324190438084278,198.9312125008984,0.0,0.0,0.0,0.001609753656960304,7.858421309834086e-05,0.00014676144813637764,0.0005911618853566296,0.09557395212440704,0.07170255521801264,0.023871396906394407,0.09557395212557389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3740482192,579.5943472018965,0.0,0.09557395212440704,0.07170255521800192,0.02387139690639084,0.375387895763526,0.375387895763526,0.12497504461139715,0.0,4.991738279778133,4.990285375605765,4.996102425459242,4.991801857890437,4.990327825539396,4.996229467927833,24793.879184111443,21074.797306494725,0.85,1.0664100826570992,0.6626531289436083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266363243241989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.168030802895,1535.0961159210303,0.375387895763526,0.12497504461139715,6.112871282664199,3.4970308464650057
4757.0,-30.007851962914156,4.996503914028637,35.0048748722793,24.104643298219912,5.001748957729674,-26.506939022303655,-40.03047802308572,1.5008360171191553,-0.018066166886853807,-5.009897811088611,40.00973874415183,42259.41251269549,25748.82146804342,25748.82146804342,68008.2339807389,77340.66731467073,77340.66731467073,25748.82146804342,103089.48878271415,103089.48878271415,103089.48878271415,127883.36882229328,127883.36882229328,0.0,0.0,91514.58975301016,56433.33495103481,38979.172002194835,24793.880039579133,63773.05204177397,21074.798033642262,1535.0961633757786,0.0,0.8868331007799454,2.8158335620347485,0.0014959128700940735,0.0,-0.018066166886853807,354519.18807741185,1554953.1772549711,4.386090314850422,1554953.1772549711,4.386090314850422,0.85,0.09557394444306248,4.028046144702076,101325.0,128381.29342853084,1.2670248549571266,1.0,0.0,4.028046144701536,1.2847340786816224,1.2850236030042423,3.135315090914071,22719.349894582403,2316.7289435824064,19311.446550699795,1969.219514380527,0.85,0.849999962160218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.080925757425,4632.441516551485,5.561203331199061,4.996503914028637,-2.329922448014126,7.326426362042763,3.497027965965466,3.5,0.9991508474187045,0.6,0.0002253456612347185,0.966146673328667,0.00023324166760139498,198.93122048052308,0.0,0.0,0.0,0.001609753656960304,7.858413450045478e-05,0.0001467615267342637,0.0005911622019525416,0.09557394444305285,0.07170254903302359,0.023871395410029264,0.09557394444307332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3728329272,579.5943475994576,0.0,0.09557394444305285,0.07170254903303082,0.02387139541003167,0.3753878662659449,0.3753878662659449,0.12497503773722002,0.0,4.991756714582891,4.99029274332247,4.996154103233323,4.9918316442017385,4.990323404651804,4.996362005010781,24793.880039579133,21074.798033642262,0.85,1.0664102125172044,0.6626531294913381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631964308084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.167573665436,1535.0961633757786,0.3753878662659449,0.12497503773722002,6.112871282664199,3.497027965965466
4758.0,-30.007851962914156,4.996503914028637,35.0048748722793,24.104642460029595,5.001748957729674,-26.506939022303655,-40.03047802308572,1.5008360171191553,-0.018150670889497178,-5.009897811088611,40.00973874415183,42259.41251269549,25748.80434722081,25748.80434722081,68008.2168599163,77340.66374170413,77340.66374170413,25748.80434722081,103089.46808892494,103089.46808892494,103089.46808892494,127883.35423646912,127883.35423646912,0.0,0.0,91514.58618004358,56433.33495103481,38979.168032231966,24793.886147544177,63773.05417977614,21074.80322541255,1535.0965392792048,0.0,0.8868331007799454,2.8158346718930782,0.0014959128700940735,0.0,-0.018150670889497178,354519.18807741185,1554953.1772549711,4.386090314850422,1554953.1772549711,4.386090314850422,0.85,0.09557394444306248,4.028046144702076,101325.0,128381.29342853084,1.2670248549571266,1.0,0.0,4.028046144702412,1.2847340786816224,1.2850236030042423,3.135315090914071,22719.349007560148,2316.728853131309,19311.446550699795,1969.219514380527,0.85,0.849999995346419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.07863749583,4632.441516551485,5.561202381898854,4.996503914028637,-2.3299236112830646,7.326427525311702,3.497025085485405,3.5,0.9991500244244014,0.6,0.0002253456612347185,0.966146673328667,0.00023324166760139498,198.93122048052308,0.0,0.0,0.0,0.001609753656960304,7.858413450045478e-05,0.0001467615267342637,0.0005911622019525416,0.09557393783602153,0.07170254337389628,0.023871394462125245,0.09557400551693647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3728329272,579.5943475994576,0.0,0.09557393783602153,0.07170254903303082,0.02387139541003167,0.37538783663843855,0.37538783663843855,0.12497503277461358,0.0,4.9917547997060865,4.990294986047161,4.9961396998454575,4.991747140199095,4.990303956946889,4.996082086301726,24793.886147544177,21074.80322541255,0.85,1.0664099083007885,0.6626531072757825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631498779495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.16711687264,1535.0965392792048,0.37538783663843855,0.12497503277461358,6.112871282664199,3.497025085485405
4759.0,-30.00786164420768,4.996513725188575,35.00487449688376,24.10463086506354,5.001737608026481,-26.506948870484965,-40.03048703363163,1.500824834303776,-0.018051009022087783,-5.009908575875893,40.009738810359565,42259.41066719248,25748.822660807422,25748.822660807422,68008.2333279999,77340.66284516348,77340.66284516348,25748.822660807422,103089.4855059709,103089.4855059709,103089.4855059709,127883.37428887235,127883.37428887235,0.0,0.0,91514.58460783475,56433.3324298639,38979.16908663428,24793.88878290145,63773.05786953573,21074.80546546623,1535.096927936478,0.0,0.8868330457657048,2.8158321064877847,0.0014959128700940735,0.0,-0.018051009022087783,354519.0393138148,1554953.1801097556,4.386092163398128,1554953.1801097556,4.386092163398128,0.85,0.09557393671041438,4.028046144702076,101325.0,128381.28914147163,1.2670248126471417,1.0,0.0,4.028046144700571,1.2847341309914744,1.285023655325883,3.1353149632550754,22719.34861724465,2316.7288133302045,19311.448804279327,1969.2197441816857,0.85,0.8500001091413938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.074008659042,4632.441516551485,5.561211896970255,4.996513725188575,-2.3299312184358545,7.32644494362443,3.4970192586754525,3.5,0.9991483596215579,0.6,0.0002253456612347185,0.9661476469152136,0.0002332414325638721,198.93122840145173,0.0,0.0,0.0,0.001609753656960304,7.858405434932572e-05,0.00014676160688539277,0.000591162524804988,0.09557393671044076,0.07170254215796823,0.02387139455247253,0.09557393671153017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3731600464,579.5943474924467,0.0,0.09557393671044076,0.07170254215794844,0.02387139455246594,0.3753878066009877,0.3753878066009877,0.12497502536679171,0.0,4.991779446008877,4.9903090184379835,4.996196227717576,4.99185756685381,4.990344684325464,4.996401873877062,24793.88878290145,21074.80546546623,0.85,1.0664101048302923,0.6626530399976276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631498779495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.166855140542,1535.096927936478,0.3753878066009877,0.12497502536679171,6.112871282664199,3.4970192586754525
4760.0,-30.00786164420768,4.996513725188575,35.00487449688376,24.104629991948627,5.001737608026481,-26.506948870484965,-40.03048703363163,1.500824834303776,-0.01813515324789705,-5.009908575875893,40.009738810359565,42259.41066719248,25748.80561940629,25748.80561940629,68008.21628659876,77340.6592808845,77340.6592808845,25748.80561940629,103089.4649002908,103089.4649002908,103089.4649002908,127883.3526237356,127883.3526237356,0.0,0.0,91514.5810435558,56433.3324298639,38979.165126324326,24793.887723444805,63773.05284976913,21074.804564928083,1535.0968600834674,0.0,0.8868330457657048,2.8158332116200415,0.0014959128700940735,0.0,-0.01813515324789705,354519.0393138148,1554953.1801097556,4.386092163398128,1554953.1801097556,4.386092163398128,0.85,0.09557393671041438,4.028046144702076,101325.0,128381.28914147163,1.2670248126471417,1.0,0.0,4.02804614470247,1.2847341309914744,1.285023655325883,3.1353149632550754,22719.347732379178,2316.728723099038,19311.448804279327,1969.2197441816857,0.85,0.8500001422469107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.071731016365,4632.441516551485,5.561210952071808,4.996513725188575,-2.329932376310265,7.32644610149884,3.497016391565415,3.5,0.9991475404472615,0.6,0.0002253456612347185,0.9661476469152136,0.0002332414325638721,198.93122840145173,0.0,0.0,0.0,0.001609753656960304,7.858405434932572e-05,0.00014676160688539277,0.000591162524804988,0.09557393007877032,0.07170253649479781,0.023871393583972507,0.09557396999704523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3731600464,579.5943474924467,0.0,0.09557393007877032,0.07170254215794844,0.02387139455246594,0.37538777695231607,0.37538777695231607,0.12497502029635836,0.0,4.9917782413327245,4.990312271530968,4.996181632893126,4.991773422628,4.990325283903019,4.996123253604253,24793.887723444805,21074.804564928083,0.85,1.0664099215511362,0.6626530921570186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631033722083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.166399459864,1535.0968600834674,0.37538777695231607,0.12497502029635836,6.112871282664199,3.497016391565415
4761.0,-30.00787140217715,4.996523590408697,35.00487412058199,24.104621016327314,5.001729205891233,-26.50695849286038,-40.03049600925294,1.5008162965744392,-0.018059110935041645,-5.009916233469077,40.00973803317086,42259.408374125,25748.816173585397,25748.816173585397,68008.2245477104,77340.65704481045,77340.65704481045,25748.816173585397,103089.47321839584,103089.47321839584,103089.47321839584,127883.36422064758,127883.36422064758,0.0,0.0,91514.57935645299,56433.33068576742,38979.16518965063,24793.891002251738,63773.05619190237,21074.807351913976,1535.0972462185844,0.0,0.8868330096157853,2.8158313191180153,0.0014959128700940735,0.0,-0.018059110935041645,354518.93349191174,1554953.1465932112,4.3860933780809965,1554953.1465932112,4.3860933780809965,0.85,0.09557392590553372,4.028046144702076,101325.0,128381.28941985208,1.2670248153945431,1.0,0.0,4.028046144705433,1.284734170928411,1.2850236952718195,3.1353148657914307,22719.34731354018,2316.728680389346,19311.443906052944,1969.2192447016,0.85,0.8499999423198127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0671151650195,4632.441516551485,5.561218775695367,4.996523590408697,-2.329937687389164,7.326461277797861,3.497010581107396,3.5,0.9991458803163988,0.6,0.0002253456612347185,0.9661486282136499,0.0002332411956650696,198.9312363851149,0.0,0.0,0.0,0.001609753656960304,7.858397450893481e-05,0.0001467616867257837,0.0005911628464057668,0.09557392590549839,0.07170253300503239,0.023871392900466002,0.09557392590703125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3693200947,579.5943487486201,0.0,0.09557392590549839,0.0717025330050589,0.02387139290047483,0.3753877469700787,0.3753877469700787,0.12497501281874414,0.0,4.991796929135603,4.990326526733838,4.9962136349837465,4.991857122534043,4.99036899029926,4.996327084869392,24793.891002251738,21074.807351913976,0.85,1.066409995203363,0.6626530214728978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663631033722083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.166137405056,1535.0972462185844,0.3753877469700787,0.12497501281874414,6.112871282664199,3.497010581107396
4762.0,-30.00788112166037,4.9965333999719626,35.004873763016015,24.10461892085152,5.0017289187994525,-26.50696726907984,-40.03050107331944,1.500815066218928,-0.018028395878900483,-5.00991556658121,40.00973782628879,42259.39003811986,25748.8228524081,25748.8228524081,68008.21289052797,77340.64969933683,77340.64969933683,25748.8228524081,103089.47255174493,103089.47255174493,103089.47255174493,127883.36445208816,127883.36445208816,0.0,0.0,91514.57582991093,56433.31616869397,38979.17740135217,24793.891900343235,63773.0693016954,21074.808115291748,1535.0972944011503,0.0,0.8868330137580801,2.815830993552453,0.0014959128700940735,0.0,-0.018028395878900483,354518.94270792225,1554953.1376713025,4.386093238894664,1554953.1376713025,4.386093238894664,0.8499999999999999,0.0955739183030539,4.028046144702076,101325.0,128381.28669172352,1.2670247884700077,1.0,0.0,4.0280461447007205,1.2847341766836455,1.2850237010283512,3.1353148517461342,22719.346438043245,2316.728591113504,19311.44064949841,1969.2189126254543,0.85,0.8499998317364297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.064863465405,4632.441516551485,5.56122292272515,4.9965333999719626,-2.329935716551035,7.326469116522997,3.497007746657447,3.5,0.9991450704735563,0.6,0.0002253456612347185,0.9661496056428244,0.00023324095970083796,198.93124433729042,0.0,0.0,0.0,0.001609753656960304,7.858392946283333e-05,0.00014676173177188514,0.0005911630278535421,0.09557391830305481,0.07170252683407212,0.023871391468982695,0.09557391830302535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3682979275,579.5943490830057,0.0,0.09557391830305481,0.07170252683407143,0.023871391468982463,0.3753877173906188,0.3753877173906188,0.12497500623253485,0.0,4.991814723914331,4.990333872406211,4.996262816443789,4.9918871707022845,4.990364522843663,4.9964608102472425,24793.891900343235,21074.808115291748,0.85,1.0664095931904594,0.6626525977321339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630566102189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.165679865597,1535.0972944011503,0.3753877173906188,0.12497500623253485,6.112871282664199,3.497007746657447
4763.0,-30.00788112166037,4.9965333999719626,35.004873763016015,24.104618047736608,5.0017289187994525,-26.50696726907984,-40.03050107331944,1.500815066218928,-0.018111801266002203,-5.00991556658121,40.00973782628879,42259.39003811986,25748.806003003592,25748.806003003592,68008.19604112345,77340.64612399926,77340.64612399926,25748.806003003592,103089.45212700285,103089.45212700285,103089.45212700285,127883.35008342587,127883.35008342587,0.0,0.0,91514.57225457336,56433.31616869397,38979.173428754875,24793.897956423018,63773.07138517789,21074.813262959564,1535.0976671216567,0.0,0.8868330137580801,2.815832088980236,0.0014959128700940735,0.0,-0.018111801266002203,354518.94270792225,1554953.1376713025,4.386093238894664,1554953.1376713025,4.386093238894664,0.85,0.0955739183030539,4.028046144702076,101325.0,128381.28669172352,1.2670247884700077,1.0,0.0,4.0280461447018885,1.2847341766836455,1.2850237010283512,3.1353148517461342,22719.34555043237,2316.728500602384,19311.44064949841,1969.2189126254543,0.85,0.8499998649446527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.06261148878,4632.441516551485,5.561221988469862,4.9965333999719626,-2.329936861382548,7.32647026135451,3.4970049118597135,3.5,0.9991442605313468,0.6,0.0002253456612347185,0.9661496056428244,0.00023324095970083796,198.93124433729042,0.0,0.0,0.0,0.001609753656960304,7.858392946283333e-05,0.00014676173177188514,0.0005911630278535421,0.0955739117177339,0.07170252116741734,0.02387139055031656,0.0955739786889263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3682979275,579.5943490830057,0.0,0.0955739117177339,0.07170252683407143,0.023871391468982463,0.3753876877237062,0.3753876877237062,0.12497500142299932,0.0,4.991812532194331,4.990336110369185,4.996247318938629,4.991803765315183,4.9903450622224454,4.996185328927254,24793.897956423018,21074.813262959564,0.85,1.06640929414182,0.6626525760831047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630101120495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.165222771877,1535.0976671216567,0.3753876877237062,0.12497500142299932,6.112871282664199,3.4970049118597135
4764.0,-30.007890777444327,4.996543198398003,35.004873433267235,24.104606627393537,5.00171772160101,-26.50697707905301,-40.03051385572178,1.5008040232096902,-0.018012829205190428,-5.009926181135843,40.00973792139296,42259.40395757789,25748.82418887517,25748.82418887517,68008.22814645305,77340.64516249517,77340.64516249517,25748.82418887517,103089.46935137034,103089.46935137034,103089.46935137034,127883.36993496207,127883.36993496207,0.0,0.0,91514.57066881312,56433.329463895934,38979.156894352425,24793.900583591738,63773.05747794417,21074.815496052976,1535.0980513258344,0.0,0.8868329594037065,2.8158295501765016,0.0014959128700940735,0.0,-0.018012829205190428,354518.7960209775,1554953.1417731605,4.386095065270252,1554953.1417731605,4.386095065270252,0.85,0.09557391057895134,4.028046144702076,101325.0,128381.29109013491,1.267024831878953,1.0,0.0,4.028046144702333,1.2847342283395342,1.2850237526958808,3.1353147256831155,22719.345156752606,2316.7284604582205,19311.442762557203,1969.2191280974853,0.85,0.84999997268044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.058021680962,4632.441516551485,5.561231429131627,4.996543198398003,-2.3299443421423573,7.32648754054036,3.496999134193,3.5,0.9991426097694286,0.6,0.0002253456612347185,0.9661505766672186,0.0002332407252832771,198.93125223734987,0.0,0.0,0.0,0.001609753656960304,7.858381576036543e-05,0.00014676184547435304,0.0005911634858523296,0.09557391057899092,0.07170251992298254,0.023871390656008375,0.0955739105802098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3687678203,579.5943489292878,0.0,0.09557391057899092,0.07170251992295285,0.02387139065599849,0.3753876576818608,0.3753876576818608,0.12497499414373321,0.0,4.991836731916692,4.9903500503181135,4.996302336467238,4.991913351930634,4.990385631941763,4.996502226755467,24793.900583591738,21074.815496052976,0.85,1.066410030128689,0.6626529388557738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663630101120495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16496006782,1535.0980513258344,0.3753876576818608,0.12497499414373321,6.112871282664199,3.496999134193
4765.0,-30.007890777444327,4.996543198398003,35.004873433267235,24.104605719354026,5.00171772160101,-26.50697707905301,-40.03051008386535,1.5008040232096902,-0.018095889129483567,-5.009926181135843,40.00973792139296,42259.38827269084,25748.80741663228,25748.80741663228,68008.19568932313,77340.64159459979,77340.64159459979,25748.80741663228,103089.44901123206,103089.44901123206,103089.44901123206,127883.34856204783,127883.34856204783,0.0,0.0,91514.56710091773,56433.31377900889,38979.17035767649,24793.899550815764,63773.06990849225,21074.8146181934,1535.0979851538082,0.0,0.8868329594037065,2.8158306410662264,0.0014959128700940735,0.0,-0.018095889129483567,354518.7960209775,1554953.1417731605,4.386095065270252,1554953.1417731605,4.386095065270252,0.85,0.09557391057895134,4.028046144702076,101325.0,128381.28218195996,1.2670247439621019,1.0,0.0,4.028046144702187,1.2847342283395342,1.2850237526958808,3.1353147256831155,22719.34427098932,2316.7283701355022,19311.442762557203,1969.2191280974853,0.85,0.8500000058195465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.055780021084,4632.441516551485,5.56123049915287,4.996543198398003,-2.329945481732824,7.326488680130827,3.496996312384809,3.5,0.9991418035385168,0.6,0.0002253456612347185,0.9661505766672186,0.0002332407252832771,198.93125223734987,0.0,0.0,0.0,0.001609753656960304,7.85838493118975e-05,0.000146761811922821,0.0005911633507052102,0.09557390396666066,0.07170251426330565,0.023871389703355006,0.09557394348699456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3687678203,579.5943489292878,0.0,0.09557390396666066,0.07170251992295285,0.02387139065599849,0.37538762805148157,0.37538762805148157,0.12497498915626302,0.0,4.991835443934633,4.990353282618855,4.996287470556695,4.991830292006341,4.990366211823755,4.996228006924753,24793.899550815764,21074.8146181934,0.85,1.066409313318425,0.6626525637440488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629636666742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.164503926226,1535.0979851538082,0.37538762805148157,0.12497498915626302,6.112871282664199,3.496996312384809
4766.0,-30.007900410199802,4.996553049187429,35.00487310079054,24.1045968834311,5.001709427567504,-26.50698657792562,-40.030522796418495,1.500795595293291,-0.018020183586145322,-5.009933714387902,40.00973718243698,42259.40209645192,25748.817905268894,25748.817905268894,68008.22000172082,77340.63935319083,77340.63935319083,25748.817905268894,103089.45725845972,103089.45725845972,103089.45725845972,127883.36007567047,127883.36007567047,0.0,0.0,91514.56540155192,56433.32814481289,38979.152507487815,24793.902817210743,63773.05532469856,21074.81739462913,1535.0983668697195,0.0,0.8868329237481505,2.815828767503473,0.0014959128700940735,0.0,-0.018020183586145322,354518.69191756996,1554953.1099045626,4.3860962633420435,1554953.1099045626,4.3860962633420435,0.85,0.09557389981638324,4.028046144702076,101325.0,128381.29120148708,1.2670248329779135,1.0,0.0,4.02804614470447,1.2847342677628049,1.2850237921280359,3.1353146294730556,22719.34384910592,2316.728327115368,19311.44224715572,1969.2190755411605,0.85,0.8499999989179127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.051203181967,4632.441516551485,5.561238261808686,4.996553049187429,-2.3299506858360512,7.32650373502348,3.4969905510488055,3.5,0.9991401574425158,0.6,0.0002253456612347185,0.9661515453768145,0.00023324049142500733,198.9312601185688,0.0,0.0,0.0,0.001609753656960304,7.858373623086097e-05,0.0001467619250038575,0.0005911638062008434,0.09557389981631069,0.07170251077538864,0.023871389040922054,0.0955738998178881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3651167691,579.5943501236669,0.0,0.09557389981631069,0.07170251077544307,0.02387138904094017,0.37538759810997135,0.37538759810997135,0.12497498179931261,0.0,4.991853925604005,4.990367464729218,4.996318866882632,4.991913530801753,4.990409872263626,4.996430130053227,24793.902817210743,21074.81739462913,0.85,1.0664099384208434,0.6626529320461356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629636666742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16424090031,1535.0983668697195,0.37538759810997135,0.12497498179931261,6.112871282664199,3.4969905510488055
4767.0,-30.007900410199802,4.996553049187429,35.00487310079054,24.104596010316186,5.001709427567504,-26.50698657792562,-40.03051902456207,1.500795595293291,-0.018102459401518445,-5.009933714387902,40.00973718243698,42259.386411565196,25748.80132394248,25748.80132394248,68008.18773550767,77340.63578639858,77340.63578639858,25748.80132394248,103089.43711034105,103089.43711034105,103089.43711034105,127883.34074026842,127883.34074026842,0.0,0.0,91514.56183475969,56433.312459926165,38979.16597203725,24793.90362992737,63773.06960196461,21074.818085438263,1535.098414981172,0.0,0.8868329237481505,2.8158298480945696,0.0014959128700940735,0.0,-0.018102459401518445,354518.69191756996,1554953.1099045626,4.3860962633420435,1554953.1099045626,4.3860962633420435,0.85,0.09557389981638324,4.028046144702076,101325.0,128381.28229331214,1.2670247450610623,1.0,0.0,4.028046144701257,1.2847342677628049,1.2850237921280359,3.1353146294730556,22719.342963616502,2316.728236820576,19311.44224715572,1969.2190755411605,0.85,0.8500000320467759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.04898704178,4632.441516551485,5.561237342413919,4.996553049187429,-2.3299518124563585,7.326504861643787,3.4969877613676124,3.5,0.9991393603907464,0.6,0.0002253456612347185,0.9661515453768145,0.00023324049142500733,198.9312601185688,0.0,0.0,0.0,0.001609753656960304,7.858376978236134e-05,0.00014676189145235716,0.0005911636710538518,0.09557389294382704,0.07170250513603638,0.023871387807790665,0.09557393949032128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3651167691,579.5943501236669,0.0,0.09557389294382704,0.07170251077544307,0.02387138904094017,0.37538756858599964,0.37538756858599964,0.1249749753434431,0.0,4.991849391480457,4.990372063412053,4.9962868998348995,4.99183125498638,4.990390458144759,4.99615903168899,24793.90362992737,21074.818085438263,0.85,1.0664091937235618,0.6626525377455461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629169730943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.163784898195,1535.098414981172,0.37538756858599964,0.1249749753434431,6.112871282664199,3.4969877613676124
4768.0,-30.007910048793075,4.996562935730335,35.00487277322233,24.10458665052431,5.001700553143297,-26.506996140104057,-40.030527965258784,1.500786644454278,-0.01801845914030764,-5.009941874428049,40.00973666045429,42259.38456524919,25748.81361485128,25748.81361485128,68008.19818010047,77340.63379734638,77340.63379734638,25748.81361485128,103089.44741219765,103089.44741219765,103089.44741219765,127883.35415991527,127883.35415991527,0.0,0.0,91514.56015508334,56433.31092298603,38979.165813441454,24793.90674771761,63773.07256115906,21074.82073555997,1535.0987948539648,0.0,0.8868328841171872,2.8158277924200315,0.0014959128700940735,0.0,-0.01801845914030764,354518.5791507952,1554953.0873935039,4.386097594992621,1554953.0873935039,4.386097594992621,0.8500000000000001,0.0955738890957945,4.028046144702076,101325.0,128381.28323980575,1.267024754402228,1.0,0.0,4.028046144704016,1.2847343096321537,1.2850238340068203,3.135314527293499,22719.342546621192,2316.7281942988884,19311.437764150727,1969.218618401873,0.85,0.8499998503267743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.044423240746,4632.441516551485,5.561245478683483,4.996562935730335,-2.329957459287531,7.326520395017866,3.4969820164495915,3.5,0.9991377189855976,0.6,0.0002253456612347185,0.9661525146745426,0.0002332402574252247,198.93126800456457,0.0,0.0,0.0,0.001609753656960304,7.85836902528998e-05,0.00014676197098181868,0.0005911639914021927,0.09557388909580608,0.07170250219893566,0.023871386896870413,0.0955738890968342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3625377442,579.5943509673511,0.0,0.09557388909580608,0.07170250219892697,0.023871386896867526,0.3753875388241188,0.3753875388241188,0.12497496578532451,0.0,4.991867298774309,4.990387324384187,4.996312755958456,4.991923415287715,4.990432856079053,4.996400666918987,24793.90674771761,21074.82073555997,0.85,1.0664093080175787,0.6626524780458396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663629169730943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16352155119,1535.0987948539648,0.3753875388241188,0.12497496578532451,6.112871282664199,3.4969820164495915
4769.0,-30.00791964779238,4.996572769237505,35.00487246068566,24.10458483444529,5.0017005732928475,-26.507004777160287,-40.030536766257114,1.5007857026607825,-0.01798695748186674,-5.00994089523061,40.00973644314419,42259.38231741159,25748.819979139542,25748.819979139542,68008.20229655113,77340.62637256492,77340.62637256492,25748.819979139542,103089.44635170446,103089.44635170446,103089.44635170446,127883.3536898518,127883.3536898518,0.0,0.0,91514.5566248592,56433.31256970597,38979.160061281356,24793.90733814734,63773.06739942869,21074.821237425236,1535.0988177776949,0.0,0.8868328898864686,2.815827492978274,0.0014959128700940735,0.0,-0.01798695748186674,354518.59268291463,1554953.0780214393,4.386097401137453,1554953.0780214393,4.386097401137453,0.8499999999999999,0.09557388098225005,4.028046144702076,101325.0,128381.28479873636,1.2670247697876769,1.0,0.0,4.028046144701582,1.2847343140375822,1.2850238384132415,3.1353145165423237,22719.341670210146,2316.728104929833,19311.443203957497,1969.219173107789,0.85,0.8500001225510366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.042228709141,4632.441516551485,5.561249489147388,4.996572769237505,-2.3299552243308588,7.326527993568364,3.4969792539720137,3.5,0.9991369297062896,0.6,0.0002253456612347185,0.9661534799915712,0.000233240024386896,198.93127585816654,0.0,0.0,0.0,0.001609753656960304,7.858361196615875e-05,0.00014676204926855973,0.0005911643067447981,0.09557388098222581,0.07170249593961263,0.023871385042613186,0.09557388098224752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.361464053,579.5943513185897,0.0,0.09557388098222581,0.07170249593963081,0.023871385042619236,0.37538750952182204,0.37538750952182204,0.12497495723203436,0.0,4.9918842542832635,4.990395148600271,4.996357139801603,4.991953937748747,4.990428306885633,4.996536536842939,24793.90733814734,21074.821237425236,0.85,1.066409458880135,0.6626524964328463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362870110042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16306511103,1535.0988177776949,0.37538750952182204,0.12497495723203436,6.112871282664199,3.4969792539720137
4770.0,-30.00791964779238,4.996572769237505,35.00487246068566,24.10458392640578,5.0017005732928475,-26.507004777160287,-40.030536766257114,1.5007857026607825,-0.018068560636322673,-5.00994089523061,40.00973644314419,42259.38231741159,25748.80356229164,25748.80356229164,68008.18587970323,77340.622806027,77340.622806027,25748.80356229164,103089.42636831863,103089.42636831863,103089.42636831863,127883.33985852016,127883.33985852016,0.0,0.0,91514.55305832127,56433.31256970597,38979.15609846144,24793.91349020154,63773.069588662984,21074.826466671308,1535.099196488853,0.0,0.8868328898864686,2.815828564733927,0.0014959128700940735,0.0,-0.018068560636322673,354518.59268291463,1554953.0780214393,4.386097401137453,1554953.0780214393,4.386097401137453,0.85,0.09557388098225005,4.028046144702076,101325.0,128381.28479873636,1.2670247697876769,1.0,0.0,4.0280461447014355,1.2847343140375822,1.2850238384132415,3.1353145165423237,22719.340784783864,2316.7280146414796,19311.443203957497,1969.219173107789,0.85,0.8500001556775456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.040034556935,4632.441516551485,5.561248578870148,4.996572769237505,-2.329956339777828,7.326529109015333,3.496976491972894,3.5,0.999136140563684,0.6,0.0002253456612347185,0.9661534799915712,0.000233240024386896,198.93127585816654,0.0,0.0,0.0,0.001609753656960304,7.858361196615875e-05,0.00014676204926855973,0.0005911643067447981,0.09557387410898699,0.07170249032859699,0.02387138378038999,0.0955739409376491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.361464053,579.5943513185897,0.0,0.09557387410898699,0.07170249593963081,0.023871385042619236,0.3753874801462033,0.3753874801462033,0.12497495062385937,0.0,4.991881870345537,4.990397897709272,4.996339337330539,4.991872334594291,4.990408894144878,4.996268127460041,24793.91349020154,21074.826466671308,0.85,1.0664091648458636,0.6626524736849752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628234983852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.162609142782,1535.099196488853,0.3753874801462033,0.12497495062385937,6.112871282664199,3.496976491972894
4771.0,-30.00792926452399,4.996582589282469,35.004872174329336,24.104572680685692,5.001689587502476,-26.507014530846966,-40.030545776803024,1.5007748538254575,-0.0179678162492678,-5.009951277174237,40.009736580630275,42259.380675906425,25748.821594604382,25748.821594604382,68008.20227051081,77340.62175643824,77340.62175643824,25748.821594604382,103089.44335104262,103089.44335104262,103089.44335104262,127883.35946305646,127883.35946305646,0.0,0.0,91514.5514542513,56433.31037371959,38979.15675614634,24793.916112013845,63773.07286816018,21074.828695211767,1535.099574394029,0.0,0.8868328365622461,2.8158260298079987,0.0014959128700940735,0.0,-0.0179678162492678,354518.4492107417,1554953.08395104,4.386099192899002,1554953.08395104,4.386099192899002,0.85,0.09557387267803491,4.028046144702076,101325.0,128381.28413062324,1.267024763193913,1.0,0.0,4.028046144703546,1.2847343647851943,1.28502388917229,3.1353143926959244,22719.34038655854,2316.7279740337976,19311.436135451437,1969.218452320766,0.85,0.84999985945352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.035496859624,4632.441516551485,5.561257923847197,4.996582589282469,-2.329963617991161,7.32654620727363,3.496970779921623,3.5,0.9991345085490352,0.6,0.0002253456612347185,0.9661544470928756,0.0002332397909182901,198.93128372627706,0.0,0.0,0.0,0.001609753656960304,7.85835318155225e-05,0.000146762129419196,0.0005911646295952595,0.09557387267807022,0.0717024890967352,0.023871383581335018,0.09557387267929555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3621433482,579.59435109637,0.0,0.09557387267807022,0.0717024890967087,0.0238713835813262,0.3753874504092534,0.3753874504092534,0.12497494182872933,0.0,4.991906135780141,4.990411976423275,4.99639420126158,4.991983460924985,4.990448555257501,4.9965939193374425,24793.916112013845,21074.828695211767,0.85,1.0664093670240107,0.6626524138686307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663628234983852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.162345154524,1535.099574394029,0.3753874504092534,0.12497494182872933,6.112871282664199,3.496970779921623
4772.0,-30.00792926452399,4.996582589282469,35.004872174329336,24.104571807570778,5.001689587502476,-26.507014530846966,-40.030545776803024,1.5007748538254575,-0.01804914198771712,-5.009951277174237,40.009736580630275,42259.380675906425,25748.80525098882,25748.80525098882,68008.18592689524,77340.61818460828,77340.61818460828,25748.80525098882,103089.4234355971,103089.4234355971,103089.4234355971,127883.33854968709,127883.33854968709,0.0,0.0,91514.54788242134,56433.31037371959,38979.15278744638,24793.915114089992,63773.06790153637,21074.827846976492,1535.0995104263038,0.0,0.8868328365622461,2.815827097919297,0.0014959128700940735,0.0,-0.01804914198771712,354518.4492107417,1554953.08395104,4.386099192899002,1554953.08395104,4.386099192899002,0.85,0.09557387267803491,4.028046144702076,101325.0,128381.28413062324,1.267024763193913,1.0,0.0,4.028046144702961,1.2847343647851943,1.28502388917229,3.1353143926959244,22719.33949981846,2316.7278836114738,19311.436135451437,1969.218452320766,0.85,0.8499998926291737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.033312498817,4632.441516551485,5.561257017628725,4.996582589282469,-2.329964728463963,7.3265473177464315,3.496968030250583,3.5,0.9991337229287379,0.6,0.0002253456612347185,0.9661544470928756,0.0002332397909182901,198.93128372627706,0.0,0.0,0.0,0.001609753656960304,7.85835318155225e-05,0.000146762129419196,0.0005911646295952595,0.09557386590010775,0.07170248349312386,0.02387138240698388,0.09557390495021732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3621433482,579.59435109637,0.0,0.09557386590010775,0.0717024890967087,0.0238713835813262,0.3753874210724006,0.3753874210724006,0.12497493568059533,0.0,4.991905335661272,4.990415403880036,4.996380702443616,4.991902135186535,4.990429113707307,4.996326707178923,24793.915114089992,21074.827846976492,0.85,1.066409193797886,0.6626524654757646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362776950543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.161888511077,1535.0995104263038,0.3753874210724006,0.12497493568059533,6.112871282664199,3.496968030250583
4773.0,-30.007938871821523,4.996592459246202,35.004871883542286,24.10456318119543,5.001681521379403,-26.507023984014648,-40.03055471749974,1.5007666335725047,-0.017972783118295865,-5.009958587260883,40.009735878861534,42259.37889009204,25748.81560435212,25748.81560435212,68008.19449444416,77340.61584236613,77340.61584236613,25748.81560435212,103089.43144671824,103089.43144671824,103089.43144671824,127883.34981758583,127883.34981758583,0.0,0.0,91514.54616419508,56433.30921192088,38979.152169193556,24793.918370867585,63773.07054006114,21074.830615237446,1535.0998858901933,0.0,0.886832801907093,2.81582524181693,0.0014959128700940735,0.0,-0.017972783118295865,354518.34819027915,1554953.0536867143,4.386100357356203,1554953.0536867143,4.386100357356203,0.85,0.09557386159112212,4.028046144702076,101325.0,128381.28390791886,1.2670247609959917,1.0,0.0,4.028046144703477,1.284734403237086,1.285023927632847,3.135314298856475,22719.339073252773,2316.727840113879,19311.435411325067,1969.2183784804258,0.85,0.849999876715613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.028787798998,4632.441516551485,5.561264688505852,4.996592459246202,-2.3299697375727684,7.32656219681897,3.496962334566054,3.5,0.9991320955903011,0.6,0.0002253456612347185,0.9661554132464991,0.00023323955767893124,198.93129158666952,0.0,0.0,0.0,0.001609753656960304,7.85834522862834e-05,0.0001467622089484351,0.0005911649499427045,0.09557386159111798,0.07170248001232594,0.023871381578792036,0.09557386159222765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3586760339,579.5943522306425,0.0,0.09557386159111798,0.07170248001232905,0.02387138157879307,0.375387391418835,0.375387391418835,0.12497492753929401,0.0,4.991924208758803,4.990429466471369,4.996414025041986,4.991985804142587,4.990471820322796,4.996533417731484,24793.918370867585,21074.830615237446,0.85,1.0664092840209505,0.662652410056772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362776950543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.161624202257,1535.0998858901933,0.375387391418835,0.12497492753929401,6.112871282664199,3.496962334566054
4774.0,-30.00794844385024,4.996602270511483,35.004871608275714,24.104561190493428,5.001681363931528,-26.507032614561957,-40.03056351849807,1.5007655346432527,-0.01794056124134613,-5.009957792290967,40.00973574935582,42259.37674749412,25748.82264816626,25748.82264816626,68008.19939566038,77340.60850446831,77340.60850446831,25748.82264816626,103089.43115263457,103089.43115263457,103089.43115263457,127883.3505442917,127883.3505442917,0.0,0.0,91514.54263801262,56433.31088103853,38979.14639663787,24793.919391657124,63773.065788294996,21074.831482908554,1535.099936916688,0.0,0.8868328064210158,2.815824911412297,0.0014959128700940735,0.0,-0.01794056124134613,354518.359176325,1554953.0481015558,4.386100205682654,1554953.0481015558,4.386100205682654,0.85,0.09557385404109693,4.028046144702076,101325.0,128381.28568955386,1.267024778579362,1.0,0.0,4.028046144702136,1.2847344083775494,1.2850239327744688,3.1353142863114942,22719.338197845114,2316.727750847141,19311.436515871603,1969.218491112827,0.85,0.8499999580843096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.026628400835,4632.441516551485,5.561268803557541,4.996602270511483,-2.3299676256142403,7.326569896125723,3.4969596163205843,3.5,0.9991313189487384,0.6,0.0002253456612347185,0.966156375854364,0.00023323932529601869,198.93129941820678,0.0,0.0,0.0,0.001609753656960304,7.858337399976158e-05,0.0001467622872349569,0.0005911652652844267,0.09557385404108942,0.07170247394154375,0.02387138009954567,0.09557385404106232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3580361686,579.5943524399631,0.0,0.09557385404108942,0.07170247394154938,0.023871380099547545,0.3753873621593823,0.3753873621593823,0.1249749206349589,0.0,4.991942510982199,4.990436649754145,4.996465725997496,4.992017231049601,4.990466894116025,4.996674041300139,24793.919391657124,21074.831482908554,0.85,1.0664094403337077,0.6626524258341437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663627301660838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.161167427246,1535.099936916688,0.3753873621593823,0.1249749206349589,6.112871282664199,3.4969596163205843
4775.0,-30.00794844385024,4.996602270511483,35.004871608275714,24.104560317378514,5.001681363931528,-26.507032614561957,-40.03056351849807,1.5007655346432527,-0.018021146928390408,-5.009957792290967,40.00973574935582,42259.37674749412,25748.80648380925,25748.80648380925,68008.18323130337,77340.60493461463,77340.60493461463,25748.80648380925,103089.41141842389,103089.41141842389,103089.41141842389,127883.33677801027,127883.33677801027,0.0,0.0,91514.53906815893,56433.31088103853,38979.14243013378,24793.92535958638,63773.06778972017,21074.836555648424,1535.1003042552022,0.0,0.8868328064210158,2.8158259698032064,0.0014959128700940735,0.0,-0.018021146928390408,354518.359176325,1554953.0481015558,4.386100205682654,1554953.0481015558,4.386100205682654,0.85,0.09557385404109693,4.028046144702076,101325.0,128381.28568955386,1.267024778579362,1.0,0.0,4.028046144703304,1.2847344083775494,1.2850239327744688,3.1353142863114942,22719.337311595664,2316.7276604748477,19311.436515871603,1969.218491112827,0.85,0.8499999912416146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.024468003089,4632.441516551485,5.561267907276223,4.996602270511483,-2.3299687239093707,7.3265709944208535,3.4969568968176876,3.5,0.9991305419479107,0.6,0.0002253456612347185,0.966156375854364,0.00023323932529601869,198.93129941820678,0.0,0.0,0.0,0.001609753656960304,7.858337399976158e-05,0.0001467622872349569,0.0005911652652844267,0.09557384752199441,0.07170246833501383,0.02387137918698059,0.09557391283479083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3580361686,579.5943524399631,0.0,0.09557384752199441,0.07170247394154938,0.023871380099547545,0.3753873328072503,0.3753873328072503,0.12497491585736546,0.0,4.991941337857895,4.990438812466778,4.996454532759458,4.991936645362557,4.9904474633165705,4.996409759813162,24793.92535958638,21074.836555648424,0.85,1.06640915339917,0.6626524050377591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626836598625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.160711038545,1535.1003042552022,0.3753873328072503,0.12497491585736546,6.112871282664199,3.4969568968176876
