time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4776.0,-30.007957954283462,4.996612067105003,35.00487135723207,24.10454921135681,5.001670499645762,-26.50704226042696,-40.030568722262956,1.500754805789239,-0.01792381721571701,-5.009968042565654,40.00973590436793,42259.35978598595,25748.8244087775,25748.8244087775,68008.18419476345,77340.60386625923,77340.60386625923,25748.8244087775,103089.42827503673,103089.42827503673,103089.42827503673,127883.35624110154,127883.35624110154,0.0,0.0,91514.53745148957,56433.29337121628,38979.16008919254,24793.927966064817,63773.08805525736,21074.838771155093,1535.1006778916314,0.0,0.8868327537033058,2.815823495097053,0.0014959128700940735,0.0,-0.01792381721571701,354518.21752393455,1554953.0547872325,4.386101977064841,1554953.0547872325,4.386101977064841,0.85,0.09557384641858188,4.028046144702076,101325.0,128381.28067870547,1.2670247291261334,1.0,0.0,4.028046144703269,1.284734458563932,1.2850239829721612,3.135314163834759,22719.336910242422,2316.727619548207,19311.43831316933,1969.2186743861898,0.85,0.8500000853661916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0199693557715,4632.441516551485,5.561277182214884,4.996612067105003,-2.329975892179203,7.326587959284206,3.4969512339352065,3.5,0.9991289239814876,0.6,0.0002253456612347185,0.9661573322689109,0.00023323909440869199,198.9313071993491,0.0,0.0,0.0,0.001609753656960304,7.858332771133591e-05,0.00014676233352338257,0.0005911654517363414,0.09557384641861445,0.07170246707170802,0.023871379346906436,0.09557384641991815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3588020558,579.5943521894171,0.0,0.09557384641861445,0.07170246707168358,0.0238713793468983,0.3753873030811824,0.3753873030811824,0.1249749090000516,0.0,4.991965812649596,4.990452377468728,4.99651177785438,4.992044225349957,4.990487151719776,4.996721270862679,24793.927966064817,21074.838771155093,0.85,1.0664088296278913,0.6626519284963832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626836598625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.160446090416,1535.1006778916314,0.3753873030811824,0.1249749090000516,6.112871282664199,3.4969512339352065
4777.0,-30.007957954283462,4.996612067105003,35.00487135723207,24.1045483033173,5.001670499645762,-26.50704226042696,-40.030568722262956,1.500754805789239,-0.018004084376400442,-5.009968042565654,40.00973590436793,42259.35978598595,25748.80831526516,25748.80831526516,68008.16810125111,77340.60030356803,77340.60030356803,25748.80831526516,103089.4086188332,103089.4086188332,103089.4086188332,127883.33559650475,127883.33559650475,0.0,0.0,91514.53388879837,56433.29337121628,38979.15613064676,24793.926977671556,63773.083108318315,21074.837931020822,1535.1006145423444,0.0,0.8868327537033058,2.815824549303726,0.0014959128700940735,0.0,-0.018004084376400442,354518.21752393455,1554953.0547872325,4.386101977064841,1554953.0547872325,4.386101977064841,0.85,0.09557384641858188,4.028046144702076,101325.0,128381.28067870547,1.2670247291261334,1.0,0.0,4.028046144702831,1.284734458563932,1.2850239829721612,3.135314163834759,22719.336025771125,2316.7275293572347,19311.43831316933,1969.2186743861898,0.85,0.8500001184569773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0178184301885,4632.441516551485,5.5612762898600065,4.996612067105003,-2.329976985662339,7.326589052767343,3.4969485263584374,3.5,0.999128150388125,0.6,0.0002253456612347185,0.9661573322689109,0.00023323909440869199,198.9313071993491,0.0,0.0,0.0,0.001609753656960304,7.858332771133591e-05,0.00014676233352338257,0.0005911654517363414,0.09557383997994598,0.0717024614690163,0.02387137851092968,0.09557387825742326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3588020558,579.5943521894171,0.0,0.09557383997994598,0.07170246707168358,0.0238713793468983,0.37538727374914654,0.37538727374914654,0.12497490462342478,0.0,4.991965441757486,4.990455453955008,4.996501051799669,4.991963958189274,4.990467759901321,4.99645814758469,24793.926977671556,21074.837931020822,0.85,1.0664086599943665,0.662651979898927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626372231886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.15999061661,1535.1006145423444,0.37538727374914654,0.12497490462342478,6.112871282664199,3.4969485263584374
4778.0,-30.007967450851307,4.996621910894982,35.004871100664,24.10453971186655,5.001662487318065,-26.507051608560623,-40.030577628035076,1.5007466450273532,-0.017930288165018737,-5.009975295255941,40.00973524136793,42259.35838468759,25748.818745202603,25748.818745202603,68008.17712989019,77340.59797437087,77340.59797437087,25748.818745202603,103089.41671957348,103089.41671957348,103089.41671957348,127883.34692312936,127883.34692312936,0.0,0.0,91514.53216055749,56433.29257087396,38979.155099648364,24793.930203555883,63773.08530320425,21074.8406730225,1535.1009857644879,0.0,0.8868327192000708,2.8158227335644916,0.0014959128700940735,0.0,-0.017930288165018737,354518.1172972341,1554953.0261942435,4.3861031364175505,1554953.0261942435,4.3861031364175505,0.85,0.0955738360203878,4.028046144702076,101325.0,128381.28034464891,1.2670247258292515,1.0,0.0,4.028046144703684,1.2847344967375476,1.2850240211543797,3.135314070674438,22719.33559671922,2316.7274856061163,19311.437529247785,1969.2185944484393,0.85,0.8500001000045287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.013332749425,4632.441516551485,5.561283930453018,4.996621910894982,-2.329981939950496,7.326603850845478,3.4969428798036124,3.5,0.9991265370867464,0.6,0.0002253456612347185,0.9661582872901318,0.0002332388638581832,198.93131496914788,0.0,0.0,0.0,0.001609753656960304,7.858324849294827e-05,0.00014676241274177022,0.0005911657708316623,0.09557383602033838,0.07170245801236351,0.023871378007974866,0.09557383602165058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.35552629,579.5943532610275,0.0,0.09557383602033838,0.07170245801240059,0.023871378007987214,0.37538724410507635,0.37538724410507635,0.12497489814592791,0.0,4.991984112447426,4.990469208204615,4.9965344900697914,4.992045007090894,4.990510437706803,4.996654454460042,24793.930203555883,21074.8406730225,0.85,1.0664087648660954,0.6626519351191605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663626372231886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.159725351463,1535.1009857644879,0.37538724410507635,0.12497489814592791,6.112871282664199,3.4969428798036124
4779.0,-30.007967450851307,4.996621910894982,35.004871100664,24.104538838751637,5.001662487318065,-26.507051608560623,-40.030577628035076,1.5007466450273532,-0.01800981488679554,-5.009975295255941,40.00973524136793,42259.35838468759,25748.802833329082,25748.802833329082,68008.16121801667,77340.59441136594,77340.59441136594,25748.802833329082,103089.39724469502,103089.39724469502,103089.39724469502,127883.32827329669,127883.32827329669,0.0,0.0,91514.52859755255,56433.29257087396,38979.15114075399,24793.93102860167,63773.08216935566,21074.841374311418,1535.1010347130064,0.0,0.8868327192000708,2.815823778046143,0.0014959128700940735,0.0,-0.01800981488679554,354518.1172972341,1554953.0261942435,4.3861031364175505,1554953.0261942435,4.3861031364175505,0.85,0.0955738360203878,4.028046144702076,101325.0,128381.28034464891,1.2670247258292515,1.0,0.0,4.028046144701786,1.2847344967375476,1.2850240211543797,3.135314070674438,22719.33471217003,2316.7273954072016,19311.437529247785,1969.2185944484393,0.85,0.850000133098231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.011206103151,4632.441516551485,5.561283048167945,4.996621910894982,-2.329983021093633,7.326604931988615,3.4969402027920977,3.5,0.9991257722263136,0.6,0.0002253456612347185,0.9661582872901318,0.0002332388638581832,198.93131496914788,0.0,0.0,0.0,0.001609753656960304,7.858324849294827e-05,0.00014676241274177022,0.0005911657708316623,0.0955738293866031,0.07170245242651357,0.02387137696008952,0.09557387452062935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.35552629,579.5943532610275,0.0,0.0955738293866031,0.07170245801240059,0.023871378007987214,0.37538721486121396,0.37538721486121396,0.12497489265988666,0.0,4.991980386031685,4.990473575398539,4.996506452241533,4.991965480369117,4.990491044175485,4.996394300962606,24793.93102860167,21074.841374311418,0.85,1.066408567762404,0.6626519676822853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625905628015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.159269838412,1535.1010347130064,0.37538721486121396,0.12497489265988666,6.112871282664199,3.4969402027920977
4780.0,-30.00797694197632,4.996631785410046,35.00487084626044,24.104529723431938,5.0016538877782875,-26.507061010529807,-40.03058656873179,1.5007379563318086,-0.017928213591801523,-5.009983176938648,40.00973479127832,42259.35703811882,25748.81505819225,25748.81505819225,68008.17209631107,77340.59234211885,77340.59234211885,25748.81505819225,103089.4074003111,103089.4074003111,103089.4074003111,127883.34150488261,127883.34150488261,0.0,0.0,91514.52688926451,56433.29158526473,38979.15033777754,24793.934104571515,63773.08444234905,21074.843988885787,1535.1014041546325,0.0,0.8868326807250237,2.8158217863717874,0.0014959128700940735,0.0,-0.017928213591801523,354518.00837703847,1554953.0067837182,4.386104429228284,1554953.0067837182,4.386104429228284,0.85,0.09557382577352881,4.028046144702076,101325.0,128381.28090140985,1.2670247313240548,1.0,0.0,4.02804614470051,1.2847345373806822,1.2850240618066735,3.1353139714874168,22719.334288071605,2316.7273521611974,19311.437275958448,1969.2185686201149,0.85,0.8500001378164318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.00673345148,4632.441516551485,5.56129106080102,4.996631785410046,-2.32998842107561,7.326620206485656,3.4969345726435894,3.5,0.9991241636124542,0.6,0.0002253456612347185,0.9661592417649975,0.00023323863344002475,198.93132273449405,0.0,0.0,0.0,0.001609753656960304,7.858316896397443e-05,0.00014676249227074407,0.0005911660911780388,0.09557382577355943,0.07170244951301626,0.02387137626054317,0.09557382577440013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3533024765,579.5943539885092,0.0,0.09557382577355943,0.07170244951299329,0.023871376260535527,0.37538718537720595,0.37538718537720595,0.12497488425975213,0.0,4.991998298206852,4.990488368784668,4.996533732363787,4.992054963346845,4.990532559301926,4.996627868510359,24793.934104571515,21074.843988885787,0.85,1.0664087003317293,0.6626519229491139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625905628015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.159004256715,1535.1014041546325,0.37538718537720595,0.12497488425975213,6.112871282664199,3.4969345726435894
4781.0,-30.007986403471126,4.996641603862033,35.004870604197954,24.104528012126707,5.001654003383437,-26.50706951428723,-40.03059536973012,1.5007371141995125,-0.017896396019636995,-5.009982097436347,40.00973464193218,42259.35526603145,25748.82178576167,25748.82178576167,68008.17705179311,77340.58493572402,77340.58493572402,25748.82178576167,103089.40672148569,103089.40672148569,103089.40672148569,127883.34149033194,127883.34149033194,0.0,0.0,91514.52336040021,56433.293690707535,38979.14407743631,24793.934768846248,63773.07884628256,21074.84455351931,1535.1014277036588,0.0,0.8868326867587284,2.81582149448968,0.0014959128700940735,0.0,-0.017896396019636995,354518.0232953069,1554953.0003417514,4.386104226488097,1554953.0003417514,4.386104226488097,0.85,0.09557381798382023,4.028046144702076,101325.0,128381.27750516814,1.267024697805755,1.0,0.0,4.028046144701979,1.2847345413199267,1.2850240657468057,3.135313961873938,22719.333411998152,2316.727262826567,19311.429135997056,1969.2177385750545,0.85,0.8499998123095737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.004627199741,4632.441516551485,5.561295043744856,4.996641603862033,-2.3299860718666117,7.326627675728645,3.4969319213071257,3.5,0.9991234060877502,0.6,0.0002253456612347185,0.9661601932611107,0.000233238403741415,198.9313304755983,0.0,0.0,0.0,0.001609753656960304,7.858309067771369e-05,0.0001467625705570048,0.0005911664065187095,0.09557381798375986,0.07170244334297751,0.02387137464078235,0.09557381798380955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3525645826,579.5943542298978,0.0,0.09557381798375986,0.0717024433430228,0.023871374640797423,0.3753871563365152,0.3753871563365152,0.12497487686560675,0.0,4.992015368433613,4.9904958184352495,4.996579700589336,4.992085701416727,4.99052766914042,4.996765625867511,24793.934768846248,21074.84455351931,0.85,1.0664088716136595,0.6626519533092109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663625437567776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.158548536154,1535.1014277036588,0.3753871563365152,0.12497487686560675,6.112871282664199,3.4969319213071257
4782.0,-30.007986403471126,4.996641603862033,35.004870604197954,24.104527139011793,5.001654003383437,-26.50706951428723,-40.03059536973012,1.5007371141995125,-0.017975308632230735,-5.009982097436347,40.00973464193218,42259.35526603145,25748.80602373942,25748.80602373942,68008.16128977087,77340.5813732615,77340.5813732615,25748.80602373942,103089.38739700093,103089.38739700093,103089.38739700093,127883.32821125445,127883.32821125445,0.0,0.0,91514.51979793771,56433.293690707535,38979.14011914464,24793.940814253525,63773.08093339817,21074.849692115495,1535.1017998841721,0.0,0.8868326867587284,2.815822530904962,0.0014959128700940735,0.0,-0.017975308632230735,354518.0232953069,1554953.0003417514,4.386104226488097,1554953.0003417514,4.386104226488097,0.85,0.09557381798382023,4.028046144702076,101325.0,128381.27750516814,1.267024697805755,1.0,0.0,4.028046144699934,1.2847345413199267,1.2850240657468057,3.135313961873938,22719.33252758363,2316.727172641384,19311.429135997056,1969.2177385750545,0.85,0.8499998453982297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.002520586035,4632.441516551485,5.561294169766523,4.996641603862033,-2.3299871428300256,7.326628746692059,3.496929269515825,3.5,0.9991226484330928,0.6,0.0002253456612347185,0.9661601932611107,0.000233238403741415,198.9313304755983,0.0,0.0,0.0,0.001609753656960304,7.858309067771369e-05,0.0001467625705570048,0.0005911664065187095,0.09557381138264623,0.07170243778046259,0.023871373602183634,0.09557387633310449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3525645826,579.5943542298978,0.0,0.09557381138264623,0.0717024433430228,0.023871374640797423,0.3753871272148206,0.3753871272148206,0.12497487142818438,0.0,4.992013652507751,4.9904983104593725,4.996565344912597,4.992006788804133,4.99050827855541,4.996507922214846,24793.940814253525,21074.849692115495,0.85,1.066408589555139,0.6626519316224551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624972164993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.158093092807,1535.1017998841721,0.3753871272148206,0.12497487142818438,6.112871282664199,3.496929269515825
4783.0,-30.007995892762825,4.996651404869394,35.004870385337895,24.104516172688477,5.001643327503157,-26.507079122286733,-40.030604345351435,1.5007265570270647,-0.01787755835545113,-5.009992165060338,40.009734833628386,42259.35405200527,25748.82387911664,25748.82387911664,68008.17793112191,77340.58021999581,77340.58021999581,25748.82387911664,103089.40409911245,103089.40409911245,103089.40409911245,127883.34749926363,127883.34749926363,0.0,0.0,91514.51816406702,56433.29199607659,38979.14018665603,24793.943400151184,63773.08358680722,21074.851890128506,1535.1021674404797,0.0,0.8868326348376607,2.8158200720015873,0.0014959128700940735,0.0,-0.01787755835545113,354517.8841675853,1554953.0086100362,4.3861059711024035,1554953.0086100362,4.3861059711024035,0.85,0.09557381016043094,4.028046144702076,101325.0,128381.28112411419,1.2670247335219758,1.0,0.0,4.028046144700766,1.2847345907032446,1.2850241151412525,3.135313841357057,22719.332121960004,2316.7271312792855,19311.430760735642,1969.2179042522823,0.85,0.8499999320873364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.998074002658,4632.441516551485,5.561303367207807,4.996651404869394,-2.3299941497619137,7.326645554631307,3.4969236721889283,3.5,0.9991210491968366,0.6,0.0002253456612347185,0.966161147553643,0.00023323817336818223,198.93133823944575,0.0,0.0,0.0,0.001609753656960304,7.8583010838228e-05,0.0001467626503964905,0.0005911667281158422,0.09557381016047536,0.07170243653191385,0.023871373628561506,0.095573810161817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3535117201,579.5943539200596,0.0,0.09557381016047536,0.07170243653188053,0.02387137362855041,0.3753870977325267,0.3753870977325267,0.12497486392713582,0.0,4.992037671204059,4.990511904895413,4.996620675540498,4.992114606704888,4.990547144010918,4.9968228578165395,24793.943400151184,21074.851890128506,0.85,1.0664088061313506,0.6626518850148166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663624972164993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.157826879356,1535.1021674404797,0.3753870977325267,0.12497486392713582,6.112871282664199,3.4969236721889283
4784.0,-30.007995892762825,4.996651404869394,35.004870385337895,24.104515299573563,5.001643327503157,-26.507079122286733,-40.030604345351435,1.5007265570270647,-0.01795622958218246,-5.009992165060338,40.009734833628386,42259.35405200527,25748.80818304039,25748.80818304039,68008.16223504566,77340.576650704,77340.576650704,25748.80818304039,103089.38483374438,103089.38483374438,103089.38483374438,127883.32726900592,127883.32726900592,0.0,0.0,91514.5145947752,56433.29199607659,38979.136220776236,24793.942435261542,63773.078656037775,21074.851069972312,1535.1021055891579,0.0,0.8868326348376607,2.8158211052457727,0.0014959128700940735,0.0,-0.01795622958218246,354517.8841675853,1554953.0086100362,4.3861059711024035,1554953.0086100362,4.3861059711024035,0.8500000000000001,0.09557381016043094,4.028046144702076,101325.0,128381.28112411419,1.2670247335219758,1.0,0.0,4.028046144700328,1.2847345907032446,1.2850241151412525,3.135313841357057,22719.33123585004,2316.727040921216,19311.430760735642,1969.2179042522823,0.85,0.8499999652394306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.995976206233,4632.441516551485,5.5613024968843865,4.996651404869394,-2.329995216246092,7.326646621115486,3.4969210314992525,3.5,0.9991202947140722,0.6,0.0002253456612347185,0.966161147553643,0.00023323817336818223,198.93133823944575,0.0,0.0,0.0,0.001609753656960304,7.8583010838228e-05,0.0001467626503964905,0.0005911667281158422,0.09557380366053272,0.07170243097438947,0.02387137268614326,0.095573841381116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3535117201,579.5943539200596,0.0,0.09557380366053272,0.07170243653188053,0.02387137362855041,0.375387068636961,0.375387068636961,0.12497485899325167,0.0,4.99203732405897,4.990515067166086,4.996609786885585,4.992035935478157,4.990527716249744,4.996566232270197,24793.942435261542,21074.851069972312,0.85,1.0664086424594608,0.6626519362493459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362450758912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.157370563764,1535.1021055891579,0.375387068636961,0.12497485899325167,6.112871282664199,3.4969210314992525
4785.0,-30.008005360263923,4.996661250664778,35.00487015978662,24.104506882745795,5.001635496316219,-26.507088426145742,-40.030613251123555,1.500718562198008,-0.017882378922081443,-5.009999222379195,40.00973420101033,42259.35274149758,25748.81850455392,25748.81850455392,68008.1712460515,77340.57424298079,77340.57424298079,25748.81850455392,103089.3927475347,103089.3927475347,103089.3927475347,127883.33839041623,127883.33839041623,0.0,0.0,91514.51284957948,56433.29134809617,38979.135001648116,24793.945642881536,63773.08064452965,21074.853796449304,1535.1024707730476,0.0,0.8868326012181842,2.8158193115926657,0.0014959128700940735,0.0,-0.017882378922081443,354517.786640262,1554952.9813285386,4.386107100759906,1554952.9813285386,4.386107100759906,0.85,0.09557379961314251,4.028046144702076,101325.0,128381.28051167719,1.2670247274776925,1.0,0.0,4.028046144700769,1.2847346281006833,1.285024152547119,3.1353137500909662,22719.330802588935,2316.7269967408783,19311.429810033038,1969.2178073075963,0.85,0.8499999396035223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9915425954105,4632.441516551485,5.561310051577338,4.996661250664778,-2.330000000520773,7.326661251185551,3.496915450507368,3.5,0.9991187001449623,0.6,0.0002253456612347185,0.9661620996558066,0.00023323794352417412,198.93134598546536,0.0,0.0,0.0,0.001609753656960304,7.858293162013581e-05,0.00014676272961458266,0.0005911670472099729,0.09557379961316324,0.07170242751795632,0.023871372095206927,0.09557379961421027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3503860679,579.5943549425647,0.0,0.09557379961316324,0.07170242751794076,0.023871372095201755,0.3753870392269561,0.3753870392269561,0.12497485213268297,0.0,4.992055911257921,4.990528670172864,4.996643345215261,4.992116843457097,4.990569666179738,4.996764161341275,24793.945642881536,21074.853796449304,0.85,1.066408750506004,0.6626518950378246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362450758912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.157104034006,1535.1024707730476,0.3753870392269561,0.12497485213268297,6.112871282664199,3.496915450507368
4786.0,-30.008005360263923,4.996661250664778,35.00487015978662,24.104505974706285,5.001635496316219,-26.507088426145742,-40.030613251123555,1.500718562198008,-0.01796032206760856,-5.009999222379195,40.00973420101033,42259.35274149758,25748.802985844603,25748.802985844603,68008.15572734218,77340.57067462086,77340.57067462086,25748.802985844603,103089.37366046547,103089.37366046547,103089.37366046547,127883.3201478576,127883.3201478576,0.0,0.0,91514.50928121955,56433.29134809617,38979.13103680375,24793.946487392117,63773.07752419587,21074.8545142833,1535.102520969196,0.0,0.8868326012181842,2.815820335274147,0.0014959128700940735,0.0,-0.01796032206760856,354517.786640262,1554952.9813285386,4.386107100759906,1554952.9813285386,4.386107100759906,0.85,0.09557379961314251,4.028046144702076,101325.0,128381.28051167719,1.2670247274776925,1.0,0.0,4.028046144703691,1.2847346281006833,1.285024152547119,3.1353137500909662,22719.32991671032,2316.7269064064,19311.429810033038,1969.2178073075963,0.85,0.8499999727469632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.989468507122,4632.441516551485,5.561309191086983,4.996661250664778,-2.3300010549550896,7.326662305619868,3.496912839663758,3.5,0.9991179541896452,0.6,0.0002253456612347185,0.9661620996558066,0.00023323794352417412,198.93134598546536,0.0,0.0,0.0,0.001609753656960304,7.858293162013581e-05,0.00014676272961458266,0.0005911670472099729,0.09557379297773388,0.07170242197371116,0.023871371004022722,0.09557383748489667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3503860679,579.5943549425647,0.0,0.09557379297773388,0.07170242751794076,0.023871372095201755,0.3753870102009127,0.3753870102009127,0.12497484641995794,0.0,4.992052509068628,4.990532984835227,4.996616763310328,4.99203890031157,4.9905502434854725,4.996510435722087,24793.946487392117,21074.8545142833,0.85,1.0664085593413537,0.6626519274605204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362404089028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.15664783864,1535.102520969196,0.3753870102009127,0.12497484641995794,6.112871282664199,3.496912839663758
4787.0,-30.008014829528758,4.9966711245923845,35.004869935337275,24.10449703400957,5.001627051525389,-26.507097792965165,-40.03062219182027,1.5007100149617927,-0.01787911201586212,-5.010006921538892,40.009733782004425,42259.3514620842,25748.81512868724,25748.81512868724,68008.16659077145,77340.56853566026,77340.56853566026,25748.81512868724,103089.38366434751,103089.38366434751,103089.38366434751,127883.33320628514,127883.33320628514,0.0,0.0,91514.50755702297,56433.2904834469,38979.13008175119,24793.94954193764,63773.07962368883,21074.857110646994,1535.1028844128218,0.0,0.886832563559649,2.8158183700521646,0.0014959128700940735,0.0,-0.01787911201586212,354517.68024331663,1554952.9632579924,4.386108366135024,1554952.9632579924,4.386108366135024,0.85,0.0955737893498143,4.028046144702076,101325.0,128381.28084573374,1.2670247307745743,1.0,0.0,4.028046144703677,1.2847346680821214,1.2850241925375672,3.1353136525187932,22719.32948866245,2316.7268627576645,19311.429414561324,1969.2177669807045,0.85,0.8499999713547111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.985047928203,4632.441516551485,5.561317123520554,4.9966711245923845,-2.330006295024272,7.326677419616656,3.496907275081533,3.5,0.9991163643090094,0.6,0.0002253456612347185,0.9661630519363595,0.00023323771363755467,198.93135373292864,0.0,0.0,0.0,0.001609753656960304,7.858285209145841e-05,0.0001467628091432601,0.0005911673675551553,0.09557378934978224,0.0717024190620125,0.023871370287769745,0.09557378935098713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3483158334,579.5943556198041,0.0,0.09557378934978224,0.07170241906203655,0.023871370287777752,0.3753869809276143,0.3753869809276143,0.12497483799937249,0.0,4.992070496501526,4.990547534510426,4.99664507681382,4.992127809523026,4.990591097017557,4.996743693340875,24793.94954193764,21074.857110646994,0.85,1.066408694578856,0.6626518855831882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362404089028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1563809933,1535.1028844128218,0.3753869809276143,0.12497483799937249,6.112871282664199,3.496907275081533
4788.0,-30.00802418479143,4.9966809408285515,35.00486972222063,24.10449539255353,5.001627251854114,-26.507106192641597,-40.030627220962174,1.5007092597042802,-0.017846705221870707,-5.01000576925019,40.00973366319562,42259.3343719986,25748.822051659954,25748.822051659954,68008.15642365855,77340.56112782162,77340.56112782162,25748.822051659954,103089.38317948158,103089.38317948158,103089.38317948158,127883.3334271387,127883.3334271387,0.0,0.0,91514.50401800529,56433.27726218225,38979.140839803375,24793.950247657118,63773.09108746049,21074.85771050855,1535.102908188194,0.0,0.8868325698528241,2.8158180789218816,0.0014959128700940735,0.0,-0.017846705221870707,354517.6961667584,1554952.9581340596,4.3861081546762595,1554952.9581340596,4.3861081546762595,0.85,0.0955737816281939,4.028046144702076,101325.0,128381.27316243286,1.2670246549462902,1.0,0.0,4.028046144700712,1.2847346716149923,1.2850241960712343,3.1353136438970455,22719.328610068325,2316.726773165997,19311.430173679408,1969.2178443892062,0.85,0.8500000376384947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.982993615872,4632.441516551485,5.561321086311579,4.9966809408285515,-2.3300038667310896,7.326684807559641,3.4969046891341353,3.5,0.9991156254668958,0.6,0.0002253456612347185,0.9661639927532286,0.00023323748651878692,198.93136138711935,0.0,0.0,0.0,0.001609753656960304,7.858280735660976e-05,0.00014676285387810872,0.0005911675477491899,0.09557378162820307,0.07170241293520327,0.023871368692999807,0.09557378162795951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3477288185,579.5943558118366,0.0,0.09557378162820307,0.07170241293519639,0.023871368692997514,0.3753869520803124,0.3753869520803124,0.12497483072509889,0.0,4.992087771897104,4.990554783502375,4.99669246922258,4.992159064028328,4.990585970045345,4.996884229725367,24793.950247657118,21074.85771050855,0.85,1.066408343456176,0.6626514984830009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623572857972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.155924447015,1535.102908188194,0.3753869520803124,0.12497483072509889,6.112871282664199,3.4969046891341353
4789.0,-30.00802418479143,4.9966809408285515,35.00486972222063,24.104494519438617,5.001627251854114,-26.507106192641597,-40.030627220962174,1.5007092597042802,-0.01792401568582136,-5.01000576925019,40.00973366319562,42259.3343719986,25748.806675250158,25748.806675250158,68008.14104724876,77340.55757210369,77340.55757210369,25748.806675250158,103089.36424735385,103089.36424735385,103089.36424735385,127883.32049844242,127883.32049844242,0.0,0.0,91514.50046228735,56433.27726218225,38979.13688900567,24793.95625108857,63773.093140094235,21074.862813425283,1535.1032778128663,0.0,0.8868325698528241,2.815819094293094,0.0014959128700940735,0.0,-0.01792401568582136,354517.6961667584,1554952.9581340596,4.3861081546762595,1554952.9581340596,4.3861081546762595,0.85,0.0955737816281939,4.028046144702076,101325.0,128381.27316243286,1.2670246549462902,1.0,0.0,4.0280461447030484,1.2847346716149923,1.2850241960712343,3.1353136438970455,22719.327727328204,2316.726683151556,19311.430173679408,1969.2178443892062,0.85,0.850000070664522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.980938550594,4632.441516551485,5.561320233709379,4.9966809408285515,-2.3300049114986603,7.326685852327212,3.4969021022396998,3.5,0.9991148863542,0.6,0.0002253456612347185,0.9661639927532286,0.00023323748651878692,198.93136138711935,0.0,0.0,0.0,0.001609753656960304,7.858280735660976e-05,0.00014676285387810872,0.0005911675477491899,0.09557377511084801,0.07170240740744788,0.02387136770340013,0.09557383910385611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3477288185,579.5943558118366,0.0,0.09557377511084801,0.07170241293519639,0.023871368692997514,0.37538692314059946,0.37538692314059946,0.12497482554420401,0.0,4.992086568230434,4.990557150033055,4.996680541472415,4.992081753564378,4.990566616155775,4.996632830479598,24793.95625108857,21074.862813425283,0.85,1.066408068020962,0.6626514771545572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623107560311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.15546986894,1535.1032778128663,0.37538692314059946,0.12497482554420401,6.112871282664199,3.4969021022396998
4790.0,-30.008033569285075,4.9966907374380485,35.00486953120204,24.104483727738284,5.001616758909255,-26.507115688027984,-40.03063616165889,1.5006988776521664,-0.017827404027627836,-5.010015641958779,40.00973388061612,42259.33351387006,25748.82440686031,25748.82440686031,68008.15792073036,77340.55636989455,77340.55636989455,25748.82440686031,103089.38077675486,103089.38077675486,103089.38077675486,127883.33959527819,127883.33959527819,0.0,0.0,91514.49881111403,56433.27595508942,38979.136506694005,24793.958818523326,63773.095325217335,21074.864995744825,1535.1036394243895,0.0,0.8868325188304476,2.8158166730980767,0.0014959128700940735,0.0,-0.017827404027627836,354517.55973274505,1554952.9675108087,4.386109869093701,1554952.9675108087,4.386109869093701,0.8499999999999999,0.09557377393769181,4.028046144702076,101325.0,128381.27644732237,1.267024687365629,1.0,0.0,4.028046144702367,1.2847347201791592,1.2850242446463456,3.1353135253792748,22719.327317409035,2316.7266413514335,19311.427129203355,1969.2175339390471,0.85,0.849999951997068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9765440365045,4632.441516551485,5.561329341943487,4.9966907374380485,-2.3300117504683033,7.326702487906352,3.496896570474414,3.5,0.9991133058498326,0.6,0.0002253456612347185,0.9661649365107262,0.0002332372586905784,198.93136906522665,0.0,0.0,0.0,0.001609753656960304,7.858272782804864e-05,0.00014676293340666984,0.0005911678680939039,0.09557377393769544,0.07170240614284251,0.023871367794852924,0.09557377393909416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3488030552,579.5943554604177,0.0,0.09557377393769544,0.07170240614283979,0.023871367794852015,0.3753868938355876,0.3753868938355876,0.12497481847085075,0.0,4.992110655929025,4.990570486035892,4.996736924627328,4.9921882379311455,4.9906050619275675,4.996943687543137,24793.958818523326,21074.864995744825,0.85,1.0664082960677366,0.6626514409934836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663623107560311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.155202396112,1535.1036394243895,0.3753868938355876,0.12497481847085075,6.112871282664199,3.496896570474414
4791.0,-30.008033569285075,4.9966907374380485,35.00486953120204,24.10448285462337,5.001616758909255,-26.507115688027984,-40.03063616165889,1.5006988776521664,-0.017904489938871393,-5.010015641958779,40.00973388061612,42259.33351387006,25748.809092463947,25748.809092463947,68008.142606334,77340.5528071575,77340.5528071575,25748.809092463947,103089.36189962144,103089.36189962144,103089.36189962144,127883.3197753957,127883.3197753957,0.0,0.0,91514.49524837696,56433.27595508942,38979.13254809727,24793.957875774275,63773.090423871545,21074.864194408132,1535.1035789863527,0.0,0.8868325188304476,2.8158176855193044,0.0014959128700940735,0.0,-0.017904489938871393,354517.55973274505,1554952.9675108087,4.386109869093701,1554952.9675108087,4.386109869093701,0.85,0.09557377393769181,4.028046144702076,101325.0,128381.27644732237,1.267024687365629,1.0,0.0,4.028046144702514,1.2847347201791592,1.2850242446463456,3.1353135253792748,22719.32643292635,2316.7265511593005,19311.427129203355,1969.2175339390471,0.85,0.8499999850882884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.974497262756,4632.441516551485,5.561328492778236,4.9966907374380485,-2.33001279102376,7.326703528461808,3.49689399401966,3.5,0.9991125697199028,0.6,0.0002253456612347185,0.9661649365107262,0.0002332372586905784,198.93136906522665,0.0,0.0,0.0,0.001609753656960304,7.858272782804864e-05,0.00014676293340666984,0.0005911678680939039,0.09557376756156069,0.07170240061690539,0.023871366944655296,0.09557380453964909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3488030552,579.5943554604177,0.0,0.09557376756156069,0.07170240614283979,0.023871367794852015,0.37538686490539563,0.37538686490539563,0.12497481401977385,0.0,4.99211075514711,4.990573522794307,4.99672820012313,4.992111152019902,4.990585669828306,4.996693302109634,24793.957875774275,21074.864194408132,0.85,1.0664081378887857,0.6626514919222347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622643192987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.154746920598,1535.1035789863527,0.37538686490539563,0.12497481401977385,6.112871282664199,3.49689399401966
4792.0,-30.00804293395289,4.996700575921913,35.00486933272897,24.104474542569392,5.001609090409316,-26.50712488306833,-40.03064503250641,1.500691039524787,-0.01783182769617042,-5.010022542919553,40.009733281449414,42259.332553609864,25748.819381936235,25748.819381936235,68008.1519355461,77340.55035872226,77340.55035872226,25748.819381936235,103089.3697406585,103089.3697406585,103089.3697406585,127883.33079668655,127883.33079668655,0.0,0.0,91514.4934867014,56433.275681588995,38979.13089456933,24793.96105602805,63773.09195059738,21074.86689762384,1535.1039382661104,0.0,0.88683248588549,2.815815925725663,0.0014959128700940735,0.0,-0.01783182769617042,354517.4643660775,1554952.9416704774,4.386110976086698,1554952.9416704774,4.386110976086698,0.85,0.09557376362604936,4.028046144702076,101325.0,128381.27561218097,1.2670246791234243,1.0,0.0,4.028046144700489,1.2847347568436014,1.2850242813190502,3.135313435902034,22719.325995573974,2316.7265065617694,19311.42602099807,1969.2174209335576,0.85,0.8499999526729003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.970115715552,4632.441516551485,5.561335978073977,4.996700575921913,-2.3300174363466666,7.32671801226858,3.4968884785820564,3.5,0.9991109938805876,0.6,0.0002253456612347185,0.9661658782754066,0.0002332370313438905,198.9313767271136,0.0,0.0,0.0,0.001609753656960304,7.858264892087789e-05,0.0001467630123138406,0.0005911681859356289,0.09557376362602261,0.07170239716691365,0.02387136645910896,0.09557376362702173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3458426776,579.5943564288539,0.0,0.09557376362602261,0.07170239716693372,0.02387136645911564,0.37538683565912945,0.37538683565912945,0.12497480775424216,0.0,4.992129371039084,4.990586875008489,4.996762626620921,4.992190715223387,4.990627165092064,4.996887212686147,24793.96105602805,21074.86689762384,0.85,1.0664082586466008,0.6626514610009279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622643192987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.154479134955,1535.1039382661104,0.37538683565912945,0.12497480775424216,6.112871282664199,3.4968884785820564
4793.0,-30.00804293395289,4.996700575921913,35.00486933272897,24.104473704379075,5.001609090409316,-26.50712488306833,-40.03064503250641,1.500691039524787,-0.01790820816250971,-5.010022542919553,40.009733281449414,42259.332553609864,25748.80423964151,25748.80423964151,68008.13679325138,77340.54679663884,77340.54679663884,25748.80423964151,103089.35103628035,103089.35103628035,103089.35103628035,127883.31294647104,127883.31294647104,0.0,0.0,91514.48992461797,56433.275681588995,38979.12693669886,24793.961910190683,63773.08884688954,21074.86762366208,1535.1039891017592,0.0,0.88683248588549,2.815816928881501,0.0014959128700940735,0.0,-0.01790820816250971,354517.4643660775,1554952.9416704774,4.386110976086698,1554952.9416704774,4.386110976086698,0.8500000000000001,0.09557376362604936,4.028046144702076,101325.0,128381.27561218097,1.2670246791234243,1.0,0.0,4.028046144700634,1.2847347568436014,1.2850242813190502,3.135313435902034,22719.32511125356,2316.7264163861832,19311.42602099807,1969.2174209335576,0.85,0.8499999857580516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.968091946014,4632.441516551485,5.561335138449968,4.996700575921913,-2.3300184652099003,7.326719041131813,3.496885931087086,3.5,0.9991102660248817,0.6,0.0002253456612347185,0.9661658782754066,0.0002332370313438905,198.9313767271136,0.0,0.0,0.0,0.001609753656960304,7.858264892087789e-05,0.0001467630123138406,0.0005911681859356289,0.09557375713621562,0.0717023916522259,0.023871365483989715,0.09557380084087064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3458426776,579.5943564288539,0.0,0.09557375713621562,0.07170239716693372,0.02387136645911564,0.3753868067878327,0.3753868067878327,0.12497480264915777,0.0,4.992126363782575,4.990591055315633,4.996738029510652,4.992114334757048,4.990607776545801,4.99663964109584,24793.961910190683,21074.86762366208,0.85,1.0664080731063477,0.6626514932508403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622176840807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.1540237438,1535.1039891017592,0.3753868067878327,0.12497480264915777,6.112871282664199,3.496885931087086
4794.0,-30.008052217228553,4.996710439840145,35.00486913462185,24.104464868456148,5.0016008126159095,-26.507134065799423,-40.03065397320313,1.5006826611868185,-0.01782828797649927,-5.010030080431844,40.0097328951627,42259.331915400806,25748.816329812256,25748.816329812256,68008.14824521306,77340.54464838964,77340.54464838964,25748.816329812256,103089.36097820189,103089.36097820189,103089.36097820189,127883.32591769817,127883.32591769817,0.0,0.0,91514.48818343697,56433.27545044848,38979.125258876105,24793.964939496273,63773.090198372374,21074.870198571833,1535.1043466774058,0.0,0.8868324489311687,2.8158149994758883,0.0014959128700940735,0.0,-0.01782828797649927,354517.3602037063,1554952.9250115175,4.386112217799543,1554952.9250115175,4.386112217799543,0.8500000000000001,0.09557375363172332,4.028046144702076,101325.0,128381.27566785703,1.2670246796729043,1.0,0.0,4.028046144702871,1.284734796034991,1.285024320519272,3.1353133402579436,22719.32467898915,2316.7263723074802,19311.429948963912,1969.2178214746027,0.85,0.8500001748213555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.963723421187,4632.441516551485,5.561342997043153,4.996710439840145,-2.330023563182328,7.326734003022473,3.4968804320469555,3.5,0.9991086948705588,0.6,0.0002253456612347185,0.9661668118558149,0.0002332368059733641,198.93138432240855,0.0,0.0,0.0,0.001609753656960304,7.858256939246513e-05,0.00014676309184225337,0.0005911685062797453,0.09557375363168163,0.07170238874217638,0.023871364889505253,0.09557375363310742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3439341047,579.5943570532106,0.0,0.09557375363168163,0.07170238874220766,0.02387136488951567,0.37538677766898393,0.37538677766898393,0.12497479491461663,0.0,4.992144315432142,4.990605386616778,4.996766855647024,4.992201792455319,4.990648382805887,4.996867829899713,24793.964939496273,21074.870198571833,0.85,1.0664082300805422,0.6626514692003956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663622176840807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.153755646003,1535.1043466774058,0.37538677766898393,0.12497479491461663,6.112871282664199,3.4968804320469555
4795.0,-30.008052217228553,4.996710439840145,35.00486913462185,24.104463995341234,5.0016008126159095,-26.507134065799423,-40.030650166422106,1.5006826611868185,-0.017904042259260677,-5.010030080431844,40.0097328951627,42259.31623051821,25748.801330555143,25748.801330555143,68008.11756107336,77340.54109661478,77340.54109661478,25748.801330555143,103089.34242716992,103089.34242716992,103089.34242716992,127883.30779721103,127883.30779721103,0.0,0.0,91514.48463166211,56433.25976556588,38979.13874010692,24793.965370041115,63773.10411014804,21074.870564534947,1535.1043713018064,0.0,0.8868324489311687,2.8158159944072003,0.0014959128700940735,0.0,-0.017904042259260677,354517.3602037063,1554952.9250115175,4.386112217799543,1554952.9250115175,4.386112217799543,0.85,0.09557375363172332,4.028046144702076,101325.0,128381.27093538914,1.2670246329670776,1.0,0.0,4.028046144702871,1.284734796034991,1.285024320519272,3.1353133402579436,22719.323797227935,2316.7262823928595,19311.42545576473,1969.2173632957972,0.85,0.8500000100408351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.961718771526,4632.441516551485,5.561342165348856,4.996710439840145,-2.3300245823280954,7.32673502216824,3.496877908622159,3.5,0.9991079738920454,0.6,0.0002253456612347185,0.9661668118558149,0.0002332368059733641,198.93138432240855,0.0,0.0,0.0,0.001609753656960304,7.85826032541632e-05,0.00014676305798055528,0.0005911683698832629,0.09557374688680235,0.0717023832605369,0.02387136362626545,0.09557378893592636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3439341047,579.5943570532106,0.0,0.09557374688680235,0.07170238874220766,0.02387136488951567,0.3753867489707074,0.3753867489707074,0.12497478830112234,0.0,4.992140659980123,4.990610119366352,4.9967380038949045,4.992126038172557,4.990629050364589,4.996622596921554,24793.965370041115,21074.870564534947,0.85,1.066407516303592,0.6626510786981373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621709283037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.153301573246,1535.1043713018064,0.3753867489707074,0.12497478830112234,6.112871282664199,3.496877908622159
4796.0,-30.00806149656118,4.996720333173594,35.00486893501804,24.10445543881508,5.0015928241570355,-26.50714321604641,-40.03066284405065,1.500674543642216,-0.0178238055627844,-5.010037309376577,40.009732455354076,42259.33127342785,25748.812799986114,25748.812799986114,68008.14407341396,77340.5388193225,77340.5388193225,25748.812799986114,103089.35161930861,103089.35161930861,103089.35161930861,127883.32006908354,127883.32006908354,0.0,0.0,91514.48287699115,56433.27533109617,38979.11949543887,24793.968449774933,63773.0879452138,21074.873182308693,1535.1047270379431,0.0,0.8868324137400978,2.8158140968487397,0.0014959128700940735,0.0,-0.0178238055627844,354517.2603041071,1554952.9060450685,4.3861134002649695,1554952.9060450685,4.3861134002649695,0.85,0.09557374288373897,4.028046144702076,101325.0,128381.2752781244,1.2670246758265424,1.0,0.0,4.02804614470072,1.284734834006469,1.285024358499307,3.135313247590976,22719.323361614515,2316.726237972653,19311.429121604146,1969.217737107386,0.85,0.8500001876918489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.957363302795,4632.441516551485,5.561349874206642,4.996720333173594,-2.3300294398697785,7.326749773043373,3.496872426021892,3.5,0.9991064074348264,0.6,0.0002253456612347185,0.9661677450406507,0.00023323658069876598,198.931391914478,0.0,0.0,0.0,0.001609753656960304,7.858249048544176e-05,0.00014676317074927673,0.0005911688241208766,0.09557374288378896,0.07170238019481368,0.023871362688975283,0.0955737428845901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.341761086,579.5943577640771,0.0,0.09557374288378896,0.07170238019477618,0.0238713626889628,0.3753867200361307,0.3753867200361307,0.1249747791045577,0.0,4.99215797727561,4.990624728885109,4.996763454626944,4.992213503813787,4.990669424749058,4.996851514115235,24793.968449774933,21074.873182308693,0.85,1.0664082023413766,0.6626514825459292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663621709283037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.153033166003,1535.1047270379431,0.3753867200361307,0.1249747791045577,6.112871282664199,3.496872426021892
