time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4797.0,-30.00807075102032,4.996730165350042,35.00486874680064,24.104453867208235,5.001593077934979,-26.50715151965487,-40.03066783826796,1.5006738465695668,-0.01778932537865785,-5.010036099995686,40.00973238780102,42259.31453311616,25748.82013882626,25748.82013882626,68008.13467194242,77340.53144570347,77340.53144570347,25748.82013882626,103089.35158452974,103089.35158452974,103089.35158452974,127883.32095303095,127883.32095303095,0.0,0.0,91514.47935302001,56433.26244043282,38979.12990287465,24793.96936850122,63773.099271375875,21074.873963226037,1535.104761460512,0.0,0.8868324201384026,2.8158137851554708,0.0014959128700940735,0.0,-0.01778932537865785,354517.2770169435,1554952.9031313322,4.386113185273665,1554952.9031313322,4.386113185273665,0.85,0.09557373513792146,4.028046144702076,101325.0,128381.27165917835,1.2670246401103218,1.0,0.0,4.028046144701183,1.2847348372671692,1.2850243617607422,3.1353132396334455,22719.32248675583,2316.7261487618944,19311.420835841633,1969.2168921947489,0.85,0.8499998557218937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.955378760738,4632.441516551485,5.561353843051125,4.996730165350042,-2.330026930060402,7.326757095410445,3.4968699279105495,3.5,0.9991056936887285,0.6,0.0002253456612347185,0.9661686757250337,0.0002332363560282207,198.9313994861973,0.0,0.0,0.0,0.001609753656960304,7.858244606144126e-05,0.00014676321517327723,0.0005911690030628006,0.09557373513790271,0.07170237416758705,0.023871360970315662,0.09557373513781642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3414273185,579.5943578732637,0.0,0.09557373513790271,0.07170237416760111,0.023871360970320343,0.37538669151485976,0.37538669151485976,0.124974771116653,0.0,4.992175276933267,4.99063211742282,4.996810525040871,4.992246774617001,4.990663970618414,4.997001106046241,24793.96936850122,21074.873963226037,0.85,1.0664078655256357,0.6626511023603955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362124033099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.152578862802,1535.104761460512,0.37538669151485976,0.124974771116653,6.112871282664199,3.4968699279105495
4798.0,-30.00807075102032,4.996730165350042,35.00486874680064,24.10445299409332,5.001593077934979,-26.50715151965487,-40.03066783826796,1.5006738465695668,-0.017864514399605014,-5.010036099995686,40.00973238780102,42259.31453311616,25748.8052783312,25748.8052783312,68008.11981144737,77340.52789359789,77340.52789359789,25748.8052783312,103089.33317192909,103089.33317192909,103089.33317192909,127883.30845481515,127883.30845481515,0.0,0.0,91514.47580091443,56433.26244043282,38979.12595609067,24793.97528288607,63773.10123897674,21074.87899045316,1535.1051256289486,0.0,0.8868324201384026,2.8158147726620064,0.0014959128700940735,0.0,-0.017864514399605014,354517.2770169435,1554952.9031313322,4.386113185273665,1554952.9031313322,4.386113185273665,0.85,0.09557373513792146,4.028046144702076,101325.0,128381.27165917835,1.2670246401103218,1.0,0.0,4.028046144701621,1.2847348372671692,1.2850243617607422,3.1353132396334455,22719.321604912515,2316.7260588389017,19311.420835841633,1969.2168921947489,0.85,0.8499998887143706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9533926609465,4632.441516551485,5.56135301904902,4.996730165350042,-2.3300279397796158,7.326758105129658,3.4968674278390672,3.5,0.9991049793825907,0.6,0.0002253456612347185,0.9661686757250337,0.0002332363560282207,198.9313994861973,0.0,0.0,0.0,0.001609753656960304,7.858244606144126e-05,0.00014676321517327723,0.0005911690030628006,0.09557372858410827,0.07170236870109772,0.023871359883010552,0.09557379132823418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3414273185,579.5943578732637,0.0,0.09557372858410827,0.07170237416760111,0.023871360970320343,0.37538666289590017,0.37538666289590017,0.12497476542423744,0.0,4.992174538665893,4.99063462121245,4.996800048350451,4.992171585596054,4.9906446363712575,4.996758141594228,24793.97528288607,21074.87899045316,0.85,1.0664075996022329,0.6626510819155236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362077427785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.152124748583,1535.1051256289486,0.37538666289590017,0.12497476542423744,6.112871282664199,3.4968674278390672
4799.0,-30.00808003560045,4.996739975702447,35.00486857958858,24.10444248178976,5.001582881002114,-26.507160895517966,-40.030676778964676,1.500663740919642,-0.01776845938752558,-5.01004567171268,40.00973262319249,42259.31400691257,25748.822757711525,25748.822757711525,68008.1367646241,77340.52658810398,77340.52658810398,25748.822757711525,103089.34934581551,103089.34934581551,103089.34934581551,127883.32718310844,127883.32718310844,0.0,0.0,91514.47412584901,56433.26154465783,38979.12509021242,24793.977837292925,63773.102927505344,21074.881161698984,1535.1054796462677,0.0,0.8868323705824338,2.815812393913627,0.0014959128700940735,0.0,-0.01776845938752558,354517.1447425441,1554952.913283166,4.3861148504182985,1554952.913283166,4.3861148504182985,0.8499999999999999,0.09557372728795108,4.028046144702076,101325.0,128381.27455433519,1.2670246686832982,1.0,0.0,4.02804614470176,1.2847348845384203,1.2850244090426461,3.1353131242709833,22719.32118906191,2316.7260164339414,19311.426499948815,1969.2174697729415,0.85,0.8500001535805654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.949063304154,4632.441516551485,5.5613619946254715,4.996739975702447,-2.330034521618589,7.326774497321036,3.4968619781146506,3.5,0.9991034223184716,0.6,0.0002253456612347185,0.9661696094395388,0.00023323613062662806,198.93140708256126,0.0,0.0,0.0,0.001609753656960304,7.858236653321762e-05,0.00014676329470150086,0.0005911693234061552,0.09557372728795967,0.07170236739406353,0.02387135989389613,0.09557372728929464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3425903472,579.5943574927994,0.0,0.09557372728795967,0.0717023673940571,0.02387135989389399,0.37538663390737403,0.37538663390737403,0.12497475810840247,0.0,4.992198712715833,4.990647796395081,4.996857260337094,4.9922772123251775,4.990682301164895,4.997067910783812,24793.977837292925,21074.881161698984,0.85,1.0664078372026677,0.6626510561192425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266362077427785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15185572355,1535.1054796462677,0.37538663390737403,0.12497475810840247,6.112871282664199,3.4968619781146506
4800.0,-30.00808003560045,4.996739975702447,35.00486857958858,24.104441608674847,5.001582881002114,-26.507160895517966,-40.030676778964676,1.500663740919642,-0.017843439794091864,-5.01004567171268,40.00973262319249,42259.31400691257,25748.80795545028,25748.80795545028,68008.12196236286,77340.52302885578,77340.52302885578,25748.80795545028,103089.33098430606,103089.33098430606,103089.33098430606,127883.3079475842,127883.3079475842,0.0,0.0,91514.4705666008,56433.26154465783,38979.12113549218,24793.976963278146,63773.09809877033,21074.880418786423,1535.1054235202869,0.0,0.8868323705824338,2.8158133786795325,0.0014959128700940735,0.0,-0.017843439794091864,354517.1447425441,1554952.913283166,4.3861148504182985,1554952.913283166,4.3861148504182985,0.85,0.09557372728795108,4.028046144702076,101325.0,128381.27455433519,1.2670246686832982,1.0,0.0,4.028046144702783,1.2847348845384203,1.2850244090426461,3.1353131242709833,22719.320305445366,2316.72592633013,19311.426499948815,1969.2174697729415,0.85,0.8500001866393975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.947084990534,4632.441516551485,5.561361173850851,4.996739975702447,-2.330035527382397,7.326775503084844,3.496859487846543,3.5,0.9991027108132979,0.6,0.0002253456612347185,0.9661696094395388,0.00023323613062662806,198.93140708256126,0.0,0.0,0.0,0.001609753656960304,7.858236653321762e-05,0.00014676329470150086,0.0005911693234061552,0.09557372095595626,0.07170236192448853,0.023871359031467726,0.09557375721968336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3425903472,579.5943574927994,0.0,0.09557372095595626,0.0717023673940571,0.02387135989389399,0.3753866052722617,0.3753866052722617,0.12497475359329392,0.0,4.992199416556275,4.9906508227231825,4.996850987937876,4.992202231918611,4.990662928035931,4.996825898343161,24793.976963278146,21074.880418786423,0.85,1.0664076858400924,0.6626511062934767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620309259211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.151400697425,1535.1054235202869,0.3753866052722617,0.12497475359329392,6.112871282664199,3.496859487846543
4801.0,-30.00808921829029,4.996749824169921,35.00486840464993,24.104433541093044,5.00157541597548,-26.507169906429326,-40.0306856498122,1.5006561041144626,-0.017771274968595208,-5.010052349672624,40.00973206371289,42259.31367159169,25748.818183903073,25748.818183903073,68008.13185549476,77340.52055102994,77340.52055102994,25748.818183903073,103089.33873493302,103089.33873493302,103089.33873493302,127883.31884979364,127883.31884979364,0.0,0.0,91514.46878424397,56433.2619048054,38979.118754931755,24793.98011486062,63773.098869792375,21074.883097631526,1535.1057752716206,0.0,0.8868323386281521,2.8158116514448164,0.0014959128700940735,0.0,-0.017771274968595208,354517.05245700816,1554952.8891550282,4.386115924123552,1554952.8891550282,4.386115924123552,0.85,0.09557371704937527,4.028046144702076,101325.0,128381.27332946114,1.2670246565947312,1.0,0.0,4.028046144701872,1.284734920261146,1.2850244447734223,3.135313037091964,22719.319862958673,2316.7258812090445,19311.420696193094,1969.216877954561,0.85,0.8499999477395545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.942768619019,4632.441516551485,5.561368567755149,4.996749824169921,-2.3300399736708535,7.3267897978407746,3.496854054472714,3.5,0.9991011584207754,0.6,0.0002253456612347185,0.9661705329082819,0.0002332359076988228,198.93141459556222,0.0,0.0,0.0,0.001609753656960304,7.858228762638235e-05,0.00014676337360833614,0.0005911696412465288,0.09557371704939939,0.07170235848445694,0.023871358564942453,0.09557371705012088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3398260574,579.5943583970883,0.0,0.09557371704939939,0.07170235848443884,0.023871358564936426,0.3753865763129667,0.3753865763129667,0.12497474750552175,0.0,4.992218287258879,4.990663966075601,4.9968870620171515,4.99228107470401,4.990703844721452,4.997018662450785,24793.98011486062,21074.883097631526,0.85,1.0664078280773088,0.6626510930239398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663620309259211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.151131362905,1535.1057752716206,0.3753865763129667,0.12497474750552175,6.112871282664199,3.496854054472714
4802.0,-30.00808921829029,4.996749824169921,35.00486840464993,24.104432633053534,5.00157541597548,-26.507169906429326,-40.0306856498122,1.5006561041144626,-0.017845524220263087,-5.010052349672624,40.00973206371289,42259.31367159169,25748.803547142223,25748.803547142223,68008.11721873391,77340.51700533245,77340.51700533245,25748.803547142223,103089.32055247467,103089.32055247467,103089.32055247467,127883.30153116582,127883.30153116582,0.0,0.0,91514.46523854649,56433.2619048054,38979.11481526788,24793.980978691154,63773.09579395903,21074.88383188748,1535.1058267629942,0.0,0.8868323386281521,2.815812626607692,0.0014959128700940735,0.0,-0.017845524220263087,354517.05245700816,1554952.8891550282,4.386115924123552,1554952.8891550282,4.386115924123552,0.85,0.09557371704937527,4.028046144702076,101325.0,128381.27332946114,1.2670246565947312,1.0,0.0,4.028046144700557,1.284734920261146,1.2850244447734223,3.135313037091964,22719.318982706223,2316.725791448275,19311.420696193094,1969.216877954561,0.85,0.8499999806725195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.940812427081,4632.441516551485,5.5613677561559,4.996749824169921,-2.330040968190824,7.326790792360745,3.4968515920532393,3.5,0.9991004548723541,0.6,0.0002253456612347185,0.9661705329082819,0.0002332359076988228,198.93141459556222,0.0,0.0,0.0,0.001609753656960304,7.858228762638235e-05,0.00014676337360833614,0.0005911696412465288,0.0955737106727566,0.07170235302104278,0.02387135765171383,0.09557375335469256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3398260574,579.5943583970883,0.0,0.0955737106727566,0.07170235848443884,0.023871358564936426,0.37538654771010915,0.37538654771010915,0.12497474272445677,0.0,4.992215994897606,4.990668081929357,4.996865520793733,4.992206825452342,4.990684545344777,4.9967793559197275,24793.980978691154,21074.88383188748,0.85,1.0664076499980113,0.6626511249841935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361984243391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.1506780685,1535.1058267629942,0.37538654771010915,0.12497474272445677,6.112871282664199,3.4968515920532393
4803.0,-30.008098406851108,4.99675969449912,35.004868229609684,24.104424041602783,5.0015673537821055,-26.507178982358553,-40.03069455558432,1.5006479292895885,-0.01776686893265378,-5.010059661581845,40.009731710876885,42259.31335198574,25748.815560496063,25748.815560496063,68008.1289124818,77340.51478743475,77340.51478743475,25748.815560496063,103089.33034793081,103089.33034793081,103089.33034793081,127883.31432644452,127883.31432644452,0.0,0.0,91514.46347665267,56433.26204120389,38979.112706054206,24793.98397851371,63773.096684567914,21074.88638173665,1535.1061768554332,0.0,0.8868323027006596,2.8158107401511097,0.0014959128700940735,0.0,-0.01776686893265378,354516.95141247346,1554952.873938518,4.386117131333902,1554952.873938518,4.386117131333902,0.85,0.09557370724797698,4.028046144702076,101325.0,128381.27305108069,1.2670246538473298,1.0,0.0,4.0280461447014275,1.2847349585005716,1.2850244830214654,3.135312943771105,22719.318545299662,2316.7257468452185,19311.41992640639,1969.2167994581628,0.85,0.8499999631547785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.936509091355,4632.441516551485,5.561375519931131,4.99675969449912,-2.330045866173955,7.326805560673075,3.4968461750935225,3.5,0.9990989071695778,0.6,0.0002253456612347185,0.9661714569684039,0.0002332356846286837,198.93142211336723,0.0,0.0,0.0,0.001609753656960304,7.858220840896375e-05,0.00014676345282575473,0.0005911699603379463,0.09557370724792646,0.07170235010769974,0.023871357140226725,0.09557370724935953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3380827561,579.5943589673795,0.0,0.09557370724792646,0.07170235010773764,0.023871357140239347,0.37538651885349567,0.37538651885349567,0.12497473551747859,0.0,4.992234134598618,4.990682135155737,4.996895935095324,4.992292792649209,4.990724447886237,4.9970036908810584,24793.98397851371,21074.88638173665,0.85,1.0664078184702406,0.6626511107184768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361984243391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.15040842789,1535.1061768554332,0.37538651885349567,0.12497473551747859,6.112871282664199,3.4968461750935225
4804.0,-30.008098406851108,4.99675969449912,35.004868229609684,24.10442316848787,5.0015673537821055,-26.507178982358553,-40.03069455558432,1.5006479292895885,-0.017840573443493213,-5.010059661581845,40.009731710876885,42259.31335198574,25748.801060468733,25748.801060468733,68008.11441245447,77340.5112384055,77340.5112384055,25748.801060468733,103089.31229887423,103089.31229887423,103089.31229887423,127883.2967262443,127883.2967262443,0.0,0.0,91514.45992762342,56433.26204120389,38979.10876268837,24793.984427370076,63773.09319005844,21074.886763264563,1535.1062026685386,0.0,0.8868323027006596,2.8158117081591256,0.0014959128700940735,0.0,-0.017840573443493213,354516.95141247346,1554952.873938518,4.386117131333902,1554952.873938518,4.386117131333902,0.85,0.09557370724797698,4.028046144702076,101325.0,128381.27305108069,1.2670246538473298,1.0,0.0,4.0280461447014275,1.2847349585005716,1.2850244830214654,3.135312943771105,22719.31766422007,2316.725657000104,19311.41992640639,1969.2167994581628,0.85,0.8499999961186919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.934571176505,4632.441516551485,5.561374715912184,4.99675969449912,-2.3300468514046697,7.32680654590379,3.496843735683114,3.5,0.9990982101951754,0.6,0.0002253456612347185,0.9661714569684039,0.0002332356846286837,198.93142211336723,0.0,0.0,0.0,0.001609753656960304,7.858220840896375e-05,0.00014676345282575473,0.0005911699603379463,0.09557370066495774,0.07170234467271719,0.023871355992240554,0.09557374171239245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3380827561,579.5943589673795,0.0,0.09557370066495774,0.07170235010773764,0.023871357140239347,0.37538649039948857,0.37538649039948857,0.12497472950737754,0.0,4.992231125306603,4.990686734198334,4.996870072048694,4.99221908813837,4.990705130369918,4.996766619892355,24793.984427370076,21074.886763264563,0.85,1.0664076495360622,0.6626511470290972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619374572366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.14995470978,1535.1062026685386,0.37538649039948857,0.12497472950737754,6.112871282664199,3.496843735683114
4805.0,-30.008107593081565,4.9967695903776175,35.0048680526819,24.104414821509295,5.001559571740494,-26.507188028170106,-40.03070342643184,1.5006400068290207,-0.017761865314980696,-5.010066684887519,40.0097313058177,42259.31302352363,25748.812494580343,25748.812494580343,68008.12551810397,77340.50889488477,77340.50889488477,25748.812494580343,103089.32138946511,103089.32138946511,103089.32138946511,127883.30886180322,127883.30886180322,0.0,0.0,91514.45815260785,56433.26228124683,38979.10652373447,24793.987472338104,63773.09399607257,21074.88935148739,1535.1065509693792,0.0,0.886832268429949,2.815809854677445,0.0014959128700940735,0.0,-0.017761865314980696,354516.85435422894,1554952.8564701653,4.38611828287429,1554952.8564701653,4.38611828287429,0.8500000000000001,0.09557369679261024,4.028046144702076,101325.0,128381.27232729147,1.2670246467040855,1.0,0.0,4.028046144701323,1.284734995559513,1.2850245200887584,3.1353128533311474,22719.31722355591,2316.7256120648653,19311.418902965364,1969.216695096222,0.85,0.849999967558129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.930280905556,4632.441516551485,5.5613823389029955,4.9967695903776175,-2.3300515246044444,7.326821114982062,3.496838335173946,3.5,0.999096667192556,0.6,0.0002253456612347185,0.9661723807951266,0.0002332354616153142,198.9314296292662,0.0,0.0,0.0,0.001609753656960304,7.858212950227554e-05,0.00014676353173244297,0.0005911702781777276,0.09557369679266028,0.07170234160895021,0.02387135518371007,0.09557369679327511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3360814311,579.5943596220793,0.0,0.09557369679266028,0.07170234160891267,0.023871355183697575,0.3753864617033816,0.3753864617033816,0.12497472106089526,0.0,4.99224853450005,4.990701023246686,4.99689685329821,4.992304819572553,4.990744828208165,4.996990625864385,24793.987472338104,21074.88935148739,0.85,1.0664078102011518,0.662651133503514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663619374572366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.149684762884,1535.1065509693792,0.3753864617033816,0.12497472106089526,6.112871282664199,3.496838335173946
4806.0,-30.008116756323414,4.996779422660043,35.00486788670188,24.104413319751643,5.001559909632179,-26.507196241273707,-40.030704613868124,1.5006393945824281,-0.01772695198525298,-5.010065397867644,40.009731270840014,42259.28091267234,25748.82012610892,25748.82012610892,68008.10103878126,77340.50152306382,77340.50152306382,25748.82012610892,103089.32164917275,103089.32164917275,103089.32164917275,127883.31009466307,127883.31009466307,0.0,0.0,91514.45462755117,56433.23401715945,38979.13401154635,24793.98844549032,63773.122457036676,21074.89017866677,1535.1065862592127,0.0,0.886832275105842,2.815809546367303,0.0014959128700940735,0.0,-0.01772695198525298,354516.87214104977,1554952.8549605082,4.386118058555609,1554952.8549605082,4.386118058555609,0.85,0.09557368924500101,4.028046144702076,101325.0,128381.26442128619,1.26702456867788,1.0,0.0,4.0280461447027145,1.2847349984234226,1.2850245229533133,3.135312846341961,22719.316348427732,2316.7255228266263,19311.419518341547,1969.216757847129,0.85,0.850000027385418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.928362180507,4632.441516551485,5.56138629194303,4.996779422660043,-2.330048924483972,7.326828347144016,3.496835919921458,3.5,0.9990959771204165,0.6,0.0002253456612347185,0.9661733023109033,0.00023323523916023598,198.93143712635703,0.0,0.0,0.0,0.001609753656960304,7.858211893996847e-05,0.00014676354229475002,0.0005911703207231878,0.09557368924490892,0.07170233563080713,0.023871353614101785,0.09557368924522662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.33590861,579.5943596786125,0.0,0.09557368924490892,0.07170233563087622,0.023871353614124787,0.37538643340452105,0.37538643340452105,0.12497471384181995,0.0,4.992266027483993,4.990708153567084,4.996945473349285,4.99233844588241,4.990739121325589,4.99714240035604,24793.98844549032,21074.89017866677,0.85,1.0664069504295897,0.6626503342555008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618905499787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.149230785173,1535.1065862592127,0.37538643340452105,0.12497471384181995,6.112871282664199,3.496835919921458
4807.0,-30.008116756323414,4.996779422660043,35.00486788670188,24.10441244663673,5.001559909632179,-26.507196241273707,-40.030704613868124,1.5006393945824281,-0.017800139023222528,-5.010065397867644,40.009731270840014,42259.28091267234,25748.805753630506,25748.805753630506,68008.08666630284,77340.49797321408,77340.49797321408,25748.805753630506,103089.30372684458,103089.30372684458,103089.30372684458,127883.29802114525,127883.29802114525,0.0,0.0,91514.45107770142,56433.23401715945,38979.13006726886,24793.994294300675,63773.124361569535,21074.895150155575,1535.106946421465,0.0,0.886832275105842,2.815810507578226,0.0014959128700940735,0.0,-0.017800139023222528,354516.87214104977,1554952.8549605082,4.386118058555609,1554952.8549605082,4.386118058555609,0.85,0.09557368924500101,4.028046144702076,101325.0,128381.26442128619,1.26702456867788,1.0,0.0,4.028046144703883,1.2847349984234226,1.2850245229533133,3.135312846341961,22719.315467144446,2316.725432960741,19311.419518341547,1969.216757847129,0.85,0.850000060356958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.926441316599,4632.441516551485,5.561385494994687,4.996779422660043,-2.3300499010498728,7.326829323709916,3.4968335019772856,3.5,0.9990952862792245,0.6,0.0002253456612347185,0.9661733023109033,0.00023323523916023598,198.93143712635703,0.0,0.0,0.0,0.001609753656960304,7.858211893996847e-05,0.00014676354229475002,0.0005911703207231878,0.09557368288424953,0.07170233020502606,0.02387135267922346,0.09557374429370008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.33590861,579.5943596786125,0.0,0.09557368288424953,0.07170233563087622,0.023871353614124787,0.3753864049986876,0.3753864049986876,0.12497470894741165,0.0,4.992265873755969,4.990710482721113,4.996937861592414,4.992265258844441,4.990719799337626,4.996907414569193,24793.994294300675,21074.895150155575,0.85,1.0664066932133147,0.6626503144659837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618439441737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.148776961792,1535.106946421465,0.3753864049986876,0.12497470894741165,6.112871282664199,3.4968335019772856
4808.0,-30.008125864776552,4.996789230145706,35.00486774107597,24.104402143880748,5.001549936474735,-26.507205436244348,-40.03071729149667,1.5006295079425453,-0.01770600088008223,-5.0100747320637655,40.00973153173766,42259.29667456596,25748.82310172047,25748.82310172047,68008.11977628643,77340.49662712825,77340.49662712825,25748.82310172047,103089.31972884871,103089.31972884871,103089.31972884871,127883.31655067949,127883.31655067949,0.0,0.0,91514.44938133747,56433.249428775205,38979.111058402515,24793.996821830777,63773.10788023329,21074.89729855616,1535.10729306805,0.0,0.8868322266659858,2.8158081817328617,0.0014959128700940735,0.0,-0.01770600088008223,354516.74314914085,1554952.8662131676,4.386119686197777,1554952.8662131676,4.386119686197777,0.85,0.09557368171035693,4.028046144702076,101325.0,128381.2669267104,1.2670245934044946,1.0,0.0,4.028046144700595,1.284735044670221,1.2850245692105338,3.1353127334796382,22719.315046006283,2316.7253900165992,19311.420469120025,1969.216854799552,0.85,0.8500001179619491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.922177161399,4632.441516551485,5.561394363977636,4.996789230145706,-2.330056276653487,7.326845506799193,3.4968281343483856,3.5,0.9990937526709673,0.6,0.0002253456612347185,0.9661742183177174,0.00023323501803544882,198.93144457862203,0.0,0.0,0.0,0.001609753656960304,7.858200617188938e-05,0.00014676365506282913,0.0005911707749582142,0.09557368171039962,0.07170232887050795,0.02387135283989166,0.09557368171165921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3371976601,579.5943592569249,0.0,0.09557368171039962,0.07170232887047594,0.023871352839881,0.3753863762207585,0.3753863762207585,0.124974702533754,0.0,4.992289994270038,4.990723355542173,4.996995767401302,4.99236873118366,4.990757102367013,4.997209644666725,24793.996821830777,21074.89729855616,0.85,1.0664074879964538,0.6626507328752027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663618439441737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14850640325,1535.10729306805,0.3753863762207585,0.124974702533754,6.112871282664199,3.4968281343483856
4809.0,-30.008125864776552,4.996789230145706,35.00486774107597,24.104401270765834,5.001549936474735,-26.507205436244348,-40.03071729149667,1.5006295079425453,-0.017778946615521818,-5.0100747320637655,40.00973153173766,42259.29667456596,25748.8087821488,25748.8087821488,68008.10545671475,77340.49308346734,77340.49308346734,25748.8087821488,103089.30186561614,103089.30186561614,103089.30186561614,127883.29783887842,127883.29783887842,0.0,0.0,91514.44583767657,56433.249428775205,38979.107121001514,24793.995973262285,63773.1030942638,21074.896577272943,1535.10723857208,0.0,0.8868322266659858,2.815809139773885,0.0014959128700940735,0.0,-0.017778946615521818,354516.74314914085,1554952.8662131676,4.386119686197777,1554952.8662131676,4.386119686197777,0.85,0.09557368171035693,4.028046144702076,101325.0,128381.2669267104,1.2670245934044946,1.0,0.0,4.028046144701618,1.284735044670221,1.2850245692105338,3.1353127334796382,22719.314166259435,2316.725300307387,19311.420469120025,1969.216854799552,0.85,0.8500001508760114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.920263371516,4632.441516551485,5.561393569961499,4.996789230145706,-2.330057249625844,7.32684647977155,3.496825725310994,3.5,0.9990930643745697,0.6,0.0002253456612347185,0.9661742183177174,0.00023323501803544882,198.93144457862203,0.0,0.0,0.0,0.001609753656960304,7.858200617188938e-05,0.00014676365506282913,0.0005911707749582142,0.09557367558018112,0.07170232343926941,0.023871352140911704,0.0955737108364787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3371976601,579.5943592569249,0.0,0.09557367558018112,0.07170232887047594,0.023871352839881,0.3753863477863549,0.3753863477863549,0.12497469887435468,0.0,4.992291152505629,4.990726247245902,4.996991718681329,4.992295785448221,4.990737814060822,4.996975523802519,24793.995973262285,21074.896577272943,0.85,1.0664073434876007,0.6626507826050424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617974559094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.148053372024,1535.10723857208,0.3753863477863549,0.12497469887435468,6.112871282664199,3.496825725310994
4810.0,-30.008135050607866,4.996799071729449,35.00486758741769,24.104393342882418,5.001542648171375,-26.50721443231234,-40.03072239048777,1.5006220298758617,-0.017708618920437402,-5.010081227277224,40.00973100652414,42259.28063262915,25748.81900995082,25748.81900995082,68008.09964257997,77340.49051412418,77340.49051412418,25748.81900995082,103089.309524075,103089.309524075,103089.309524075,127883.30860824842,127883.30860824842,0.0,0.0,91514.4440366161,56433.23415512109,38979.12209055001,24793.999084173432,63773.12117472344,21074.899221547417,1535.1075830024076,0.0,0.8868321955175524,2.815807458004636,0.0014959128700940735,0.0,-0.017708618920437402,354516.65338960325,1554952.8435641266,4.386120732825715,1554952.8435641266,4.386120732825715,0.85,0.09557367184021497,4.028046144702076,101325.0,128381.26547913197,1.2670245791180061,1.0,0.0,4.028046144701085,1.2847350796504236,1.2850246041986193,3.1353126481127203,22719.313719129386,2316.725254712811,19311.41899901359,1969.2167048904153,0.85,0.8500001028971931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.916012197987,4632.441516551485,5.561400885483221,4.996799071729449,-2.3300615308570665,7.326860602586516,3.4968203740279034,3.5,0.9990915354365438,0.6,0.0002253456612347185,0.9661751421071371,0.00023323479503235904,198.9314520941961,0.0,0.0,0.0,0.001609753656960304,7.858196081617518e-05,0.00014676370041854332,0.0005911709576531238,0.09557367184027546,0.07170232000327513,0.023871351837000322,0.09557367184105274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3346026747,579.5943601058303,0.0,0.09557367184027546,0.07170232000322975,0.023871351836985216,0.3753863190298324,0.3753863190298324,0.12497469369839115,0.0,4.992309913299209,4.990739059915597,4.997028345941487,4.9923726083567885,4.990777963140033,4.997162506430527,24793.999084173432,21074.899221547417,0.85,1.0664069499790307,0.6626503431884508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617974559094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.147782509866,1535.1075830024076,0.3753863190298324,0.12497469369839115,6.112871282664199,3.4968203740279034
4811.0,-30.008135050607866,4.996799071729449,35.00486758741769,24.104392469767504,5.001542648171375,-26.50721443231234,-40.03072239048777,1.5006220298758617,-0.017780977601319137,-5.010081227277224,40.00973100652414,42259.28063262915,25748.804848651376,25748.804848651376,68008.08548128052,77340.48695595394,77340.48695595394,25748.804848651376,103089.29180460531,103089.29180460531,103089.29180460531,127883.29174835325,127883.29174835325,0.0,0.0,91514.44047844589,56433.23415512109,38979.11813702755,24793.999943747942,63773.11808077549,21074.89995218575,1535.107634280978,0.0,0.8868321955175524,2.815808408335221,0.0014959128700940735,0.0,-0.017780977601319137,354516.65338960325,1554952.8435641266,4.386120732825715,1554952.8435641266,4.386120732825715,0.85,0.09557367184021497,4.028046144702076,101325.0,128381.26547913197,1.2670245791180061,1.0,0.0,4.028046144702399,1.2847350796504236,1.2850246041986193,3.1353126481127203,22719.312835780464,2316.7251646362893,19311.41899901359,1969.2167048904153,0.85,0.8500001359460216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.914119563496,4632.441516551485,5.561400100241806,4.996799071729449,-2.3300624930765825,7.326861564806032,3.4968179916225752,3.5,0.9990908547493073,0.6,0.0002253456612347185,0.9661751421071371,0.00023323479503235904,198.9314520941961,0.0,0.0,0.0,0.001609753656960304,7.858196081617518e-05,0.00014676370041854332,0.0005911709576531238,0.09557366566405157,0.07170231457661791,0.02387135108743366,0.09557370728955039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3346026747,579.5943601058303,0.0,0.09557366566405157,0.07170232000322975,0.023871351836985216,0.3753862906194145,0.3753862906194145,0.12497468977415323,0.0,4.992307980574367,4.990742967103017,4.997008871409946,4.992300249675907,4.990758595854345,4.996930973300266,24793.999943747942,21074.89995218575,0.85,1.066406779658178,0.6626503753368815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617508060192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.147327624887,1535.107634280978,0.3753862906194145,0.12497468977415323,6.112871282664199,3.4968179916225752
4812.0,-30.008144152144634,4.996808931533604,35.00486743323526,24.10438401801514,5.0015347740526055,-26.50722341111211,-40.03073126133529,1.5006140330200977,-0.01770411302231878,-5.010088345399662,40.009730683941015,42259.28060636341,25748.816823501413,25748.816823501413,68008.09742986482,77340.48467761821,77340.48467761821,25748.816823501413,103089.30150111963,103089.30150111963,103089.30150111963,127883.30440652466,127883.30440652466,0.0,0.0,91514.43869702758,56433.234625772784,38979.115634727554,24794.002905405043,63773.11854013259,21074.902469594286,1535.1079770916826,0.0,0.8868321604664215,2.8158065680141457,0.0014959128700940735,0.0,-0.01770411302231878,354516.5550225597,1554952.8296511334,4.3861219105894325,1554952.8296511334,4.3861219105894325,0.85,0.09557366238998152,4.028046144702076,101325.0,128381.26486669497,1.2670245730737228,1.0,0.0,4.028046144703062,1.284735117057371,1.2850246416139968,3.135312556823493,22719.312393526765,2316.7251195389626,19311.413557148855,1969.2161499746453,0.85,0.8499999129661646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.909881416828,4632.441516551485,5.561407777471005,4.996808931533604,-2.330067218899171,7.326876150432774,3.4968126567421245,3.5,0.9990893304977498,0.6,0.0002253456612347185,0.966176057420275,0.00023323457407586724,198.9314595408034,0.0,0.0,0.0,0.001609753656960304,7.858188190971663e-05,0.00014676377932500186,0.00059117127549198,0.09557366238991108,0.07170231165576398,0.023871350734147107,0.09557366239113621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3330088463,579.5943606272226,0.0,0.09557366238991108,0.07170231165581682,0.023871350734164708,0.37538626195415614,0.37538626195415614,0.12497468347220528,0.0,4.9923259374054965,4.990756672773614,4.9970395974577855,4.992384232377333,4.99079796374042,4.9971489687100075,24794.002905405043,21074.902469594286,0.85,1.0664069593376893,0.6626503701519557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617508060192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.147056456535,1535.1079770916826,0.37538626195415614,0.12497468347220528,6.112871282664199,3.4968126567421245
4813.0,-30.008144152144634,4.996808931533604,35.00486743323526,24.104383144900225,5.0015347740526055,-26.50722341111211,-40.03073126133529,1.5006140330200977,-0.01777589611356234,-5.010088345399662,40.009730683941015,42259.28060636341,25748.80279234087,25748.80279234087,68008.08339870429,77340.48113026496,77340.48113026496,25748.80279234087,103089.28392260583,103089.28392260583,103089.28392260583,127883.28728060715,127883.28728060715,0.0,0.0,91514.43514967433,56433.234625772784,38979.111693223946,24794.003358001326,63773.11505122527,21074.902854301126,1535.1080031878325,0.0,0.8868321604664215,2.815807510784752,0.0014959128700940735,0.0,-0.01777589611356234,354516.5550225597,1554952.8296511334,4.3861219105894325,1554952.8296511334,4.3861219105894325,0.85,0.09557366238998152,4.028046144702076,101325.0,128381.26486669497,1.2670245730737228,1.0,0.0,4.028046144703062,1.284735117057371,1.2850246416139968,3.135312556823493,22719.311512863256,2316.7250297362766,19311.413557148855,1969.2161499746453,0.85,0.849999945914518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.9080061778295,4632.441516551485,5.561406999444362,4.996808931533604,-2.330068172277392,7.326877103810996,3.4968102962359273,3.5,0.9990886560674078,0.6,0.0002253456612347185,0.966176057420275,0.00023323457407586724,198.9314595408034,0.0,0.0,0.0,0.001609753656960304,7.858188190971663e-05,0.00014676377932500186,0.00059117127549198,0.0955736560018525,0.07170230625552954,0.023871349746322962,0.09557369601521756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3330088463,579.5943606272226,0.0,0.0955736560018525,0.07170231165581682,0.023871350734164708,0.3753862336820716,0.3753862336820716,0.12497467830060809,0.0,4.992323239781399,4.990761069283963,4.997015590622652,4.992312449286089,4.990778655327574,4.99691956330696,24794.003358001326,21074.902854301126,0.85,1.0664067976619507,0.6626504064043126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617040697654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.14660295406,1535.1080031878325,0.3753862336820716,0.12497467830060809,6.112871282664199,3.4968102962359273
4814.0,-30.008153252823902,4.996818813320372,35.00486727679048,24.104374937620037,5.001527176197908,-26.507232361509143,-40.030740132182814,1.5006062848831616,-0.017698940892330484,-5.010095177603955,40.00973030968013,42259.28056632002,25748.81418558775,25748.81418558775,68008.09475190777,77340.478727465,77340.478727465,25748.81418558775,103089.29291305275,103089.29291305275,103089.29291305275,127883.29927789864,127883.29927789864,0.0,0.0,91514.43335531243,56433.23519416733,38979.109067938996,24794.006364845893,63773.11543278489,21074.90541011901,1535.1083442487331,0.0,0.8868321270569118,2.8158057026413257,0.0014959128700940735,0.0,-0.017698940892330484,354516.460606198,1554952.8135107618,4.386123033192599,1554952.8135107618,4.386123033192599,0.85,0.09557365227601507,4.028046144702076,101325.0,128381.26392020137,1.2670245637325572,1.0,0.0,4.02804614470232,1.284735153300887,1.2850246778656804,3.1353124683735505,22719.31106739619,2316.7249843112777,19311.416851692346,1969.2164859245866,0.85,0.8500001075915364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.903781082189,4632.441516551485,5.561414535394351,4.996818813320372,-2.330072676244244,7.326891489564616,3.496804977788483,3.5,0.9990871365109951,0.6,0.0002253456612347185,0.9661769726481074,0.00023323435314038675,198.93146698670972,0.0,0.0,0.0,0.001609753656960304,7.858180300333089e-05,0.0001467638582313876,0.0005911715933305428,0.09557365227602062,0.07170230318438452,0.0238713490916361,0.09557365227692914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3311596917,579.5943612321414,0.0,0.09557365227602062,0.07170230318438035,0.023871349091634717,0.37538620516890736,0.37538620516890736,0.12497467073331398,0.0,4.99234043689421,4.990775020719752,4.997042536797721,4.992396236711613,4.990817838357486,4.997137332214265,24794.006364845893,21074.90541011901,0.85,1.0664069693064695,0.6626504018117185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663617040697654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.146331482323,1535.1083442487331,0.37538620516890736,0.12497467073331398,6.112871282664199,3.496804977788483
4815.0,-30.008153252823902,4.996818813320372,35.00486727679048,24.10437409942972,5.001527176197908,-26.507232361509143,-40.030740132182814,1.5006062848831616,-0.017770173416408852,-5.010095177603955,40.00973030968013,42259.28056632002,25748.800291493808,25748.800291493808,68008.08085781382,77340.47517787348,77340.47517787348,25748.800291493808,103089.27546936729,103089.27546936729,103089.27546936729,127883.28243778153,127883.28243778153,0.0,0.0,91514.42980572091,56433.23519416733,38979.105123948415,24794.00696841424,63773.11209236266,21074.905923152102,1535.1083797070335,0.0,0.8868321270569118,2.8158066381806033,0.0014959128700940735,0.0,-0.017770173416408852,354516.460606198,1554952.8135107618,4.386123033192599,1554952.8135107618,4.386123033192599,0.85,0.09557365227601507,4.028046144702076,101325.0,128381.26392020137,1.2670245637325572,1.0,0.0,4.028046144701298,1.284735153300887,1.2850246778656804,3.1353124683735505,22719.310186177012,2316.7248944519292,19311.416851692346,1969.2164859245866,0.85,0.8500001405606886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.901924164461,4632.441516551485,5.56141376496665,4.996818813320372,-2.330073620310423,7.326892433630795,3.496802640346714,3.5,0.9990864686704898,0.6,0.0002253456612347185,0.9661769726481074,0.00023323435314038675,198.93146698670972,0.0,0.0,0.0,0.001609753656960304,7.858180300333089e-05,0.0001467638582313876,0.0005911715933305428,0.09557364568005627,0.07170229781254406,0.023871347867512212,0.09557368623844596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3311596917,579.5943612321414,0.0,0.09557364568005627,0.07170230318438035,0.023871349091634717,0.37538617704547594,0.37538617704547594,0.12497466432460705,0.0,4.992337350352614,4.990779720126966,4.997016062991577,4.992325004187535,4.990798517756957,4.996910167797523,24794.00696841424,21074.905923152102,0.85,1.0664068072970574,0.6626504365212076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616572293144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.145877693645,1535.1083797070335,0.37538617704547594,0.12497466432460705,6.112871282664199,3.496802640346714
4816.0,-30.008162359227036,4.996828715655325,35.00486711874836,24.104365927074127,5.001519619275735,-26.50724131296581,-40.03074900303034,1.5005985730145532,-0.017691364061306558,-5.010101964898064,40.009729950264855,42259.280503745504,25748.811719805624,25748.811719805624,68008.09222355112,77340.472752277,77340.472752277,25748.811719805624,103089.28447208263,103089.28447208263,103089.28447208263,127883.29444097861,127883.29444097861,0.0,0.0,91514.42800744604,56433.235758914765,38979.10249836808,24794.00996889598,63773.112467264065,21074.908473561583,1535.108719079522,0.0,0.8868320938221633,2.815804810928826,0.0014959128700940735,0.0,-0.017691364061306558,354516.36681055196,1554952.7980109402,4.386124149923614,1554952.7980109402,4.386124149923614,0.85,0.09557364176433121,4.028046144702076,101325.0,128381.26286235558,1.2670245532924311,1.0,0.0,4.028046144698831,1.2847351893747525,1.2850247139476756,3.1353123803376337,22719.309739738514,2316.724848927872,19311.415616582894,1969.2163599784733,0.85,0.8500001028994799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.897712148996,4632.441516551485,5.561421292794424,4.996828715655325,-2.3300780792525773,7.326906794907902,3.4967973383689146,3.5,0.9990849538196899,0.6,0.0002253456612347185,0.9661778884525143,0.00023323413206614052,198.9314744372997,0.0,0.0,0.0,0.001609753656960304,7.858172409701882e-05,0.00014676393713769967,0.000591171911168809,0.0955736417643442,0.07170229476906839,0.023871346995275808,0.09557364176528063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3293838835,579.5943618130675,0.0,0.0955736417643442,0.07170229476905865,0.02387134699527256,0.375386148681842,0.375386148681842,0.12497465561992181,0.0,4.992354581084726,4.9907938075601805,4.997042735358548,4.992410600836763,4.990837254547955,4.997136520911454,24794.00996889598,21074.908473561583,0.85,1.0664069792494597,0.6626504316444957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616572293144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.145605918548,1535.108719079522,0.375386148681842,0.12497465561992181,6.112871282664199,3.4967973383689146
4817.0,-30.00817143864525,4.996838551939347,35.00486697137274,24.104364530090265,5.001520063689229,-26.507249439976245,-40.03075396232305,1.500598065020215,-0.01765526994955735,-5.010100556394764,40.00972994486626,42259.26436486093,25748.81964591739,25748.81964591739,68008.08401077832,77340.4653650275,77340.4653650275,25748.81964591739,103089.28501094489,103089.28501094489,103089.28501094489,127883.29600855,127883.29600855,0.0,0.0,91514.4244761493,56433.223475982726,38979.112222407304,24794.010997605103,63773.12322001241,21074.909347964338,1535.1087544958075,0.0,0.8868321010087222,2.8158045012836497,0.0014959128700940735,0.0,-0.01765526994955735,354516.3862752829,1554952.7977778362,4.386123908445833,1554952.7977778362,4.386123908445833,0.85,0.09557363423487653,4.028046144702076,101325.0,128381.26369749698,1.2670245615346358,1.0,0.0,4.028046144700329,1.2847351917510015,1.28502471632446,3.1353123745385534,22719.308863061182,2316.724759531663,19311.41612717392,1969.216412044268,0.85,0.8500001581725896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8958732379215,4632.441516551485,5.5614252136322735,4.996838551939347,-2.3300753485630556,7.326913900502403,3.4967950235954928,3.5,0.9990842924558551,0.6,0.0002253456612347185,0.9661788015440526,0.0002332339116471952,198.93148186581197,0.0,0.0,0.0,0.001609753656960304,7.858167998407412e-05,0.00014676398125064438,0.0005911720888577859,0.09557363423485568,0.07170228883629005,0.02387134539856562,0.09557363423480826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3293572104,579.5943618217922,0.0,0.09557363423485568,0.0717022888363057,0.023871345398570828,0.37538612069871924,0.37538612069871924,0.12497464828500587,0.0,4.992372186645355,4.99080074995527,4.997092370632799,4.992445286445218,4.990831197093144,4.997293589642766,24794.010997605103,21074.909347964338,0.85,1.066406670662116,0.662650066848219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663616102914654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.145151711844,1535.1087544958075,0.37538612069871924,0.12497464828500587,6.112871282664199,3.4967950235954928
