time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4818.0,-30.00817143864525,4.996838551939347,35.00486697137274,24.104363691899948,5.001520063689229,-26.507249439976245,-40.03075396232305,1.500598065020215,-0.01772604135015854,-5.010100556394764,40.00972994486626,42259.26436486093,25748.805866184535,25748.805866184535,68008.07023104547,77340.46181400391,77340.46181400391,25748.805866184535,103089.26768018844,103089.26768018844,103089.26768018844,127883.28445135964,127883.28445135964,0.0,0.0,91514.42092512571,56433.223475982726,38979.10827682554,24794.016771171202,63773.12504799674,21074.91425549552,1535.1091100642782,0.0,0.8868321010087222,2.8158054307659257,0.0014959128700940735,0.0,-0.01772604135015854,354516.3862752829,1554952.7977778362,4.386123908445833,1554952.7977778362,4.386123908445833,0.85,0.09557363423487653,4.028046144702076,101325.0,128381.26369749698,1.2670245615346358,1.0,0.0,4.028046144702373,1.2847351917510015,1.28502471632446,3.1353123745385534,22719.30798148648,2316.724669636061,19311.41612717392,1969.216412044268,0.85,0.8500001911550482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.894031608259,4632.441516551485,5.561424449544113,4.996838551939347,-2.330076284860315,7.326914836799662,3.4967927054005985,3.5,0.9990836301144567,0.6,0.0002253456612347185,0.9661788015440526,0.0002332339116471952,198.93148186581197,0.0,0.0,0.0,0.001609753656960304,7.858167998407412e-05,0.00014676398125064438,0.0005911720888577859,0.09557362794471926,0.07170228346839257,0.023871344476326693,0.09557368792034511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3293572104,579.5943618217922,0.0,0.09557362794471926,0.0717022888363057,0.023871345398570828,0.37538609259593136,0.37538609259593136,0.12497464345677001,0.0,4.992372652325287,4.990802973702614,4.997087555466578,4.992374515044617,4.990811868692674,4.997068294802261,24794.016771171202,21074.91425549552,0.85,1.0664064240204856,0.6626500478541061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615636667056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.14469774219,1535.1091100642782,0.37538609259593136,0.12497464345677001,6.112871282664199,3.4967927054005985
4819.0,-30.008180463793277,4.99684836017459,35.00486684376771,24.104353633616142,5.001510393137784,-26.507258529710803,-40.03076286809517,1.5005884590553065,-0.017633228360296016,-5.010109583816212,40.0097302259762,42259.2647152336,25748.823011770863,25748.823011770863,68008.08772700446,77340.46035292385,77340.46035292385,25748.823011770863,103089.28336469471,103089.28336469471,103089.28336469471,127883.30263328916,127883.30263328916,0.0,0.0,91514.41920255835,56433.22356486799,38979.106264100395,24794.01926859445,63773.125532694845,21074.916378305283,1535.109447856209,0.0,0.8868320540571163,2.815803158144573,0.0014959128700940735,0.0,-0.017633228360296016,354516.2615239314,1554952.8099003711,4.386125486081278,1554952.8099003711,4.386125486081278,0.85,0.09557362675216642,4.028046144702076,101325.0,128381.26096936842,1.2670245346101003,1.0,0.0,4.028046144701652,1.284735236684898,1.2850247612684826,3.1353122648803153,22719.307553843075,2316.72462602857,19311.40780944437,1969.2155638719003,0.85,0.849999841046113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.889845722749,4632.441516551485,5.561433180868981,4.99684836017459,-2.330082395918734,7.326930756093324,3.4967874363204974,3.5,0.9990821246629993,0.6,0.0002253456612347185,0.9661797091787141,0.00023323369254594473,198.9314892499225,0.0,0.0,0.0,0.001609753656960304,7.858160076722123e-05,0.00014676406046749724,0.0005911724079469246,0.09557362675209104,0.07170228208805997,0.02387134466403107,0.09557362675380063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3307461241,579.5943613674322,0.0,0.09557362675209104,0.07170228208811652,0.023871344664049898,0.375386064115775,0.375386064115775,0.12497463736364164,0.0,4.992396825380297,4.990815484731513,4.997146758371457,4.992476355455892,4.990848367383194,4.997366407063851,24794.01926859445,21074.916378305283,0.85,1.0664066902623184,0.6626500483117823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615636667056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1444253609,1535.109447856209,0.375386064115775,0.12497463736364164,6.112871282664199,3.4967874363204974
4820.0,-30.008180463793277,4.99684836017459,35.00486684376771,24.10435276050123,5.001510393137784,-26.507258529710803,-40.03076286809517,1.5005884590553065,-0.017703782311116356,-5.010109583816212,40.0097302259762,42259.2647152336,25748.809279155783,25748.809279155783,68008.07399438939,77340.45680803683,77340.45680803683,25748.809279155783,103089.26608719262,103089.26608719262,103089.26608719262,127883.2845597543,127883.2845597543,0.0,0.0,91514.41565767133,56433.22356486799,38979.10232533704,24794.018472561693,63773.12079789873,21074.915701677437,1535.1093966770707,0.0,0.8868320540571163,2.8158040847702486,0.0014959128700940735,0.0,-0.017703782311116356,354516.2615239314,1554952.8099003711,4.386125486081278,1554952.8099003711,4.386125486081278,0.85,0.09557362675216642,4.028046144702076,101325.0,128381.26096936842,1.2670245346101003,1.0,0.0,4.028046144701798,1.284735236684898,1.2850247612684826,3.1353122648803153,22719.30667379183,2316.7245362883177,19311.40780944437,1969.2155638719003,0.85,0.849999873971564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.888010393202,4632.441516551485,5.561432419392152,4.99684836017459,-2.330083329015683,7.326931689190273,3.4967851260580276,3.5,0.9990814645880078,0.6,0.0002253456612347185,0.9661797091787141,0.00023323369254594473,198.9314892499225,0.0,0.0,0.0,0.001609753656960304,7.858160076722123e-05,0.00014676406046749724,0.0005911724079469246,0.09557362075803064,0.07170227670990773,0.023871344048122904,0.09557365501887159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3307461241,579.5943613674322,0.0,0.09557362075803064,0.07170228208811652,0.023871344664049898,0.37538603595930153,0.37538603595930153,0.12497463413915216,0.0,4.992398620605286,4.9908182022612095,4.997145783196402,4.992405801505072,4.990829072380052,4.997141882497658,24794.018472561693,21074.915701677437,0.85,1.0664065541015548,0.6626500975098275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615171749014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.143972175814,1535.1093966770707,0.37538603595930153,0.12497463413915216,6.112871282664199,3.4967851260580276
4821.0,-30.00818948948257,4.996858198031252,35.00486670819113,24.10434504216539,5.0015033378325064,-26.507267358352138,-40.03077170401809,1.5005812067020945,-0.01763471340001388,-5.0101158360625915,40.00972973857602,42259.26490485361,25748.819457200487,25748.819457200487,68008.0843620541,77340.45418536807,77340.45418536807,25748.819457200487,103089.27364256856,103089.27364256856,103089.27364256856,127883.29518324796,127883.29518324796,0.0,0.0,91514.41383277775,56433.22455226351,38979.09920057137,24794.0215406794,63773.12074125077,21074.91830957749,1535.1097323199904,0.0,0.8868320240076485,2.815802447886731,0.0014959128700940735,0.0,-0.01763471340001388,354516.17512104154,1554952.7888819773,4.386126495782806,1554952.7888819773,4.386126495782806,0.85,0.09557361711775297,4.028046144702076,101325.0,128381.25918773346,1.2670245170267305,1.0,0.0,4.028046144700888,1.284735270609289,1.2850247952005187,3.135312182090062,22719.306220744988,2316.7244900903966,19311.410605669786,1969.2158490075394,0.85,0.8500000139985149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.88383749058,4632.441516551485,5.5614396302341085,4.996858198031252,-2.330087393613739,7.326945591644991,3.4967798733249853,3.5,0.9990799638071387,0.6,0.0002253456612347185,0.9661806168687301,0.00023323347343174347,198.9314966344764,0.0,0.0,0.0,0.001609753656960304,7.858152217175032e-05,0.00014676413906296816,0.0005911727245331083,0.09557361711785785,0.07170227327076613,0.023871343847091716,0.09557361711818549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3283379666,579.5943621552217,0.0,0.09557361711785785,0.07170227327068746,0.02387134384706552,0.375386007475976,0.375386007475976,0.12497462959823886,0.0,4.992417498240968,4.99083065813295,4.997183949970633,4.992481122662582,4.990868596189671,4.99732473057685,24794.0215406794,21074.91830957749,0.85,1.066406717619889,0.662650101071795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663615171749014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14369949369,1535.1097323199904,0.375386007475976,0.12497462959823886,6.112871282664199,3.4967798733249853
4822.0,-30.00818948948257,4.996858198031252,35.00486670819113,24.104344203975074,5.0015033378325064,-26.507267358352138,-40.03077170401809,1.5005812067020945,-0.017704663776271445,-5.0101158360625915,40.00972973857602,42259.26490485361,25748.8058748415,25748.8058748415,68008.07077969512,77340.45063803314,77340.45063803314,25748.8058748415,103089.25651287465,103089.25651287465,103089.25651287465,127883.27892152245,127883.27892152245,0.0,0.0,91514.41028544282,56433.22455226351,38979.09525908812,24794.022408647797,63773.11766773592,21074.919047350628,1535.1097841828532,0.0,0.8868320240076485,2.8158033665850315,0.0014959128700940735,0.0,-0.017704663776271445,354516.17512104154,1554952.7888819773,4.386126495782806,1554952.7888819773,4.386126495782806,0.85,0.09557361711775297,4.028046144702076,101325.0,128381.25918773346,1.2670245170267305,1.0,0.0,4.028046144702641,1.284735270609289,1.2850247952005187,3.135312182090062,22719.30534008603,2316.724400288175,19311.410605669786,1969.2158490075394,0.85,0.8500000469467109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8820222447885,4632.441516551485,5.5614388770876815,4.996858198031252,-2.330088316502365,7.326946514533617,3.496777588345369,3.5,0.9990793109558197,0.6,0.0002253456612347185,0.9661806168687301,0.00023323347343174347,198.9314966344764,0.0,0.0,0.0,0.001609753656960304,7.858152217175032e-05,0.00014676413906296816,0.0005911727245331083,0.09557361112545319,0.07170226789342948,0.023871343232023712,0.09557365152943384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3283379666,579.5943621552217,0.0,0.09557361112545319,0.07170227327068746,0.02387134384706552,0.3753859793237733,0.3753859793237733,0.124974626378148,0.0,4.992416233049937,4.99083438407763,4.997167692510629,4.9924111722863245,4.9908492878576,4.997102662681868,24794.022408647797,21074.919047350628,0.85,1.0664065560354712,0.6626501330078992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614705426913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.143245996922,1535.1097841828532,0.3753859793237733,0.124974626378148,6.112871282664199,3.496777588345369
4823.0,-30.008198518052993,4.99686804980024,35.00486657197599,24.10433596177029,5.001495701936814,-26.507276247659465,-40.03077676808459,1.5005734315432493,-0.017629621199603207,-5.010122710797388,40.009729448823784,42259.24943477185,25748.817787721506,25748.817787721506,68008.06722249335,77340.44826916474,77340.44826916474,25748.817787721506,103089.26605688625,103089.26605688625,103089.26605688625,127883.29138344174,127883.29138344174,0.0,0.0,91514.40848040016,56433.20964600739,38979.10981599197,24794.025326555493,63773.135142547464,21074.92152757217,1535.110118257927,0.0,0.8868319900760011,2.815801578604666,0.0014959128700940735,0.0,-0.017629621199603207,354516.08011746895,1554952.7763850589,4.386127635930717,1554952.7763850589,4.386127635930717,0.85,0.09557360798317846,4.028046144702076,101325.0,128381.25824123986,1.2670245076855648,1.0,0.0,4.02804614470049,1.284735306979214,1.2850248315786401,3.135312093331647,22719.304891967367,2316.7243545927886,19311.409434174107,1969.215729548226,0.85,0.8500000121483402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.877862364316,4632.441516551485,5.56144644700681,4.99686804980024,-2.3300928265405525,7.326960876340792,3.4967723520087546,3.5,0.9990778148596442,0.6,0.0002253456612347185,0.9661815248494087,0.00023323325424778887,198.93150402138818,0.0,0.0,0.0,0.001609753656960304,7.858147712694865e-05,0.00014676418410776985,0.000591172905975648,0.09557360798312531,0.07170226496015152,0.02387134302297379,0.09557360798422501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3269063511,579.5943626235477,0.0,0.09557360798312531,0.0717022649601914,0.023871343022987067,0.37538595091515725,0.37538595091515725,0.12497462093842272,0.0,4.9924342183055614,4.990847699855294,4.997199703458477,4.992493089597758,4.990887893922263,4.997314677014629,24794.025326555493,21074.92152757217,0.85,1.0664062080448116,0.6626497088517417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614705426913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14297301394,1535.110118257927,0.37538595091515725,0.12497462093842272,6.112871282664199,3.4967723520087546
4824.0,-30.008198518052993,4.99686804980024,35.00486657197599,24.104335088655375,5.001495701936814,-26.507276247659465,-40.03077676808459,1.5005734315432493,-0.01769908328992642,-5.010122710797388,40.009729448823784,42259.24943477185,25748.804327742866,25748.804327742866,68008.05376251473,77340.44471902578,77340.44471902578,25748.804327742866,103089.24904676864,103089.24904676864,103089.24904676864,127883.27483858218,127883.27483858218,0.0,0.0,91514.4049302612,56433.20964600739,38979.10587139312,24794.02579181354,63773.13166320666,21074.921923041507,1535.1101452003074,0.0,0.8868319900760011,2.815802490889636,0.0014959128700940735,0.0,-0.01769908328992642,354516.08011746895,1554952.7763850589,4.386127635930717,1554952.7763850589,4.386127635930717,0.85,0.09557360798317846,4.028046144702076,101325.0,128381.25824123986,1.2670245076855648,1.0,0.0,4.028046144700344,1.284735306979214,1.2850248315786401,3.135312093331647,22719.30401061228,2316.7242647195812,19311.409434174107,1969.215729548226,0.85,0.8500000451225825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8760634768305,4632.441516551485,5.5614457006450975,4.99686804980024,-2.3300937411149163,7.326961790915156,3.4967700876224512,3.5,0.999077167892129,0.6,0.0002253456612347185,0.9661815248494087,0.00023323325424778887,198.93150402138818,0.0,0.0,0.0,0.001609753656960304,7.858147712694865e-05,0.00014676418410776985,0.000591172905975648,0.09557360180827315,0.07170225960625595,0.023871342202017195,0.09557364062628676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3269063511,579.5943626235477,0.0,0.09557360180827315,0.0717022649601914,0.023871343022987067,0.3753859228856776,0.3753859228856776,0.12497461664043501,0.0,4.992432100145891,4.990851873948657,4.997178684762446,4.992423627507435,4.9908685703229025,4.9970946099984985,24794.02579181354,21074.921923041507,0.85,1.06640605516557,0.6626497450046498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614238445375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.142519158595,1535.1101452003074,0.3753859228856776,0.12497461664043501,6.112871282664199,3.4967700876224512
4825.0,-30.008207462730873,4.996877919269078,35.00486643344452,24.104327090922766,5.001488323240951,-26.507285035738118,-40.03078941078854,1.5005658962481263,-0.0176240075591636,-5.010129305756856,40.00972910892531,42259.2656126215,25748.815663739348,25748.815663739348,68008.08127636084,77340.4422674187,77340.4422674187,25748.815663739348,103089.25793115803,103089.25793115803,103089.25793115803,127883.28668558647,127883.28668558647,0.0,0.0,91514.4031126677,56433.22645787027,38979.08517199715,24794.028754428433,63773.113926425576,21074.924441264167,1535.1104775785157,0.0,0.8868319577495999,2.815800735135081,0.0014959128700940735,0.0,-0.0176240075591636,354515.98898089124,1554952.7617270628,4.386128722140304,1554952.7617270628,4.386128722140304,0.85,0.09557359824093022,4.028046144702076,101325.0,128381.26163748153,1.267024541203864,1.0,0.0,4.028046144701926,1.2847353422271288,1.2850248668344981,3.1353120073114296,22719.30355937775,2316.7242187064644,19311.4125147878,1969.2160436833988,0.85,0.8500001975992223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.871916636967,4632.441516551485,5.561453130315254,4.996877919269078,-2.330098034946377,7.326975954215455,3.4967648677054517,3.5,0.9990756764872719,0.6,0.0002253456612347185,0.9661824243941399,0.00023323303710065424,198.93151133966202,0.0,0.0,0.0,0.001609753656960304,7.858136467037452e-05,0.00014676429656434396,0.0005911733589559178,0.09557359824090138,0.07170225652407843,0.023871341716822956,0.09557359824221655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3252269734,579.5943631729283,0.0,0.09557359824090138,0.07170225652410006,0.023871341716830155,0.3753858946137888,0.3753858946137888,0.12497461006004625,0.0,4.992449247332786,4.990865453375989,4.997206548409963,4.9925052981976705,4.990907233790381,4.9973054645550405,24794.028754428433,21074.924441264167,0.85,1.0664067831911281,0.6626501829811166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663614238445375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14224587466,1535.1104775785157,0.3753858946137888,0.12497461006004625,6.112871282664199,3.4967648677054517
4826.0,-30.008207462730873,4.996877919269078,35.00486643344452,24.104326217807852,5.001488323240951,-26.507285035738118,-40.030785638932116,1.5005658962481263,-0.017692897583401646,-5.010129305756856,40.00972910892531,42259.249927743214,25748.8023330715,25748.8023330715,68008.05226081471,77340.43872806153,77340.43872806153,25748.8023330715,103089.24106113304,103089.24106113304,103089.24106113304,127883.270420253,127883.270420253,0.0,0.0,91514.39957331053,56433.21077299198,38979.098667020604,24794.029359119955,63773.12802614056,21074.92495525196,1535.110513169179,0.0,0.8868319577495999,2.8158016399064074,0.0014959128700940735,0.0,-0.017692897583401646,354515.98898089124,1554952.7617270628,4.386128722140304,1554952.7617270628,4.386128722140304,0.85,0.09557359824093022,4.028046144702076,101325.0,128381.25690501364,1.2670244944980373,1.0,0.0,4.028046144704701,1.2847353422271288,1.2850248668344981,3.1353120073114296,22719.302680699344,2316.724129106203,19311.408021588617,1969.215585504593,0.85,0.8500000327032121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.870135033931,4632.441516551485,5.561452391122584,4.996877919269078,-2.330098940735541,7.326976860004619,3.4967626250782184,3.5,0.9990750357366338,0.6,0.0002253456612347185,0.9661824243941399,0.00023323303710065424,198.93151133966202,0.0,0.0,0.0,0.001609753656960304,7.858139822093871e-05,0.00014676426301377977,0.0005911732238126971,0.09557359187126341,0.07170225119635795,0.02387134067490546,0.09557363116768543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3252269734,579.5943631729283,0.0,0.09557359187126341,0.07170225652410006,0.023871341716830155,0.37538586672134566,0.37538586672134566,0.12497460460525303,0.0,4.992446679500915,4.990869956474967,4.997182741067718,4.9924364081734325,4.990887968872528,4.997087511724146,24794.029359119955,21074.92495525196,0.85,1.0664060924365864,0.6626497905265236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361377062488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.14179339901,1535.110513169179,0.37538586672134566,0.12497460460525303,6.112871282664199,3.4967626250782184
4827.0,-30.008216415580623,4.996887805155506,35.004866293220246,24.104318289924436,5.00148099850583,-26.507293825778227,-40.03079447485504,1.500558408703423,-0.01761612217524089,-5.01013585589895,40.00972878255583,42259.25038882019,25748.813693628726,25748.813693628726,68008.06408244892,77340.43624695895,77340.43624695895,25748.813693628726,103089.24994058767,103089.24994058767,103089.24994058767,127883.28225614181,127883.28225614181,0.0,0.0,91514.39775136481,56433.21189322595,38979.09539793207,24794.03231555414,63773.12771348621,21074.92746822102,1535.110843907677,0.0,0.8868319256015411,2.8157998670436837,0.0014959128700940735,0.0,-0.01761612217524089,354515.89846166346,1554952.7476522133,4.386129802357404,1554952.7476522133,4.386129802357404,0.85,0.09557358811947725,4.028046144702076,101325.0,128381.26018990313,1.267024526917376,1.0,0.0,4.028046144700329,1.2847353772516827,1.285024901866945,3.1353119218363146,22719.30222838434,2316.7240829829084,19311.406561008644,1969.2154365668853,0.85,0.849999985337664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.866001258153,4632.441516551485,5.561459810420336,4.996887805155506,-2.3301031907241145,7.326990995879621,3.496757421610334,3.5,0.999073549031524,0.6,0.0002253456612347185,0.9661833247615992,0.00023323281975532064,198.9315186646224,0.0,0.0,0.0,0.001609753656960304,7.85813196256556e-05,0.0001467643416090629,0.0005911735403981242,0.09557358811952811,0.0717022481388191,0.02387133998070901,0.09557358812004675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3236144402,579.5943637004406,0.0,0.09557358811952811,0.07170224813878094,0.023871339980696304,0.37538583859088137,0.37538583859088137,0.1249745969348053,0.0,4.992463780803291,4.9908836912252355,4.9972099545379365,4.992519733723725,4.990926178430755,4.997306355483715,24794.03231555414,21074.92746822102,0.85,1.066406283034902,0.6626498010051898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361377062488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14151981692,1535.110843907677,0.37538583859088137,0.1249745969348053,6.112871282664199,3.496757421610334
4828.0,-30.008216415580623,4.996887805155506,35.004866293220246,24.104317416809522,5.00148099850583,-26.507293825778227,-40.03079447485504,1.500558408703423,-0.017684507576632313,-5.01013585589895,40.00972878255583,42259.25038882019,25748.800490148355,25748.800490148355,68008.05087896854,77340.43270399157,77340.43270399157,25748.800490148355,103089.23319413992,103089.23319413992,103089.23319413992,127883.26612273876,127883.26612273876,0.0,0.0,91514.39420839743,56433.21189322595,38979.09146130164,24794.032928598845,63773.12438990049,21074.927989309017,1535.1108800290515,0.0,0.8868319256015411,2.8158007651871118,0.0014959128700940735,0.0,-0.017684507576632313,354515.89846166346,1554952.7476522133,4.386129802357404,1554952.7476522133,4.386129802357404,0.85,0.09557358811947725,4.028046144702076,101325.0,128381.2554574352,1.267024480211549,1.0,0.0,4.028046144700621,1.2847353772516827,1.285024901866945,3.1353119218363146,22719.301348809662,2316.7239932912526,19311.40206780946,1969.2149783880798,0.85,0.8499998204751682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8642366557415,4632.441516551485,5.561459078279001,4.996887805155506,-2.330104087872325,7.326991893027831,3.4967552003848548,3.5,0.9990729143956728,0.6,0.0002253456612347185,0.9661833247615992,0.00023323281975532064,198.9315186646224,0.0,0.0,0.0,0.001609753656960304,7.85813196256556e-05,0.0001467643416090629,0.0005911735403981242,0.09557358160201616,0.07170224283681169,0.02387133876520448,0.0955736208535989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3236144402,579.5943637004406,0.0,0.09557358160201616,0.07170224813878094,0.023871339980696304,0.3753858108330558,0.3753858108330558,0.12497459057122501,0.0,4.992461294307191,4.990888331751535,4.997186060047341,4.992451348322334,4.990906893858153,4.997090482109343,24794.032928598845,21074.927989309017,0.85,1.0664061315731728,0.6626498355396968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613302026198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.141066879405,1535.1108800290515,0.3753858108330558,0.12497459057122501,6.112871282664199,3.4967552003848548
4829.0,-30.008225370487306,4.996897707112537,35.00486615141134,24.1043095587753,5.001473746426744,-26.50730261040542,-40.03080331077797,1.5005509863448814,-0.017606809879396224,-5.010142318713699,40.00972845595166,42259.250838281536,25748.81176515627,25748.81176515627,68008.06260343781,77340.4301875317,77340.4301875317,25748.81176515627,103089.24195268797,103089.24195268797,103089.24195268797,127883.2778403842,127883.2778403842,0.0,0.0,91514.39238133715,56433.21303208697,38979.088165833535,24794.03588769622,63773.124053529755,21074.930504541786,1535.1112091398304,0.0,0.8868318938991386,2.815798990414857,0.0014959128700940735,0.0,-0.017606809879396224,354515.80915044324,1554952.7335669196,4.386130867599915,1554952.7335669196,4.386130867599915,0.85,0.09557357768685973,4.028046144702076,101325.0,128381.25868664862,1.2670245120814077,1.0,0.0,4.028046144699968,1.2847354119713168,1.2850249365944035,3.135311837105341,22719.30089522492,2316.723947038481,19311.40952810843,1969.215739126861,0.85,0.8500001658135198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.860115965828,4632.441516551485,5.561466463395482,4.996897707112537,-2.330108262974607,7.327005970087145,3.4967500133934473,3.5,0.9990714323981278,0.6,0.0002253456612347185,0.9661842253368216,0.00023323260236023902,198.93152599126626,0.0,0.0,0.0,0.001609753656960304,7.858124103044525e-05,0.00014676442020427325,0.0005911738569832583,0.09557357768684731,0.07170223976739212,0.02387133791945519,0.09557357768781705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3220007452,579.5943642283335,0.0,0.09557357768684731,0.07170223976740144,0.023871337919458294,0.3753857828307814,0.3753857828307814,0.12497458217073137,0.0,4.992478594491558,4.99090208004003,4.9972140291939695,4.992535508834294,4.990944787224635,4.9973136186921465,24794.03588769622,21074.930504541786,0.85,1.0664063210444785,0.6626498460826546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663613302026198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.140792998885,1535.1112091398304,0.3753857828307814,0.12497458217073137,6.112871282664199,3.4967500133934473
4830.0,-30.008234223017514,4.996907539984997,35.00486602040929,24.104308301489823,5.001474331121233,-26.50731051918766,-40.03080827007068,1.5005506272914024,-0.01756956508404528,-5.01014078989568,40.009728487107225,42259.23548545324,25748.820055304765,25748.820055304765,68008.05554075801,77340.42283625358,77340.42283625358,25748.820055304765,103089.24289155834,103089.24289155834,103089.24289155834,127883.27989646878,127883.27989646878,0.0,0.0,91514.38885095113,56433.2015001508,38979.097056444814,24794.037004910435,63773.134061355246,21074.931454173868,1535.1112465558729,0.0,0.8868319015652432,2.8157986796929753,0.0014959128700940735,0.0,-0.01756956508404528,354515.8302768355,1554952.7349098746,4.386130610008693,1554952.7349098746,4.386130610008693,0.8499999999999999,0.09557357029735142,4.028046144702076,101325.0,128381.25451094158,1.2670244708703833,1.0,0.0,4.028046144702984,1.2847354136508646,1.28502493827433,3.135311833006515,22719.300018773683,2316.7238576653276,19311.400902598918,1969.2148595696715,0.85,0.849999818948704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.858368302659,4632.441516551485,5.56147035330251,4.996907539984997,-2.330105398746529,7.327012938731526,3.4967478134924104,3.5,0.9990708038549744,0.6,0.0002253456612347185,0.966185115617163,0.00023323238745069684,198.93153323414919,0.0,0.0,0.0,0.001609753656960304,7.858119691774998e-05,0.00014676446431696852,0.0005911740346712304,0.0955735702973555,0.0717022338935213,0.023871336403834188,0.0955735702969613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3221546792,579.5943641779753,0.0,0.0955735702973555,0.07170223389351825,0.02387133640383317,0.3753857551885792,0.3753857551885792,0.1249745752711714,0.0,4.9924965392699505,4.9909088013861265,4.997265686587582,4.992571224811627,4.990938593204476,4.997475222982359,24794.037004910435,21074.931454173868,0.85,1.066406042947935,0.6626495013526577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612832665778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.140339721736,1535.1112465558729,0.3753857551885792,0.1249745752711714,6.112871282664199,3.4967478134924104
4831.0,-30.008234223017514,4.996907539984997,35.00486602040929,24.10430742837491,5.001474331121233,-26.50731051918766,-40.03080827007068,1.5005506272914024,-0.017637493229244683,-5.01014078989568,40.009728487107225,42259.23548545324,25748.80695275823,25748.80695275823,68008.04243821147,77340.41930433403,77340.41930433403,25748.80695275823,103089.22625709226,103089.22625709226,103089.22625709226,127883.26896082066,127883.26896082066,0.0,0.0,91514.3853190316,56433.2015001508,38979.09313208978,24794.042703728403,63773.13583581818,21074.93629816914,1535.1115975727905,0.0,0.8868319015652432,2.81579957183023,0.0014959128700940735,0.0,-0.017637493229244683,354515.8302768355,1554952.7349098746,4.386130610008693,1554952.7349098746,4.386130610008693,0.85,0.09557357029735142,4.028046144702076,101325.0,128381.25451094158,1.2670244708703833,1.0,0.0,4.028046144701961,1.2847354136508646,1.28502493827433,3.135311833006515,22719.299141941738,2316.7237682533523,19311.400902598918,1969.2148595696715,0.85,0.8499998517537211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.856617193415,4632.441516551485,5.561469626756383,4.996907539984997,-2.3301062890379773,7.327013829022975,3.4967456092541234,3.5,0.9990701740726067,0.6,0.0002253456612347185,0.966185115617163,0.00023323238745069684,198.93153323414919,0.0,0.0,0.0,0.001609753656960304,7.858119691774998e-05,0.00014676446431696852,0.0005911740346712304,0.09557356418230926,0.07170222858894384,0.023871335593365423,0.09557362243155758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3221546792,579.5943641779753,0.0,0.09557356418230926,0.07170223389351825,0.02387133640383317,0.37538572741729914,0.37538572741729914,0.12497457102809142,0.0,4.992497890749405,4.990910914860933,4.997264749201065,4.992503296666428,4.990919368760217,4.997260999654543,24794.042703728403,21074.93629816914,0.85,1.0664058078200187,0.6626494829146905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612366580042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.139888197034,1535.1115975727905,0.37538572741729914,0.12497457102809142,6.112871282664199,3.4967456092541234
4832.0,-30.008243103338334,4.996917340822975,35.004865908924266,24.104297684412472,5.001464976648616,-26.50731944696858,-40.030817105993606,1.5005413202788935,-0.017546772640173458,-5.010149482168823,40.00972879357909,42259.23632382136,25748.823899442654,25748.823899442654,68008.06022326401,77340.41774483336,77340.41774483336,25748.823899442654,103089.24164427601,103089.24164427601,103089.24164427601,127883.28680636502,127883.28680636502,0.0,0.0,91514.38356738201,56433.20214637022,38979.090467790884,24794.045162089013,63773.13562987989,21074.93838777566,1535.1119252019284,0.0,0.8868318562268467,2.8157973658102446,0.0014959128700940735,0.0,-0.017546772640173458,354515.7101567779,1554952.7481274668,4.386132133438651,1554952.7481274668,4.386132133438651,0.85,0.09557356306509524,4.028046144702076,101325.0,128381.2560698722,1.2670244862558322,1.0,0.0,4.028046144701573,1.284735457186364,1.2850249818196404,3.135311726761011,22719.2987070784,2316.723723909633,19311.40127078715,1969.2148971144227,0.85,0.8499998842292835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.852522628845,4632.441516551485,5.561478205535237,4.996917340822975,-2.3301121103302154,7.327029451153191,3.4967404551540984,3.5,0.9990687014725995,0.6,0.0002253456612347185,0.9661860086932367,0.0002332321718666758,198.93154049977008,0.0,0.0,0.0,0.001609753656960304,7.858111832265258e-05,0.0001467645429120659,0.0005911743512559094,0.09557356306508426,0.07170222716359821,0.023871335901486043,0.09557356306657357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3236689034,579.5943636826238,0.0,0.09557356306508426,0.07170222716360646,0.023871335901488787,0.3753856992676935,0.3753856992676935,0.12497456575388373,0.0,4.992522159513442,4.9909230595750955,4.997325435579796,4.992602709528626,4.990955114109056,4.997551655358507,24794.045162089013,21074.93838777566,0.85,1.0664060901436985,0.6626494982006415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663612366580042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13961372293,1535.1119252019284,0.3753856992676935,0.12497456575388373,6.112871282664199,3.4967404551540984
4833.0,-30.008243103338334,4.996917340822975,35.004865908924266,24.104296846222155,5.001464976648616,-26.50731944696858,-40.030817105993606,1.5005413202788935,-0.01761456496262781,-5.010149482168823,40.00972879357909,42259.23632382136,25748.810836836026,25748.810836836026,68008.04716065738,77340.41420623883,77340.41420623883,25748.810836836026,103089.22504307485,103089.22504307485,103089.22504307485,127883.2694491309,127883.2694491309,0.0,0.0,91514.38002878746,56433.20214637022,38979.08653601916,24794.044406056037,63773.13094207519,21074.937745147632,1535.1118765733902,0.0,0.8868318562268467,2.8157982561629957,0.0014959128700940735,0.0,-0.01761456496262781,354515.7101567779,1554952.7481274668,4.386132133438651,1554952.7481274668,4.386132133438651,0.8500000000000001,0.09557356306509524,4.028046144702076,101325.0,128381.2560698722,1.2670244862558322,1.0,0.0,4.028046144702303,1.284735457186364,1.2850249818196404,3.135311726761011,22719.297828589322,2316.7236343286772,19311.40127078715,1969.2148971144227,0.85,0.8499999170963035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.850776860175,4632.441516551485,5.561477481202558,4.996917340822975,-2.330112997908956,7.327030338731931,3.496738257640197,3.5,0.9990680736114849,0.6,0.0002253456612347185,0.9661860086932367,0.0002332321718666758,198.93154049977008,0.0,0.0,0.0,0.001609753656960304,7.858111832265258e-05,0.0001467645429120659,0.0005911743512559094,0.09557355729592514,0.07170222184545588,0.02387133545046925,0.09557359025931918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3236689034,579.5943636826238,0.0,0.09557355729592514,0.07170222716360646,0.023871335901488787,0.37538567142539825,0.37538567142539825,0.12497456339265735,0.0,4.992524711052056,4.990925618325605,4.997327965454588,4.9925349172061715,4.990935853328324,4.997338084953981,24794.044406056037,21074.937745147632,0.85,1.0664059637032521,0.6626495469103627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611902012786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.139161346404,1535.1118765733902,0.37538567142539825,0.12497456339265735,6.112871282664199,3.496738257640197
4834.0,-30.008251981092833,4.99692716606608,35.00486578971801,24.104289372358494,5.0014581876103605,-26.50732811584267,-40.03082594191653,1.500534322360174,-0.017547501364731488,-5.010155464659361,40.009728345709846,42259.23701534621,25748.82097082739,25748.82097082739,68008.0579861736,77340.41150850247,77340.41150850247,25748.82097082739,103089.23247932986,103089.23247932986,103089.23247932986,127883.27989979374,127883.27989979374,0.0,0.0,91514.37817673209,56433.20368357571,38979.08277017376,24794.04742046387,63773.13019063763,21074.94030739429,1535.1122021237566,0.0,0.8868318274074721,2.815796677118561,0.0014959128700940735,0.0,-0.017547501364731488,354515.627483308,1554952.728812674,4.386133101807726,1554952.728812674,4.386133101807726,0.85,0.09557355382499433,4.028046144702076,101325.0,128381.25384282848,1.2670244642766195,1.0,0.0,4.028046144702484,1.284735489920596,1.2850250145612492,3.1353116468752895,22719.297368799318,2316.7235874431453,19311.399318078365,1969.214697993542,0.85,0.8499998483491369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.846695268952,4632.441516551485,5.5614845729425655,4.99692716606608,-2.3301168220162736,7.3270439880823535,3.496733119874902,3.5,0.9990666056785434,0.6,0.0002253456612347185,0.9661869015121007,0.00023323195634514221,198.93154776329183,0.0,0.0,0.0,0.001609753656960304,7.858103972762879e-05,0.00014676462150708968,0.0005911746678402919,0.09557355382498627,0.07170221840172482,0.02387133542326145,0.09557355382589999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3214560612,579.594364406518,0.0,0.09557355382498627,0.07170221840173087,0.023871335423263463,0.3753856432554993,0.3753856432554993,0.12497455987411236,0.0,4.992543636224752,4.990937687341329,4.997367484515735,4.992607963294631,4.9909745905340515,4.997514186869807,24794.04742046387,21074.94030739429,0.85,1.066406146019122,0.6626495655618638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611902012786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.138886576293,1535.1122021237566,0.3753856432554993,0.12497455987411236,6.112871282664199,3.496733119874902
4835.0,-30.008251981092833,4.99692716606608,35.00486578971801,24.10428849924358,5.0014581876103605,-26.50732811584267,-40.03082594191653,1.500534322360174,-0.017614726422266358,-5.010155464659361,40.009728345709846,42259.23701534621,25748.80804905399,25748.80804905399,68008.0450644002,77340.4079679908,77340.4079679908,25748.80804905399,103089.21601704479,103089.21601704479,103089.21601704479,127883.26431426659,127883.26431426659,0.0,0.0,91514.37463622043,56433.20368357571,38979.0788362719,24794.048297221805,63773.127133493705,21074.941052638533,1535.1122546039176,0.0,0.8868318274074721,2.81579756002085,0.0014959128700940735,0.0,-0.017614726422266358,354515.627483308,1554952.728812674,4.386133101807726,1554952.728812674,4.386133101807726,0.85,0.09557355382499433,4.028046144702076,101325.0,128381.25384282848,1.2670244642766195,1.0,0.0,4.028046144703945,1.284735489920596,1.2850250145612492,3.1353116468752895,22719.296489834294,2316.7234978136566,19311.399318078365,1969.214697993542,0.85,0.849999881233964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.844968324372,4632.441516551485,5.561483856417977,4.99692716606608,-2.330117700026779,7.3270448660928595,3.4967309460579434,3.5,0.9990659845879838,0.6,0.0002253456612347185,0.9661869015121007,0.00023323195634514221,198.93154776329183,0.0,0.0,0.0,0.001609753656960304,7.858103972762879e-05,0.00014676462150708968,0.0005911746678402919,0.09557354808476473,0.0717022130814765,0.02387133500328823,0.09557358706063072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3214560612,579.594364406518,0.0,0.09557354808476473,0.07170221840173087,0.023871335423263463,0.3753856154021793,0.3753856154021793,0.12497455767540973,0.0,4.992543056627255,4.990941213735766,4.997354571426342,4.992540738237096,4.990955319313855,4.997302919076446,24794.048297221805,21074.941052638533,0.85,1.0664059945193172,0.6626495973278316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611436288729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.138433955166,1535.1122546039176,0.3753856154021793,0.12497455767540973,6.112871282664199,3.4967309460579434
4836.0,-30.008260869745495,4.996937000282656,35.0048656699961,24.10428050151097,5.00145080567432,-26.507336853829678,-40.03083100598303,1.5005267897585026,-0.017541956134380143,-5.010162065352809,40.00972809227822,42259.22201984273,25748.81989401099,25748.81989401099,68008.04191385373,77340.40552634731,77340.40552634731,25748.81989401099,103089.2254203583,103089.2254203583,103089.2254203583,127883.27658285771,127883.27658285771,0.0,0.0,91514.37280456729,56433.1892980627,38979.0927850051,24794.051162499403,63773.143947504504,21074.943488124492,1535.1125786456087,0.0,0.8868317947385802,2.815795833873529,0.0014959128700940735,0.0,-0.017541956134380143,354515.5362668563,1554952.7178832612,4.386134199525726,1554952.7178832612,4.386134199525726,0.85,0.0955735451244334,4.028046144702076,101325.0,128381.25250660225,1.267024451089092,1.0,0.0,4.02804614470064,1.2847355251559216,1.2850250498045153,3.1353115608858197,22719.296035109328,2316.7234514446145,19311.39790278564,1969.214553673848,0.85,0.8499998359519026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.840899738852,4632.441516551485,5.561491302101411,4.996937000282656,-2.3301219677681035,7.327058968050759,3.496725824668054,3.5,0.9990645213337297,0.6,0.0002253456612347185,0.966187795427872,0.00023323174055922031,198.9315550357307,0.0,0.0,0.0,0.001609753656960304,7.858099468308194e-05,0.00014676466655163655,0.0005911748492818053,0.09557354512442372,0.07170221013526279,0.02387133498916093,0.09557354512544979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3202038993,579.5943648161414,0.0,0.09557354512442372,0.07170221013527006,0.023871334989163346,0.3753855872919161,0.3753855872919161,0.1249745533780432,0.0,4.992560976918924,4.9909541227281125,4.997387544083892,4.9926201092184215,4.990993210588954,4.997506885452879,24794.051162499403,21074.943488124492,0.85,1.0664056639552728,0.6626491874797459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663611436288729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.138158889127,1535.1125786456087,0.3753855872919161,0.1249745533780432,6.112871282664199,3.496725824668054
4837.0,-30.008260869745495,4.996937000282656,35.0048656699961,24.104279628396057,5.00145080567432,-26.507336853829678,-40.03083100598303,1.5005267897585026,-0.017608734559246386,-5.010162065352809,40.00972809227822,42259.22201984273,25748.80708564049,25748.80708564049,68008.02910548322,77340.40198180842,77340.40198180842,25748.80708564049,103089.20906744892,103089.20906744892,103089.20906744892,127883.26069697502,127883.26069697502,0.0,0.0,91514.36926002838,56433.1892980627,38979.08884662853,24794.05162952611,63773.140476154644,21074.943885097193,1535.112605769428,0.0,0.8868317947385802,2.815796710909594,0.0014959128700940735,0.0,-0.017608734559246386,354515.5362668563,1554952.7178832612,4.386134199525726,1554952.7178832612,4.386134199525726,0.85,0.0955735451244334,4.028046144702076,101325.0,128381.25250660225,1.267024451089092,1.0,0.0,4.028046144701516,1.2847355251559216,1.2850250498045153,3.1353115608858197,22719.29515514451,2316.7233617131756,19311.39790278564,1969.214553673848,0.85,0.8499998688741366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.839187952472,4632.441516551485,5.5614905918639055,4.996937000282656,-2.3301228380741885,7.327059838356844,3.4967236699334974,3.5,0.9990639056952849,0.6,0.0002253456612347185,0.966187795427872,0.00023323174055922031,198.9315550357307,0.0,0.0,0.0,0.001609753656960304,7.858099468308194e-05,0.00014676466655163655,0.0005911748492818053,0.09557353921355322,0.07170220483584658,0.023871334377706645,0.09557357658243072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3202038993,579.5943648161414,0.0,0.09557353921355322,0.07170221013527006,0.023871334989163346,0.3753855595476603,0.3753855595476603,0.12497455017687216,0.0,4.992559447693623,4.990958081671124,4.997369529616947,4.992553330793555,4.99097391744408,4.997297471763716,24794.05162952611,21074.943885097193,0.85,1.0664055211599943,0.6626492235495889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361097013935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.13770575375,1535.112605769428,0.3753855595476603,0.12497455017687216,6.112871282664199,3.4967236699334974
4838.0,-30.00826967702283,4.99694684731866,35.00486554802854,24.10427191006022,5.001443695681304,-26.507345491378157,-40.03083984190596,1.5005195100366298,-0.017536042299070687,-5.010168391976961,40.00972778742495,42259.22297767907,25748.81835567946,25748.81835567946,68008.04133335853,77340.39944991235,77340.39944991235,25748.81835567946,103089.21780559182,103089.21780559182,103089.21780559182,127883.2723435278,127883.2723435278,0.0,0.0,91514.36741530277,56433.1909430695,38979.084969148076,24794.054537935983,63773.13950708406,21074.946357245586,1535.112928170689,0.0,0.8868317636503387,2.8157950177736986,0.0014959128700940735,0.0,-0.017536042299070687,354515.4488375339,1554952.7047355217,4.386135244131829,1554952.7047355217,4.386135244131829,0.85,0.09557353583504957,4.028046144702076,101325.0,128381.25072496725,1.2670244335057217,1.0,0.0,4.028046144702239,1.2847355592083507,1.2850250838646184,3.1353114777831346,22719.29469717418,2316.7233150131983,19311.396233320513,1969.2143834357823,0.85,0.8499998125259786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.835132384573,4632.441516551485,5.561497897748611,4.99694684731866,-2.3301268951043093,7.32707374242297,3.4967185649339685,3.5,0.999062447123991,0.6,0.0002253456612347185,0.9661886811607504,0.00023323152674899368,198.93156224159114,0.0,0.0,0.0,0.001609753656960304,7.858091608817233e-05,0.00014676474514654616,0.0005911751658657279,0.09557353583502616,0.07170220173919102,0.023871334095835136,0.0955735358359194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3186976734,579.594365308876,0.0,0.09557353583502616,0.07170220173920859,0.023871334095840982,0.3753855315618466,0.3753855315618466,0.12497454478142038,0.0,4.992576433633417,4.990971240537704,4.9973980108527485,4.992632349677876,4.99101184895278,4.9974999076295035,24794.054537935983,21074.946357245586,0.85,1.0664057291048694,0.6626492486383679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266361097013935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.137430391424,1535.112928170689,0.3753855315618466,0.12497454478142038,6.112871282664199,3.4967185649339685
