time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4839.0,-30.00826967702283,4.99694684731866,35.00486554802854,24.10427100202071,5.001443695681304,-26.507345491378157,-40.03083984190596,1.5005195100366298,-0.0176022865135792,-5.010168391976961,40.00972778742495,42259.22297767907,25748.80566769819,25748.80566769819,68008.02864537726,77340.39591580631,77340.39591580631,25748.80566769819,103089.2015835045,103089.2015835045,103089.2015835045,127883.25673840611,127883.25673840611,0.0,0.0,91514.36388119674,56433.1909430695,38979.0810423636,24794.055154901605,63773.13619726521,21074.946881666365,1535.1129645922308,0.0,0.8868317636503387,2.8157958877933433,0.0014959128700940735,0.0,-0.0176022865135792,354515.4488375339,1554952.7047355217,4.386135244131829,1554952.7047355217,4.386135244131829,0.85,0.09557353583504957,4.028046144702076,101325.0,128381.25072496725,1.2670244335057217,1.0,0.0,4.0280461447010705,1.2847355592083507,1.2850250838646184,3.1353114777831346,22719.293819799415,2316.723225545871,19311.396233320513,1969.2143834357823,0.85,0.8499998453513116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.833436690002,4632.441516551485,5.561497194185616,4.99694684731866,-2.330127757231239,7.3270746045499,3.4967164304569676,3.5,0.9990618372734194,0.6,0.0002253456612347185,0.9661886811607504,0.00023323152674899368,198.93156224159114,0.0,0.0,0.0,0.001609753656960304,7.858091608817233e-05,0.00014676474514654616,0.0005911751658657279,0.09557352973027852,0.07170219646383497,0.023871333266443563,0.0955735676336153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3186976734,579.594365308876,0.0,0.09557352973027852,0.07170220173920859,0.023871334095840982,0.3753855039435547,0.3753855039435547,0.12497454043927368,0.0,4.992574367999509,4.990975514948275,4.9973769011314175,4.992566105463368,4.990992612590162,4.997292462265591,24794.055154901605,21074.946881666365,0.85,1.0664055854962589,0.6626492830297921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610503382334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.136978589977,1535.1129645922308,0.3753855039435547,0.12497454043927368,6.112871282664199,3.4967164304569676
4840.0,-30.00827849468105,4.996956705914805,35.004865424468676,24.10426331860947,5.001436612390777,-26.507354135601588,-40.03084864290429,1.5005122533113204,-0.017527842659660564,-5.010174681120129,40.00972749711059,42259.223897540076,25748.816968462615,25748.816968462615,68008.04086600269,77340.39336563667,77340.39336563667,25748.816968462615,103089.21033409929,103089.21033409929,103089.21033409929,127883.26839021724,127883.26839021724,0.0,0.0,91514.36203320119,56433.19256510483,38979.077186773735,24794.05805611796,63773.135242891694,21074.949347700265,1535.1132854134935,0.0,0.8868317327000766,2.815794176029003,0.0014959128700940735,0.0,-0.017527842659660564,354515.36192628724,1554952.6922163311,4.386136284101689,1554952.6922163311,4.386136284101689,0.85,0.09557352617038026,4.028046144702076,101325.0,128381.2536758002,1.2670244626281786,1.0,0.0,4.028046144701624,1.28473559315321,1.2850251178171275,3.1353113949429705,22719.2933610173,2316.723178763115,19311.39903394039,1969.2146690195318,0.85,0.8499999857863398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.829394156737,4632.441516551485,5.561504491063959,4.996956705914805,-2.330131777105301,7.3270884830201055,3.4967113418691653,3.5,0.9990603833911901,0.6,0.0002253456612347185,0.9661895679385052,0.0002332313126869333,198.93156945594544,0.0,0.0,0.0,0.001609753656960304,7.85808378039859e-05,0.00014676482343073258,0.0005911754811980433,0.09557352617041023,0.0717021933941083,0.023871332776301928,0.09557352617130256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3172632826,579.5943657781132,0.0,0.09557352617041023,0.07170219339408582,0.023871332776294437,0.3753854760890624,0.3753854760890624,0.12497453395024045,0.0,4.992591253369653,4.990988834283598,4.997404497784316,4.992646838460473,4.991030155807664,4.997502927470521,24794.05805611796,21074.949347700265,0.85,1.0664057930817041,0.6626493073703851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610503382334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.136702934076,1535.1132854134935,0.3753854760890624,0.12497453395024045,6.112871282664199,3.4967113418691653
4841.0,-30.00827849468105,4.996956705914805,35.004865424468676,24.104262445494555,5.001436612390777,-26.507354135601588,-40.03084487104786,1.5005122533113204,-0.01759362001877207,-5.010174681120129,40.00972749711059,42259.20821266363,25748.804398740016,25748.804398740016,68008.01261140365,77340.3898276001,77340.3898276001,25748.804398740016,103089.19422634011,103089.19422634011,103089.19422634011,127883.25289104925,127883.25289104925,0.0,0.0,91514.35849516462,56433.17688022839,38979.090683262475,24794.058664709133,63773.14934797161,21074.949865002764,1535.1133213290705,0.0,0.8868317327000766,2.8157950399168166,0.0014959128700940735,0.0,-0.01759362001877207,354515.36192628724,1554952.6922163311,4.386136284101689,1554952.6922163311,4.386136284101689,0.85,0.09557352617038026,4.028046144702076,101325.0,128381.24894333225,1.2670244159223514,1.0,0.0,4.028046144701624,1.28473559315321,1.2850251178171275,3.1353113949429705,22719.29248266674,2316.7230891962845,19311.394540741207,1969.2142108407263,0.85,0.8499998208779818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8277142691895,4632.441516551485,5.56150379405736,4.996956705914805,-2.3301326311978183,7.327089337112623,3.4967092272912,3.5,0.9990597792260572,0.6,0.0002253456612347185,0.9661895679385052,0.0002332313126869333,198.93156945594544,0.0,0.0,0.0,0.001609753656960304,7.858087135434244e-05,0.00014676478988037605,0.0005911753460556589,0.09557351991338935,0.07170218814289843,0.023871331770490917,0.09557355772937677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3172632826,579.5943657781132,0.0,0.09557351991338935,0.07170219339408582,0.023871332776294437,0.3753854485971849,0.3753854485971849,0.12497452868447824,0.0,4.992589214916109,4.990993247036272,4.997383081340615,4.992581061101362,4.991010898046568,4.997297415585422,24794.058664709133,21074.949865002764,0.85,1.0664051141699926,0.6626489148604003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610036077388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.136250631094,1535.1133213290705,0.3753854485971849,0.12497452868447824,6.112871282664199,3.4967092272912
4842.0,-30.008287232776972,4.9969665760717685,35.00486529935124,24.10425479700791,5.001429630691257,-26.507362698059776,-40.03085744390262,1.5005050959740034,-0.01751822794852842,-5.0101808748030905,40.00972720462315,42259.22508986372,25748.815581164326,25748.815581164326,68008.04067102805,77340.3872619875,77340.3872619875,25748.815581164326,103089.20284315183,103089.20284315183,103089.20284315183,127883.26441445039,127883.26441445039,0.0,0.0,91514.35664064561,56433.19446852171,38979.06908013766,24794.061571298553,63773.130651436215,21074.952335603768,1535.1136405762684,0.0,0.8868317022433915,2.815793326840953,0.0014959128700940735,0.0,-0.01751822794852842,354515.2763341676,1554952.679603271,4.386137307486761,1554952.679603271,4.386137307486761,0.85,0.09557351617683196,4.028046144702076,101325.0,128381.25172713696,1.2670244433963678,1.0,0.0,4.028046144701177,1.284735626633163,1.2850251513046256,3.1353113132373838,22719.292022265112,2316.723042248384,19311.401734664298,1969.2149444167273,0.85,0.8500001547468534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.823684785903,4632.441516551485,5.561511049713986,4.9969665760717685,-2.3301365714561166,7.327103147527885,3.4967041551343914,3.5,0.9990583300383975,0.6,0.0002253456612347185,0.9661904467156576,0.00023323110055655102,198.9315766052047,0.0,0.0,0.0,0.001609753656960304,7.858075951987219e-05,0.0001467649017148463,0.0005911757965300657,0.09557351617685857,0.07170218505434992,0.023871331122508655,0.09557351617772447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3158181531,579.5943662508639,0.0,0.09557351617685857,0.07170218505432996,0.02387133112250201,0.3753854208639461,0.3753854208639461,0.1249745214422694,0.0,4.992606256271131,4.991006607725637,4.997411178370669,4.992662646854569,4.991048276146159,4.9975117910656195,24794.061571298553,21074.952335603768,0.85,1.0664058668020944,0.6626493737752862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663610036077388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13597468127,1535.1136405762684,0.3753854208639461,0.1249745214422694,6.112871282664199,3.4967041551343914
4843.0,-30.008287232776972,4.9969665760717685,35.00486529935124,24.104253958817594,5.001429630691257,-26.507362698059776,-40.03085744390262,1.5005050959740034,-0.01758348039231805,-5.0101808748030905,40.00972720462315,42259.22508986372,25748.803129816784,25748.803129816784,68008.0282196805,77340.38373412211,77340.38373412211,25748.803129816784,103089.1868639389,103089.1868639389,103089.1868639389,127883.24908417508,127883.24908417508,0.0,0.0,91514.35311278023,56433.19446852171,38979.06516028724,24794.062220236185,63773.12738052342,21074.952887200758,1535.1136790039966,0.0,0.8868317022433915,2.815794183834392,0.0014959128700940735,0.0,-0.01758348039231805,354515.2763341676,1554952.679603271,4.386137307486761,1554952.679603271,4.386137307486761,0.85,0.09557351617683196,4.028046144702076,101325.0,128381.25172713696,1.2670244433963678,1.0,0.0,4.028046144700885,1.284735626633163,1.2850251513046256,3.1353113132373838,22719.291146439646,2316.722952939041,19311.401734664298,1969.2149444167273,0.85,0.8500001875142394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.822020720881,4632.441516551485,5.561510359270269,4.9969665760717685,-2.3301374175062852,7.327103993578054,3.4967020604749335,3.5,0.9990577315642667,0.6,0.0002253456612347185,0.9661904467156576,0.00023323110055655102,198.9315766052047,0.0,0.0,0.0,0.001609753656960304,7.858075951987219e-05,0.0001467649017148463,0.0005911757965300657,0.09557350983259744,0.07170217982440552,0.023871330008191922,0.0955735476581974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3158181531,579.5943662508639,0.0,0.09557350983259744,0.07170218505432996,0.02387133112250201,0.37538539348340155,0.37538539348340155,0.12497451560844305,0.0,4.992604483899072,4.991011100929313,4.997390585603796,4.9925973944107795,4.991029073743277,4.997308214554607,24794.062220236185,21074.952887200758,0.85,1.0664057262534445,0.6626494077624593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609568224468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.13552367826,1535.1136790039966,0.37538539348340155,0.12497451560844305,6.112871282664199,3.4967020604749335
4844.0,-30.00829597664994,4.996976456977607,35.004865172963584,24.104246380180143,5.001422712871553,-26.507371259329716,-40.03086247304452,1.500497995551296,-0.017507535298932453,-5.010187011646033,40.0097269173906,42259.210573200115,25748.814291299404,25748.814291299404,68008.02486449952,77340.38113560117,77340.38113560117,25748.814291299404,103089.19542690058,103089.19542690058,103089.19542690058,127883.26054990059,127883.26054990059,0.0,0.0,91514.35125355238,56433.18069115132,38979.07840266784,24794.065123000004,63773.14352566784,21074.955354550002,1535.1139966997057,0.0,0.8868316720571486,2.8157924701329398,0.0014959128700940735,0.0,-0.017507535298932453,354515.1915278635,1554952.667215189,4.386138321784656,1554952.667215189,4.386138321784656,0.85,0.09557350601688572,4.028046144702076,101325.0,128381.24966712148,1.2670244230655956,1.0,0.0,4.028046144701903,1.2847356598468875,1.285025184525835,3.135311232181514,22719.290684869004,2316.7229058719345,19311.399884983446,1969.214755801772,0.85,0.8500001233684992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.81800430292,4632.441516551485,5.561517594723732,4.996976456977607,-2.3301413066355443,7.327117763613151,3.4966970047683867,3.5,0.9990562870766819,0.6,0.0002253456612347185,0.9661913260746674,0.00023323088828609888,198.93158375919103,0.0,0.0,0.0,0.001609753656960304,7.858071478612502e-05,0.00014676494644859345,0.0005911759767196635,0.09557350601683871,0.07170217673878958,0.023871329278049136,0.09557350601784582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3143989875,579.5943667151187,0.0,0.09557350601683871,0.07170217673882484,0.023871329278060877,0.3753853658559588,0.3753853658559588,0.12497450796620636,0.0,4.9926218157468725,4.9910244367073915,4.997419920569769,4.992679476347121,4.991066113484578,4.997525593024193,24794.065123000004,21074.955354550002,0.85,1.066405403665372,0.6626490123729175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663609568224468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.135247437163,1535.1139966997057,0.3753853658559588,0.12497450796620636,6.112871282664199,3.4966970047683867
4845.0,-30.00829597664994,4.996976456977607,35.004865172963584,24.10424550706523,5.001422712871553,-26.507371259329716,-40.03086247304452,1.500497995551296,-0.017572322848081967,-5.010187011646033,40.0097269173906,42259.210573200115,25748.801956986077,25748.801956986077,68008.01253018618,77340.37760454975,77340.37760454975,25748.801956986077,103089.17956153583,103089.17956153583,103089.17956153583,127883.24534971271,127883.24534971271,0.0,0.0,91514.34772250096,56433.18069115132,38979.07447927737,24794.065788176886,63773.140267454255,21074.955919950353,1535.1140361453333,0.0,0.8868316720571486,2.815793321020283,0.0014959128700940735,0.0,-0.017572322848081967,354515.1915278635,1554952.667215189,4.386138321784656,1554952.667215189,4.386138321784656,0.85,0.09557350601688572,4.028046144702076,101325.0,128381.24966712148,1.2670244230655956,1.0,0.0,4.028046144701757,1.2847356598468875,1.285025184525835,3.135311232181514,22719.289808252575,2316.7228164819358,19311.399884983446,1969.214755801772,0.85,0.8500001561654782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.816355881177,4632.441516551485,5.56151691076857,4.996976456977607,-2.3301421447344497,7.327118601712057,3.4966949298017673,3.5,0.9990556942290764,0.6,0.0002253456612347185,0.9661913260746674,0.00023323088828609888,198.93158375919103,0.0,0.0,0.0,0.001609753656960304,7.858071478612502e-05,0.00014676494644859345,0.0005911759767196635,0.09557349964490205,0.07170217152699632,0.02387132811790573,0.09557353735444353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3143989875,579.5943667151187,0.0,0.09557349964490205,0.07170217673882484,0.023871329278060877,0.3753853385704424,0.3753853385704424,0.12497450189246202,0.0,4.99262039035716,4.991028928112712,4.997400722444638,4.992614688797971,4.9910468937353585,4.997323929959975,24794.065788176886,21074.955919950353,0.85,1.066405264739537,0.6626490462281112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360909986206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.13479602715,1535.1140361453333,0.3753853385704424,0.12497450189246202,6.112871282664199,3.4966949298017673
4846.0,-30.00830472626017,4.9969863477917915,35.0048650455384,24.104237963352375,5.0014158283293595,-26.507379822434466,-40.03087127404285,1.500490924503616,-0.017496250598242113,-5.010193094301739,40.00972663439507,42259.21171929827,25748.813102297856,25748.813102297856,68008.02482159613,77340.37498670109,77340.37498670109,25748.813102297856,103089.18808899896,103089.18808899896,103089.18808899896,127883.25677519222,127883.25677519222,0.0,0.0,91514.34585974531,56433.182592342266,38979.0702971145,24794.06868619326,63773.138983307756,21074.95838326427,1535.1143523037492,0.0,0.8868316421310886,2.815791611971203,0.0014959128700940735,0.0,-0.017496250598242113,354515.10747005965,1554952.6550106353,4.386139327340113,1554952.6550106353,4.386139327340113,0.8500000000000001,0.09557349580347238,4.028046144702076,101325.0,128381.24755142991,1.2670244021853434,1.0,0.0,4.028046144702537,1.2847356929232063,1.2850252176096078,3.135311151460978,22719.289345806126,2316.7227693255218,19311.393512578292,1969.2141059972869,0.85,0.8499998929827038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.812352542809,4632.441516551485,5.56152412703205,4.9969863477917915,-2.3301459848947497,7.327132332686541,3.4966898905633967,3.5,0.9990542544466848,0.6,0.0002253456612347185,0.9661922060115323,0.00023323067587654377,198.931590917872,0.0,0.0,0.0,0.001609753656960304,7.858063650212436e-05,0.00014676502473259413,0.0005911762920512306,0.0955734958034711,0.07170216844085381,0.023871327362617288,0.0955734958043152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3130007575,579.5943671725246,0.0,0.0955734958034711,0.07170216844085477,0.02387132736261761,0.375385311030799,0.375385311030799,0.12497449414872733,0.0,4.992637993768653,4.991042196693684,4.997431346553412,4.99269684370347,4.991083707740472,4.997542278653327,24794.06868619326,21074.95838326427,0.85,1.0664054789493242,0.6626490775428096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360909986206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.134519494597,1535.1143523037492,0.375385311030799,0.12497449414872733,6.112871282664199,3.4966898905633967
4847.0,-30.00830472626017,4.9969863477917915,35.0048650455384,24.104237125162058,5.0014158283293595,-26.507379822434466,-40.03087127404285,1.500490924503616,-0.01756057893697971,-5.010193094301739,40.00972663439507,42259.21171929827,25748.80088361858,25748.80088361858,68008.01260291685,77340.37145247165,77340.37145247165,25748.80088361858,103089.17233609023,103089.17233609023,103089.17233609023,127883.24168405047,127883.24168405047,0.0,0.0,91514.34232551587,56433.182592342266,38979.06637019289,24794.06934796024,63773.135718153135,21074.958945766204,1535.1143915505793,0.0,0.8868316421310886,2.8157924568271238,0.0014959128700940735,0.0,-0.01756057893697971,354515.10747005965,1554952.6550106353,4.386139327340113,1554952.6550106353,4.386139327340113,0.85,0.09557349580347238,4.028046144702076,101325.0,128381.24755142991,1.2670244021853434,1.0,0.0,4.028046144699324,1.2847356929232063,1.2850252176096078,3.135311151460978,22719.288468400726,2316.7226798550705,19311.393512578292,1969.2141059972869,0.85,0.8499999258091939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8107195771745,4632.441516551485,5.561523449487831,4.9969863477917915,-2.330146815137505,7.327133162929297,3.496687835053972,3.5,0.9990536671582777,0.6,0.0002253456612347185,0.9661922060115323,0.00023323067587654377,198.931590917872,0.0,0.0,0.0,0.001609753656960304,7.858063650212436e-05,0.00014676502473259413,0.0005911762920512306,0.09557348944716171,0.07170216324396823,0.023871326203193478,0.09557352692382268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3130007575,579.5943671725246,0.0,0.09557348944716171,0.07170216844085477,0.02387132736261761,0.37538528382333025,0.37538528382333025,0.12497448807875047,0.0,4.992636898087824,4.991046651492411,4.997413578468013,4.992632515364733,4.991064470689025,4.997342506140853,24794.06934796024,21074.958945766204,0.85,1.0664053419527597,0.6626491114701313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608631030019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.13406767818,1535.1143915505793,0.37538528382333025,0.12497448807875047,6.112871282664199,3.496687835053972
4848.0,-30.0083134869261,4.996996247629601,35.00486491724293,24.104229651298397,5.001409000706723,-26.50738838979886,-40.030876303184755,1.5004839035795072,-0.01748475184410836,-5.010199126221492,40.00972635419548,42259.19713834676,25748.812019462865,25748.812019462865,68008.00915780963,77340.3688026951,77340.3688026951,25748.812019462865,103089.18082215797,103089.18082215797,103089.18082215797,127883.25306188031,127883.25306188031,0.0,0.0,91514.34045834655,56433.168793998426,38979.07962705346,24794.072239722347,63773.15186677581,21074.961403763995,1535.1147061790969,0.0,0.8868316124532077,2.8157907569241387,0.0014959128700940735,0.0,-0.01748475184410836,354515.024113864,1554952.6429269244,4.386140324556459,1554952.6429269244,4.386140324556459,0.85,0.09557348561461582,4.028046144702076,101325.0,128381.2453800623,1.2670243807556112,1.0,0.0,4.028046144701555,1.284735725765063,1.2850252504588653,3.1353110713126355,22719.288004858536,2316.722632586922,19311.396076191668,1969.2143674130991,0.85,0.8500000559903951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.806729331557,4632.441516551485,5.561530647993255,4.996996247629601,-2.330150609085981,7.327146856715581,3.4966828123002913,3.5,0.9990522320857975,0.6,0.0002253456612347185,0.9661930870611141,0.00023323046319877552,198.93159808559892,0.0,0.0,0.0,0.001609753656960304,7.858059176844193e-05,0.00014676506946627657,0.0005911764722405677,0.0955734856146042,0.07170216015396487,0.023871325460639328,0.09557348561561037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3116163394,579.594367625414,0.0,0.0955734856146042,0.07170216015397358,0.023871325460642228,0.37538525635574416,0.37538525635574416,0.12497448043240285,0.0,4.992654686813069,4.991059819996053,4.99744524513676,4.992714374377385,4.991101027110403,4.9975604438644154,24794.072239722347,21074.961403763995,0.85,1.0664050178965685,0.6626487150365031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608631030019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13379085397,1535.1147061790969,0.37538525635574416,0.12497448043240285,6.112871282664199,3.4966828123002913
4849.0,-30.008322149510576,4.997006073789474,35.004864800394785,24.104228533711307,5.001409736882682,-26.50739611248373,-40.03088503433389,1.5004836998558009,-0.017446200670235612,-5.010197440618359,40.00972643103363,42259.198126396564,25748.820860815216,25748.820860815216,68008.01898721178,77340.36146777045,77340.36146777045,25748.820860815216,103089.18232858567,103089.18232858567,103089.18232858567,127883.25579988284,127883.25579988284,0.0,0.0,91514.33692873362,56433.17358735963,38979.07037930443,24794.073471297175,63773.143850601606,21074.962450602598,1535.1147461854598,0.0,0.8868316207518864,2.815790447351626,0.0014959128700940735,0.0,-0.017446200670235612,354515.0474075035,1554952.6462407573,4.386140045709794,1554952.6462407573,4.386140045709794,0.85,0.09557347849340173,4.028046144702076,101325.0,128381.24571411886,1.267024384052493,1.0,0.0,4.0280461447029445,1.2847357267180235,1.2850252514120408,3.1353110689869994,22719.28712859923,2316.72254323334,19311.396280956717,1969.2143882933233,0.85,0.8500000977868434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.805111623154,4632.441516551485,5.561534500917252,4.997006073789474,-2.3301475658311803,7.327153639620654,3.4966807759976835,3.5,0.9990516502850524,0.6,0.0002253456612347185,0.9661939582476208,0.0002332302529022499,198.93160517307885,0.0,0.0,0.0,0.001609753656960304,7.858051410585516e-05,0.00014676514712886333,0.0005911767850690509,0.09557347849341137,0.07170215436480816,0.02387132412860321,0.09557347849317867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3119959834,579.5943675012207,0.0,0.09557347849341137,0.07170215436480092,0.023871324128600803,0.3753852292116655,0.3753852292116655,0.12497447451215496,0.0,4.992673356566286,4.991066102788864,4.997501122441804,4.99275123994812,4.991094438359426,4.997727836501838,24794.073471297175,21074.962450602598,0.85,1.0664053060725847,0.6626488138234996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663608161770272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.133338524425,1535.1147461854598,0.3753852292116655,0.12497447451215496,6.112871282664199,3.4966807759976835
4850.0,-30.008322149510576,4.997006073789474,35.004864800394785,24.10422769552099,5.001409736882682,-26.50739611248373,-40.03088503433389,1.5004836998558009,-0.017510164998896016,-5.010197440618359,40.00972643103363,42259.198126396564,25748.808722230344,25748.808722230344,68008.00684862692,77340.35794259328,77340.35794259328,25748.808722230344,103089.16666482363,103089.16666482363,103089.16666482363,127883.24569924235,127883.24569924235,0.0,0.0,91514.33340355646,56433.17358735963,38979.06646244092,24794.079034418723,63773.14549685964,21074.967179255913,1535.1150889073608,0.0,0.8868316207518864,2.8157912874260713,0.0014959128700940735,0.0,-0.017510164998896016,354515.0474075035,1554952.6462407573,4.386140045709794,1554952.6462407573,4.386140045709794,0.85,0.09557347849340173,4.028046144702076,101325.0,128381.24571411886,1.267024384052493,1.0,0.0,4.028046144703675,1.2847357267180235,1.2850252514120408,3.1353110689869994,22719.286253441143,2316.7224539920508,19311.396280956717,1969.2143882933233,0.85,0.8500001305292654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8034893650865,4632.441516551485,5.561533827812948,4.997006073789474,-2.3301483906329277,7.327154464422401,3.496678733968628,3.5,0.9990510668481793,0.6,0.0002253456612347185,0.9661939582476208,0.0002332302529022499,198.93160517307885,0.0,0.0,0.0,0.001609753656960304,7.858051410585516e-05,0.00014676514712886333,0.0005911767850690509,0.09557347269747442,0.07170214915135084,0.023871323546123573,0.09557352834421583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3119959834,579.5943675012207,0.0,0.09557347269747442,0.07170215436480092,0.023871324128600803,0.3753852019174387,0.3753852019174387,0.12497447146267658,0.0,4.992676140376545,4.991067932346141,4.997506772617953,4.99268727561946,4.991075250575022,4.997529373322436,24794.079034418723,21074.967179255913,0.85,1.0664050882040281,0.6626487967176956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607696002939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.132887867752,1535.1150889073608,0.3753852019174387,0.12497447146267658,6.112871282664199,3.496678733968628
4851.0,-30.00833084931342,4.997015862045087,35.0048647030688,24.104218335729115,5.001400834198326,-26.507404832619983,-40.03089383533222,1.5004748175048808,-0.017422958590373128,-5.010205665716954,40.00972676596236,42259.19956950983,25748.825409326368,25748.825409326368,68008.0249788362,77340.35623227902,77340.35623227902,25748.825409326368,103089.18164160539,103089.18164160539,103089.18164160539,127883.26307407043,127883.26307407043,0.0,0.0,91514.33161091943,56433.17494815023,38979.06295863244,24794.081432465042,63773.144391097485,21074.969217595284,1535.1154021822235,0.0,0.8868315776873701,2.815789182089716,0.0014959128700940735,0.0,-0.017422958590373128,354514.93374299636,1554952.6606843541,4.386141492734995,1554952.6606843541,4.386141492734995,0.85,0.09557347174664323,4.028046144702076,101325.0,128381.24654926025,1.2670243922946978,1.0,0.0,4.028046144703936,1.2847357682671,1.2850252929704806,3.1353109675892785,22719.28580840229,2316.722408610717,19311.391729113497,1969.21392413449,0.85,0.8499999468280623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.799525233684,4632.441516551485,5.561542193995264,4.997015862045087,-2.3301538070201255,7.327169669065213,3.4966737440916105,3.5,0.9990496411690316,0.6,0.0002253456612347185,0.9661948331779917,0.0002332300417023711,198.93161229101037,0.0,0.0,0.0,0.001609753656960304,7.858043582203938e-05,0.00014676522541267912,0.0005911771003998732,0.09557347174661662,0.07170214765660952,0.023871324090007105,0.0955734717478085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3136508076,579.5943669598721,0.0,0.09557347174661662,0.07170214765662948,0.02387132409001375,0.3753851742371189,0.3753851742371189,0.12497446769995287,0.0,4.992700581119323,4.991079449170627,4.997570033494583,4.992782707126594,4.991109880305828,4.9978074395014005,24794.081432465042,21074.969217595284,0.85,1.0664053909866469,0.6626488308362144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607696002939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.132610462766,1535.1154021822235,0.3753851742371189,0.12497446769995287,6.112871282664199,3.4966737440916105
4852.0,-30.00833084931342,4.997015862045087,35.0048647030688,24.104217497538798,5.001400834198326,-26.507404832619983,-40.03089383533222,1.5004748175048808,-0.01748683613089952,-5.010205665716954,40.00972676596236,42259.19956950983,25748.813300093116,25748.813300093116,68008.01286960294,77340.3526990071,77340.3526990071,25748.813300093116,103089.16599910021,103089.16599910021,103089.16599910021,127883.2467354978,127883.2467354978,0.0,0.0,91514.32807764749,56433.17494815023,38979.059032774734,24794.080736397587,63773.139769172325,21074.96862593795,1535.115357371338,0.0,0.8868315776873701,2.815790021023719,0.0014959128700940735,0.0,-0.01748683613089952,354514.93374299636,1554952.6606843541,4.386141492734995,1554952.6606843541,4.386141492734995,0.85,0.09557347174664323,4.028046144702076,101325.0,128381.24654926025,1.2670243922946978,1.0,0.0,4.02804614470379,1.2847357682671,1.2850252929704806,3.1353109675892785,22719.284931234597,2316.7223191645057,19311.391729113497,1969.21392413449,0.85,0.8499999796456661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.797906900793,4632.441516551485,5.561541522517444,4.997015862045087,-2.3301546298284666,7.327170491873554,3.4966717070050364,3.5,0.9990490591442961,0.6,0.0002253456612347185,0.9661948331779917,0.0002332300417023711,198.93161229101037,0.0,0.0,0.0,0.001609753656960304,7.858043582203938e-05,0.00014676522541267912,0.0005911771003998732,0.09557346635350351,0.0717021424228947,0.023871323930608812,0.09557349743304867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3136508076,579.5943669598721,0.0,0.09557346635350351,0.07170214765662948,0.02387132409001375,0.37538514683683866,0.37538514683683866,0.12497446686544882,0.0,4.992704230812535,4.991081689028249,4.997577918022614,4.992718829586067,4.991090648457089,4.997609456137752,24794.080736397587,21074.96862593795,0.85,1.0664052783939884,0.6626488788613439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607232032315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.132158771732,1535.115357371338,0.37538514683683866,0.12497446686544882,6.112871282664199,3.4966717070050364
4853.0,-30.00833954808529,4.997025666972644,35.00486459886273,24.104210372921102,5.001394399222787,-26.507413305003986,-40.030898864474125,1.5004681561414763,-0.017422961197326003,-5.010211279789034,40.0097263709117,42259.185181462846,25748.823408693177,25748.823408693177,68008.00859015602,77340.34989319512,77340.34989319512,25748.823408693177,103089.1733018883,103089.1733018883,103089.1733018883,127883.25697140385,127883.25697140385,0.0,0.0,91514.3261883975,56433.16147666546,38979.07190192449,24794.083669515556,63773.155571440046,21074.971119088223,1535.1156686678264,0.0,0.8868315505514704,2.8157885268674927,0.0014959128700940735,0.0,-0.017422961197326003,354514.85616130277,1554952.6436475944,4.386142404537477,1554952.6436475944,4.386142404537477,0.85,0.0955734631737808,4.028046144702076,101325.0,128381.24382113169,1.2670243653701623,1.0,0.0,4.028046144702578,1.284735799427039,1.2850253241374416,3.135310891545551,22719.28446221068,2316.7222713373762,19311.393931328214,1969.2141486978953,0.85,0.8500000941248453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.793955726434,4632.441516551485,5.5615484522470675,4.997025666972644,-2.330158123410036,7.32718379038268,3.4966667334417783,3.5,0.9990476381262223,0.6,0.0002253456612347185,0.9661957080055299,0.00023322983052769756,198.93161940809884,0.0,0.0,0.0,0.001609753656960304,7.858039108846256e-05,0.00014676527014625593,0.0005911772805887849,0.09557346317376515,0.07170213897360825,0.023871324200156908,0.09557346317474312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3116989324,579.5943675983941,0.0,0.09557346317376515,0.07170213897361999,0.02387132420016082,0.3753851191054653,0.3753851191054653,0.12497446505619594,0.0,4.9927231830585015,4.991093137988173,4.997619407859588,4.992788318591693,4.991128261240533,4.997774693656311,24794.083669515556,21074.971119088223,0.85,1.0664049470465986,0.6626484890515291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663607232032315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.131881076755,1535.1156686678264,0.3753851191054653,0.12497446505619594,6.112871282664199,3.4966667334417783
4854.0,-30.00833954808529,4.997025666972644,35.00486459886273,24.104209464881592,5.001394399222787,-26.507413305003986,-40.030898864474125,1.5004681561414763,-0.01748632940001471,-5.010211279789034,40.0097263709117,42259.185181462846,25748.811426306846,25748.811426306846,68007.99660776969,77340.34635780637,77340.34635780637,25748.811426306846,103089.15778411321,103089.15778411321,103089.15778411321,127883.24232851104,127883.24232851104,0.0,0.0,91514.32265300874,56433.16147666546,38979.06797371476,24794.084544397836,63773.15251811259,21074.97186273816,1535.1157211352988,0.0,0.8868315505514704,2.8157893591118883,0.0014959128700940735,0.0,-0.01748632940001471,354514.85616130277,1554952.6436475944,4.386142404537477,1554952.6436475944,4.386142404537477,0.85,0.0955734631737808,4.028046144702076,101325.0,128381.24382113169,1.2670243653701623,1.0,0.0,4.028046144703308,1.284735799427039,1.2850253241374416,3.135310891545551,22719.283584517467,2316.7221818375765,19311.393931328214,1969.2141486978953,0.85,0.8500001269621181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.792354347989,4632.441516551485,5.561547787802037,4.997025666972644,-2.330158937600259,7.327184604572903,3.496664717698333,3.5,0.9990470621995238,0.6,0.0002253456612347185,0.9661957080055299,0.00023322983052769756,198.93161940809884,0.0,0.0,0.0,0.001609753656960304,7.858039108846256e-05,0.00014676527014625593,0.0005911772805887849,0.09557345782909993,0.0717021337330573,0.02387132409604263,0.09557349468930203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3116989324,579.5943675983941,0.0,0.09557345782909993,0.07170213897361999,0.02387132420016082,0.37538509166939615,0.37538509166939615,0.12497446451112243,0.0,4.992723536524522,4.99109631396351,4.997611283134177,4.992724950389004,4.991109017865142,4.997578784235031,24794.084544397836,21074.97186273816,0.85,1.0664048102131118,0.6626485207777766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360676727145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.131429116384,1535.1157211352988,0.37538509166939615,0.12497446451112243,6.112871282664199,3.496664717698333
4855.0,-30.008348171385876,4.997035473882837,35.00486449470533,24.104201851319544,5.001387401963204,-26.50742176570476,-40.030907665472455,1.5004609962820157,-0.017416998812223028,-5.0102174899526375,40.009726163917456,42259.18677675112,25748.82317077678,25748.82317077678,68008.0099475279,77340.34382915689,77340.34382915689,25748.82317077678,103089.16699993367,103089.16699993367,103089.16699993367,127883.25433430061,127883.25433430061,0.0,0.0,91514.32078266716,56433.16373026115,38979.06339156223,24794.087334366945,63773.150725929176,21074.974234211903,1535.1160310017929,0.0,0.8868315197012708,2.8157877237221514,0.0014959128700940735,0.0,-0.017416998812223028,354514.7703411509,1554952.634721024,4.386143441145448,1554952.634721024,4.386143441145448,0.85,0.09557345514719748,4.028046144702076,101325.0,128381.2418167923,1.2670243455888706,1.0,0.0,4.028046144700854,1.2847358329188006,1.285025357636751,3.1353108098111724,22719.283120187734,2316.722134489121,19311.38764818879,1969.2135079959812,0.85,0.8499998677788041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.788416152787,4632.441516551485,5.561555055289819,4.997035473882837,-2.3301628605127083,7.327198334395545,3.4966597604766205,3.5,0.999045645850463,0.6,0.0002253456612347185,0.9661965752438328,0.0002332296211853674,198.9316264634394,0.0,0.0,0.0,0.001609753656960304,7.85803128047601e-05,0.00014676534842995837,0.0005911775959191506,0.09557345514722597,0.07170213076034336,0.023871324386882605,0.0955734551479163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3106762088,579.5943679329623,0.0,0.09557345514722597,0.07170213076032199,0.02387132438687549,0.3753850639753087,0.3753850639753087,0.12497446199510219,0.0,4.992741288749755,4.991108617788711,4.9976454005474125,4.992800491140429,4.991146027451123,4.99777006346784,24794.087334366945,21074.974234211903,0.85,1.0664050493568744,0.6626485644148862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360676727145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.131151131445,1535.1160310017929,0.3753850639753087,0.12497446199510219,6.112871282664199,3.4966597604766205
4856.0,-30.008348171385876,4.997035473882837,35.00486449470533,24.104201013129227,5.001387401963204,-26.50742176570476,-40.030907665472455,1.5004609962820157,-0.017479916934746598,-5.0102174899526375,40.009726163917456,42259.18677675112,25748.811289061072,25748.811289061072,68007.9980658122,77340.34030331715,77340.34030331715,25748.811289061072,103089.15159237821,103089.15159237821,103089.15159237821,127883.23941305306,127883.23941305306,0.0,0.0,91514.31725682742,56433.16373026115,38979.059473962516,24794.08782067485,63773.14729463737,21074.97464757362,1535.1160594229568,0.0,0.8868315197012708,2.8157885500550814,0.0014959128700940735,0.0,-0.017479916934746598,354514.7703411509,1554952.634721024,4.386143441145448,1554952.634721024,4.386143441145448,0.85,0.09557345514719748,4.028046144702076,101325.0,128381.2418167923,1.2670243455888706,1.0,0.0,4.0280461447043585,1.2847358329188006,1.285025357636751,3.1353108098111724,22719.282244865157,2316.7220452310585,19311.38764818879,1969.2135079959812,0.85,0.8499999005273772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.786828230532,4632.441516551485,5.56155439642608,4.997035473882837,-2.330163667863442,7.327199141746279,3.4966577616728163,3.5,0.9990450747636618,0.6,0.0002253456612347185,0.9661965752438328,0.0002332296211853674,198.9316264634394,0.0,0.0,0.0,0.001609753656960304,7.85803128047601e-05,0.00014676534842995837,0.0005911775959191506,0.09557344963084476,0.07170212553725826,0.0238713240935865,0.09557348496475424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3106762088,579.5943679329623,0.0,0.09557344963084476,0.07170213076032199,0.02387132438687549,0.37538503663068007,0.37538503663068007,0.12497446045959781,0.0,4.992740545603681,4.991112261440321,4.997631480433881,4.992737573017905,4.991126836047499,4.997575799987658,24794.08782067485,21074.97464757362,0.85,1.0664049204222186,0.6626486000684596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606302416628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.130700393056,1535.1160594229568,0.37538503663068007,0.12497446045959781,6.112871282664199,3.4966577616728163
4857.0,-30.008356807432012,4.997045286486878,35.004864388881124,24.10419360911476,5.0013806474336855,-26.507430213599452,-40.03091269461436,1.5004540536011057,-0.017410670218396262,-5.010223444502282,40.00972590705325,42259.172627785236,25748.822487515183,25748.822487515183,68007.99511530042,77340.33765974178,77340.33765974178,25748.822487515183,103089.16014725696,103089.16014725696,103089.16014725696,127883.25079691764,127883.25079691764,0.0,0.0,91514.31537500849,56433.15034305195,38979.07225772949,24794.090649660673,63773.16290739016,21074.977052211572,1535.1163677345044,0.0,0.8868314903326493,2.8157869456101228,0.0014959128700940735,0.0,-0.017410670218396262,354514.68805436004,1554952.6236433147,4.386144427970454,1554952.6236433147,4.386144427970454,0.85,0.09557344653553008,4.028046144702076,101325.0,128381.23953407248,1.2670243230601774,1.0,0.0,4.028046144702408,1.2847358653946652,1.2850253901199342,3.135310730556026,22719.28177768607,2316.7219975920493,19311.39013315901,1969.2137613924235,0.85,0.8500000273831654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.782903017147,4632.441516551485,5.561561530398141,4.997045286486878,-2.3301673955024667,7.327212681989344,3.4966528207959544,3.5,0.9990436630845584,0.6,0.0002253456612347185,0.9661974437647896,0.00023322941153379462,198.93163352920845,0.0,0.0,0.0,0.001609753656960304,7.858026807124775e-05,0.00014676539316347073,0.0005911777761078027,0.09557344653549993,0.07170212242112531,0.02387132411437462,0.09557344653654094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3094070887,579.5943683481324,0.0,0.09557344653549993,0.07170212242114793,0.023871324114382156,0.37538500904843725,0.37538500904843725,0.12497445681697446,0.0,4.992757255466984,4.991124821425728,4.997660655093966,4.992812774283891,4.991163741512537,4.997766032814752,24794.090649660673,21074.977052211572,0.85,1.0664046130824651,0.6626482159768833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663606302416628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.130422120677,1535.1163677345044,0.37538500904843725,0.12497445681697446,6.112871282664199,3.4966528207959544
4858.0,-30.008356807432012,4.997045286486878,35.004864388881124,24.10419270107525,5.0013806474336855,-26.507430213599452,-40.03091269461436,1.5004540536011057,-0.017473167316779836,-5.010223444502282,40.00972590705325,42259.172627785236,25748.810713145573,25748.810713145573,68007.9833409308,77340.33412966001,77340.33412966001,25748.810713145573,103089.14484280559,103089.14484280559,103089.14484280559,127883.23611116511,127883.23611116511,0.0,0.0,91514.31184492673,56433.15034305195,38979.06833541643,24794.09126835952,63773.159603775945,21074.97757810559,1535.1164043638641,0.0,0.8868314903326493,2.815787766413231,0.0014959128700940735,0.0,-0.017473167316779836,354514.68805436004,1554952.6236433147,4.386144427970454,1554952.6236433147,4.386144427970454,0.85,0.09557344653553008,4.028046144702076,101325.0,128381.23953407248,1.2670243230601774,1.0,0.0,4.0280461447027,1.2847358653946652,1.2850253901199342,3.135310730556026,22719.28090131037,2316.7219082265983,19311.39013315901,1969.2137613924235,0.85,0.8500000601711473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.781329443144,4632.441516551485,5.561560877485885,4.997045286486878,-2.330168195560098,7.327213482046975,3.4966508400546448,3.5,0.99904309715847,0.6,0.0002253456612347185,0.9661974437647896,0.00023322941153379462,198.93163352920845,0.0,0.0,0.0,0.001609753656960304,7.858026807124775e-05,0.00014676539316347073,0.0005911777761078027,0.09557344081435046,0.07170211722012987,0.023871323594220582,0.09557347667671724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3094070887,579.5943683481324,0.0,0.09557344081435046,0.07170212242114793,0.023871324114382156,0.3753849818194564,0.3753849818194564,0.12497445409379211,0.0,4.992755859810245,4.991128762543553,4.997643228955553,4.9927502771855075,4.9911445270151376,4.997573524415088,24794.09126835952,21074.97757810559,0.85,1.0664044836960551,0.6626482503037706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605837291934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.129970839505,1535.1164043638641,0.3753849818194564,0.12497445409379211,6.112871282664199,3.4966508400546448
4859.0,-30.008365367384673,4.997055103915968,35.00486428192065,24.104185366909974,5.001373936880674,-26.507438588614455,-40.03092523254452,1.50044715811043,-0.017402059780579293,-5.010229355291456,40.00972566230883,42259.19011238273,25748.82190850915,25748.82190850915,68008.01202089188,77340.33149483788,77340.33149483788,25748.82190850915,103089.15340334704,103089.15340334704,103089.15340334704,127883.24749572409,127883.24749572409,0.0,0.0,91514.30995884995,56433.168576394666,38979.04598050586,24794.094092377058,63773.14007288292,21074.9799785205,1535.116711174405,0.0,0.8868314611422707,2.8157861426256248,0.0014959128700940735,0.0,-0.017402059780579293,354514.60637092177,1554952.6130885936,4.386145408806307,1554952.6130885936,4.386145408806307,0.85,0.09557343751716199,4.028046144702076,101325.0,128381.24610385152,1.2670243878988554,1.0,0.0,4.028046144700236,1.284735897649789,1.285025422382327,3.1353106518395863,22719.280433074226,2316.7218604797995,19311.392570697797,1969.2140099522057,0.85,0.8500001849787768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.777417219152,4632.441516551485,5.5615679952007335,4.997055103915968,-2.3301718832711353,7.327226987187103,3.496645915532123,3.5,0.9990416901520351,0.6,0.0002253456612347185,0.9661983046339138,0.00023322920372966343,198.93164053272048,0.0,0.0,0.0,0.001609753656960304,7.858015654821995e-05,0.00014676550468649852,0.0005911782253277048,0.09557343751720167,0.07170211412356685,0.02387132339363482,0.09557343751771875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3081978493,579.5943687437136,0.0,0.09557343751720167,0.07170211412353708,0.023871323393624914,0.3753849543585805,0.3753849543585805,0.12497444929849723,0.0,4.992772394378562,4.991141505053065,4.997671153605552,4.992827295510892,4.9911812386337715,4.997771614691658,24794.094092377058,21074.9799785205,0.85,1.0664052600070995,0.662648727412308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605837291934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.129692279257,1535.116711174405,0.3753849543585805,0.12497444929849723,6.112871282664199,3.496645915532123
