time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4860.0,-30.008365367384673,4.997055103915968,35.00486428192065,24.104184458870463,5.001373936880674,-26.507438588614455,-40.03092146068809,1.50044715811043,-0.017464085197161694,-5.010229355291456,40.00972566230883,42259.174427508755,25748.810239984618,25748.810239984618,68007.98466749338,77340.32797442064,77340.32797442064,25748.810239984618,103089.13821440525,103089.13821440525,103089.13821440525,127883.23292960195,127883.23292960195,0.0,0.0,91514.3064384327,56433.15289152069,38979.0594965689,24794.0947151967,63773.154211765606,21074.980507917197,1535.1167480715915,0.0,0.8868314611422707,2.8157869572335708,0.0014959128700940735,0.0,-0.017464085197161694,354514.60637092177,1554952.6130885936,4.386145408806307,1554952.6130885936,4.386145408806307,0.85,0.09557343751716199,4.028046144702076,101325.0,128381.23714000052,1.2670242994325243,1.0,0.0,4.02804614470155,1.284735897649789,1.285025422382327,3.1353106518395863,22719.27955909783,2316.72177135901,19311.388077498614,1969.2135517734002,0.85,0.8500000199066813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.775857792759,4632.441516551485,5.56156734815675,4.997055103915968,-2.330172676137635,7.327227780053603,3.49664395260071,3.5,0.9990411293144886,0.6,0.0002253456612347185,0.9661983046339138,0.00023322920372966343,198.93164053272048,0.0,0.0,0.0,0.001609753656960304,7.858019009830794e-05,0.00014676547113641055,0.0005911780901864023,0.09557343162968808,0.07170210894533337,0.023871322684354716,0.09557346746429776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3081978493,579.5943687437136,0.0,0.09557343162968808,0.07170211412353708,0.023871323393624914,0.37538492724876704,0.37538492724876704,0.12497444558517606,0.0,4.9927709695217,4.991145619389499,4.997653090245535,4.99276527009431,4.991162076736828,4.997580836819452,24794.0947151967,21074.980507917197,0.85,1.0664045946616592,0.6626483345512851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605371938553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.129242234627,1535.1167480715915,0.37538492724876704,0.12497444558517606,6.112871282664199,3.49664395260071
4861.0,-30.008373941427255,4.997064926144982,35.00486417383043,24.10417719455438,5.001367309570284,-26.50744696798637,-40.030930226761825,1.500440336129401,-0.017391999422557092,-5.010235183562446,40.00972541548122,42259.1761728325,25748.82133251831,25748.82133251831,68007.99750535081,77340.32529483263,77340.32529483263,25748.82133251831,103089.14662735094,103089.14662735094,103089.14662735094,127883.24416897203,127883.24416897203,0.0,0.0,91514.30454699547,56433.15542499522,38979.05458000028,24794.097541621086,63773.152121621366,21074.982910377923,1535.1170533908983,0.0,0.8868314323797226,2.8157853302397613,0.0014959128700940735,0.0,-0.017391999422557092,354514.52582896565,1554952.6024440483,4.386146375266525,1554952.6024440483,4.386146375266525,0.85,0.09557342814880171,4.028046144702076,101325.0,128381.2435984273,1.2670243631722409,1.0,0.0,4.028046144700792,1.2847359295610576,1.285025454300787,3.1353105739623057,22719.279089530908,2316.7217234765094,19311.390441152027,1969.2137927989709,0.85,0.8500001415120059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.771958564584,4632.441516551485,5.561574428063512,4.997064926144982,-2.3301762955460585,7.3272412216910405,3.49663904444057,3.5,0.99903972698302,0.6,0.0002253456612347185,0.9661991669208787,0.00023322899558365264,198.931647547761,0.0,0.0,0.0,0.001609753656960304,7.858011212543908e-05,0.0001467655491092794,0.0005911784042647161,0.09557342814879423,0.07170210583454663,0.023871322314247597,0.09557342814972357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3069783185,579.5943691426626,0.0,0.09557342814879423,0.07170210583455225,0.023871322314249467,0.3753848999048561,0.3753848999048561,0.12497443996611103,0.0,4.992787628519125,4.991158401637335,4.997681393789264,4.992843184139872,4.991198450866136,4.997783527161573,24794.097541621086,21074.982910377923,0.85,1.0664048309177692,0.6626483836370562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663605371938553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12896338905,1535.1170533908983,0.3753848999048561,0.12497443996611103,6.112871282664199,3.49663904444057
4862.0,-30.008373941427255,4.997064926144982,35.00486417383043,24.104176321439468,5.001367309570284,-26.50744696798637,-40.030930226761825,1.500440336129401,-0.01745361076189056,-5.010235183562446,40.00972541548122,42259.1761728325,25748.80976984216,25748.80976984216,68007.98594267466,77340.32176997013,77340.32176997013,25748.80976984216,103089.1315398123,103089.1315398123,103089.1315398123,127883.22973406658,127883.22973406658,0.0,0.0,91514.30102213298,56433.15542499522,38979.0506634864,24794.09819425428,63773.14885774068,21074.983465116136,1535.117092145054,0.0,0.8868314323797226,2.8157861394090924,0.0014959128700940735,0.0,-0.01745361076189056,354514.52582896565,1554952.6024440483,4.386146375266525,1554952.6024440483,4.386146375266525,0.85,0.09557342814880171,4.028046144702076,101325.0,128381.2435984273,1.2670243631722409,1.0,0.0,4.028046144703566,1.2847359295610576,1.285025454300787,3.1353105739623057,22719.27821445094,2316.721634243186,19311.390441152027,1969.2137927989709,0.85,0.8500001742515185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.770413286194,4632.441516551485,5.56157378688801,4.997064926144982,-2.3301770812211786,7.327242007366161,3.4966370993195155,3.5,0.9990391712341473,0.6,0.0002253456612347185,0.9661991669208787,0.00023322899558365264,198.931647547761,0.0,0.0,0.0,0.001609753656960304,7.858011212543908e-05,0.0001467655491092794,0.0005911784042647161,0.09557342216152853,0.07170210067679317,0.023871321484735367,0.09557345802732092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3069783185,579.5943691426626,0.0,0.09557342216152853,0.07170210583455225,0.023871322314249467,0.37538487290226324,0.37538487290226324,0.12497443562333416,0.0,4.992786417375157,4.991162574263399,4.997664011001348,4.9927815728005385,4.991179264769187,4.997594479863324,24794.09819425428,21074.983465116136,0.85,1.066404704186407,0.6626484175510984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604906357675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.128512776813,1535.117092145054,0.37538487290226324,0.12497443562333416,6.112871282664199,3.4966370993195155
4863.0,-30.008382518726233,4.99707475260513,35.00486406479445,24.104169092047982,5.001360724355473,-26.507455346078757,-40.030939027760155,1.500433551708031,-0.01738087972825042,-5.010240955219103,40.00972517175377,42259.17790419481,25748.820824782284,25748.820824782284,68007.9987289771,77340.31906818632,77340.31906818632,25748.820824782284,103089.13989296861,103089.13989296861,103089.13989296861,127883.24091002991,127883.24091002991,0.0,0.0,91514.29912686383,56433.15796287244,38979.0457377682,24794.101017061294,63773.1467548295,21074.985864502098,1535.1173959916252,0.0,0.886831403893914,2.815784510547382,0.0014959128700940735,0.0,-0.01738087972825042,354514.44606916467,1554952.591933443,4.386147332427961,1554952.591933443,4.386147332427961,0.85,0.09557341858662173,4.028046144702076,101325.0,128381.24098165092,1.2670243373466659,1.0,0.0,4.028046144700106,1.2847359612966338,1.285025486043515,3.1353104965137946,22719.27774393271,2316.7215862636795,19311.38378065533,1969.213113617324,0.85,0.8499998986901125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.766527060226,4632.441516551485,5.561580843069441,4.99707475260513,-2.33018065144248,7.32725540404761,3.4966322075297573,3.5,0.9990377735799306,0.6,0.0002253456612347185,0.9662000295361645,0.00023322878735876077,198.9316545654663,0.0,0.0,0.0,0.001609753656960304,7.858003384199393e-05,0.00014676562739272456,0.0005911787195940455,0.09557341858663285,0.07170209756554823,0.023871321021084618,0.09557341858746432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3057741042,579.594369536601,0.0,0.09557341858663285,0.07170209756553989,0.023871321021081846,0.3753848456589294,0.3753848456589294,0.12497442954881938,0.0,4.992803343531136,4.991175329811654,4.997693464432814,4.992860075490853,4.991215379897881,4.997800305026033,24794.101017061294,21074.985864502098,0.85,1.0664049398476154,0.6626484665506105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604906357675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12823364543,1535.1173959916252,0.3753848456589294,0.12497442954881938,6.112871282664199,3.4966322075297573
4864.0,-30.008382518726233,4.99707475260513,35.00486406479445,24.104168184008472,5.001360724355473,-26.507455346078757,-40.030939027760155,1.500433551708031,-0.017442074018902076,-5.010240955219103,40.00972517175377,42259.17790419481,25748.809366982634,25748.809366982634,68007.98727117744,77340.31554057835,77340.31554057835,25748.809366982634,103089.12490756098,103089.12490756098,103089.12490756098,127883.2265806347,127883.2265806347,0.0,0.0,91514.29559925586,56433.15796287244,38979.04181820379,24794.101673073714,63773.1434912775,21074.986422112655,1535.1174349662228,0.0,0.886831403893914,2.815785314239064,0.0014959128700940735,0.0,-0.017442074018902076,354514.44606916467,1554952.591933443,4.386147332427961,1554952.591933443,4.386147332427961,0.85,0.09557341858662173,4.028046144702076,101325.0,128381.24098165092,1.2670243373466659,1.0,0.0,4.028046144701859,1.2847359612966338,1.285025486043515,3.1353104965137946,22719.27686817115,2316.721496960853,19311.38378065533,1969.213113617324,0.85,0.8499999314551183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.764995799911,4632.441516551485,5.561580207708547,4.99707475260513,-2.330181429992241,7.32725618259737,3.4966302800554767,3.5,0.9990372228729933,0.6,0.0002253456612347185,0.9662000295361645,0.00023322878735876077,198.9316545654663,0.0,0.0,0.0,0.001609753656960304,7.858003384199393e-05,0.00014676562739272456,0.0005911787195940455,0.09557341256170478,0.0717020924250132,0.02387132013669158,0.09557344829286796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3057741042,579.594369536601,0.0,0.09557341256170478,0.07170209756553989,0.023871321021081846,0.3753848187464817,0.3753848187464817,0.12497442491872307,0.0,4.992802451064961,4.991179499619648,4.997677366025528,4.992798881200201,4.9911961788531585,4.9976129724064435,24794.101673073714,21074.986422112655,0.85,1.0664048147552763,0.6626485004612445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604440576253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.12778268216,1535.1174349662228,0.3753848187464817,0.12497442491872307,6.112871282664199,3.4966302800554767
4865.0,-30.00839110976658,4.997084582659716,35.004863954930244,24.104160989541583,5.001354198627598,-26.507463730590683,-40.03094405690206,1.5004268194517032,-0.017369234780176157,-5.010246674425972,40.00972492955809,42259.163898947874,25748.820393449634,25748.820393449634,68007.98429239751,77340.31280469136,77340.31280469136,25748.820393449634,103089.133198141,103089.133198141,103089.133198141,127883.23768867744,127883.23768867744,0.0,0.0,91514.29369952744,56433.144793784064,38979.05433971486,24794.104490536447,63773.158830251305,21074.988816955978,1535.117737349413,0.0,0.8868313756694773,2.8157836900772995,0.0014959128700940735,0.0,-0.017369234780176157,354514.3670340312,1554952.5814876957,4.386148280806994,1554952.5814876957,4.386148280806994,0.85,0.09557340894878344,4.028046144702076,101325.0,128381.23836487453,1.2670243115210909,1.0,0.0,4.028046144698685,1.284735992788199,1.285025517542177,3.135310419660779,22719.27639654586,2316.721448868458,19311.386054125378,1969.2133454467507,0.85,0.8500000491680006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.761122581789,4632.441516551485,5.561587242127686,4.997084582659716,-2.330184954243205,7.3272695369029215,3.496625404643152,3.5,0.9990358298980435,0.6,0.0002253456612347185,0.96620089353425,0.00023322857880045048,198.93166159441492,0.0,0.0,0.0,0.001609753656960304,7.857998910862837e-05,0.00014676567212609012,0.0005911788997821062,0.0955734089487524,0.07170208930980725,0.023871319638945145,0.09557340894958123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3045774576,579.5943699280626,0.0,0.0955734089487524,0.07170208930983053,0.0238713196389529,0.3753847915863785,0.3753847915863785,0.12497441870031893,0.0,4.992819623363005,4.991192175827791,4.997708043296086,4.992877439645781,4.991232008282282,4.997819878989333,24794.104490536447,21074.988816955978,0.85,1.0664045115503575,0.6626481214680228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663604440576253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12750326487,1535.117737349413,0.3753847915863785,0.12497441870031893,6.112871282664199,3.496625404643152
4866.0,-30.00839110976658,4.997084582659716,35.004863954930244,24.10416011642667,5.001354198627598,-26.507463730590683,-40.03094405690206,1.5004268194517032,-0.01743002325673615,-5.010246674425972,40.00972492955809,42259.163898947874,25748.809039427168,25748.809039427168,68007.97293837504,77340.30927268602,77340.30927268602,25748.809039427168,103089.11831211319,103089.11831211319,103089.11831211319,127883.22347349644,127883.22347349644,0.0,0.0,91514.2901675221,56433.144793784064,38979.05041526448,24794.105161383246,63773.155576647725,21074.98938717576,1535.1177772533263,0.0,0.8868313756694773,2.8157844884388896,0.0014959128700940735,0.0,-0.01743002325673615,354514.3670340312,1554952.5814876957,4.386148280806994,1554952.5814876957,4.386148280806994,0.85,0.09557340894878344,4.028046144702076,101325.0,128381.23836487453,1.2670243115210909,1.0,0.0,4.028046144703067,1.284735992788199,1.285025517542177,3.135310419660779,22719.275519692615,2316.721359454311,19311.386054125378,1969.2133454467507,0.85,0.8500000819738576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.759605192591,4632.441516551485,5.561586612520469,4.997084582659716,-2.330185725742281,7.327270308401998,3.4966234946306276,3.5,0.9990352841801793,0.6,0.0002253456612347185,0.96620089353425,0.00023322857880045048,198.93166159441492,0.0,0.0,0.0,0.001609753656960304,7.857998910862837e-05,0.00014676567212609012,0.0005911788997821062,0.09557340293167327,0.07170208418322623,0.02387131874844705,0.09557343853193252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3045774576,579.5943699280626,0.0,0.09557340293167327,0.07170208930983053,0.0238713196389529,0.3753847647469856,0.3753847647469856,0.12497441403826072,0.0,4.992819028924714,4.991196297321551,4.997693283249703,4.992816651169221,4.991212783297726,4.997634243072639,24794.105161383246,21074.98938717576,0.85,1.0664043879189506,0.6626481552752616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360397462448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.127051740405,1535.1177772533263,0.3753847647469856,0.12497441403826072,6.112871282664199,3.4966234946306276
4867.0,-30.008399630837513,4.9970944155527075,35.00486384447537,24.104152956884377,5.001347712577196,-26.507472048160675,-40.03094901619477,1.500420129900336,-0.01735724112313619,-5.010252347917738,40.00972469262522,42259.150136328084,25748.82005284099,25748.82005284099,68007.97018916908,77340.30654499344,77340.30654499344,25748.82005284099,103089.12659783443,103089.12659783443,103089.12659783443,127883.23457104032,127883.23457104032,0.0,0.0,91514.28826373066,56433.13185506543,38979.0626762947,24794.10797320589,63773.17064950059,21074.991777225005,1535.1180781863545,0.0,0.886831347658789,2.815782870368919,0.0014959128700940735,0.0,-0.01735724112313619,354514.2886313039,1554952.5712694363,4.3861492220038345,1554952.5712694363,4.3861492220038345,0.85,0.09557339932716488,4.028046144702076,101325.0,128381.23563674597,1.2670242845965554,1.0,0.0,4.0280461447035245,1.284736024080004,1.285025548841034,3.1353103432952683,22719.275047058647,2316.721311259059,19311.383791472967,1969.2131147204161,0.85,0.85000000006484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.755744987108,4632.441516551485,5.561593628502033,4.9970944155527075,-2.330189209153914,7.327283624706622,3.496618635601727,3.5,0.9990338958862077,0.6,0.0002253456612347185,0.966201750496356,0.0002332283719409059,198.931668566117,0.0,0.0,0.0,0.001609753656960304,7.857994499658349e-05,0.000146765716238135,0.0005911790774674585,0.09557339932713,0.07170208106814939,0.023871318258980596,0.09557339932814861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3034068149,579.5943703110187,0.0,0.09557339932713,0.07170208106817556,0.02387131825898931,0.37538473765362584,0.37538473765362584,0.1249744078852002,0.0,4.992836401719444,4.99120890762606,4.997724961221593,4.992895106794606,4.991248563272222,4.997840886534789,24794.10797320589,21074.991777225005,0.85,1.0664040927640728,0.6626477828519103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266360397462448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.126772036743,1535.1180781863545,0.37538473765362584,0.1249744078852002,6.112871282664199,3.496618635601727
4868.0,-30.008399630837513,4.9970944155527075,35.00486384447537,24.10415211869406,5.001347712577196,-26.507472048160675,-40.03094901619477,1.500420129900336,-0.017417575531510465,-5.010252347917738,40.00972469262522,42259.150136328084,25748.80880127607,25748.80880127607,68007.95893760415,77340.30302172677,77340.30302172677,25748.80880127607,103089.11182300284,103089.11182300284,103089.11182300284,127883.22046921245,127883.22046921245,0.0,0.0,91514.28474046398,56433.13185506543,38979.05876155393,24794.108646209614,63773.16740776355,21074.99234927817,1535.1181182360222,0.0,0.886831347658789,2.8157836627666764,0.0014959128700940735,0.0,-0.017417575531510465,354514.2886313039,1554952.5712694363,4.3861492220038345,1554952.5712694363,4.3861492220038345,0.85,0.09557339932716488,4.028046144702076,101325.0,128381.23563674597,1.2670242845965554,1.0,0.0,4.02804614470148,1.284736024080004,1.285025548841034,3.1353103432952683,22719.274172374855,2316.7212220661345,19311.383791472967,1969.2131147204161,0.85,0.8500000327895307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.754241292626,4632.441516551485,5.561593004575337,4.9970944155527075,-2.330189973691954,7.327284389244662,3.4966167428288792,3.5,0.9990333550939655,0.6,0.0002253456612347185,0.966201750496356,0.0002332283719409059,198.931668566117,0.0,0.0,0.0,0.001609753656960304,7.857994499658349e-05,0.000146765716238135,0.0005911790774674585,0.0955733933452329,0.07170207595314247,0.023871317392090426,0.09557342871715402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3034068149,579.5943703110187,0.0,0.0955733933452329,0.07170208106817556,0.02387131825898931,0.37538471087482805,0.37538471087482805,0.12497440334673758,0.0,4.992836075852722,4.99121300327073,4.99771135412459,4.992834772386232,4.991229385848953,4.9976569257444226,24794.108646209614,21074.99234927817,0.85,1.0664039705408308,0.6626478165358239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603508538186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.126321627635,1535.1181182360222,0.37538471087482805,0.12497440334673758,6.112871282664199,3.4966167428288792
4869.0,-30.008408077918272,4.997104250588282,35.004863733636945,24.104144994076364,5.001341278490093,-26.507480293943914,-40.0309578171931,1.5004134945156733,-0.01734509313956778,-5.01025797408356,40.00972446054349,42259.15231454468,25748.819795731084,25748.819795731084,68007.97211027576,77340.30029842666,77340.30029842666,25748.819795731084,103089.12009415776,103089.12009415776,103089.12009415776,127883.23154714944,127883.23154714944,0.0,0.0,91514.28283214466,56433.13484826243,38979.053315424695,24794.111452991678,63773.164768416376,21074.994735042925,1535.118417727706,0.0,0.886831319871255,2.8157820541579257,0.0014959128700940735,0.0,-0.01734509313956778,354514.21088262263,1554952.56126154,4.386150155702432,1554952.56126154,4.386150155702432,0.85,0.09557338976785797,4.028046144702076,101325.0,128381.23752973315,1.2670243032788862,1.0,0.0,4.0280461447025155,1.2847360551184344,1.2850255798864592,3.1353102675481055,22719.27369861679,2316.7211737562566,19311.381474377013,1969.2128784423849,0.85,0.849999948526204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.750394103576,4632.441516551485,5.561600000839059,4.997104250588282,-2.33019341526914,7.327297665857422,3.4966119001881335,3.5,0.9990319714823238,0.6,0.0002253456612347185,0.9662026000180947,0.00023322816687773175,198.93167547728285,0.0,0.0,0.0,0.001609753656960304,7.857986671329173e-05,0.00014676579452142677,0.0005911793927961701,0.09557338976787189,0.07170207283541997,0.023871316932451918,0.0955733897688009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3022601407,579.5943706861327,0.0,0.09557338976787189,0.07170207283540952,0.02387131693244844,0.37538468383953066,0.37538468383953066,0.12497439737377775,0.0,4.992853576101368,4.991225566622234,4.997743683417923,4.992912880944004,4.991265124416657,4.997862303986267,24794.111452991678,21074.994735042925,0.85,1.0664042212306306,0.6626478781161806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603508538186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12604163994,1535.118417727706,0.37538468383953066,0.12497439737377775,6.112871282664199,3.4966119001881335
4870.0,-30.008408077918272,4.997104250588282,35.004863733636945,24.10414412096145,5.001341278490093,-26.507480293943914,-40.0309578171931,1.5004134945156733,-0.017404975924932842,-5.01025797408356,40.00972446054349,42259.15231454468,25748.808645404544,25748.808645404544,68007.96095994923,77340.29678451923,77340.29678451923,25748.808645404544,103089.10542992377,103089.10542992377,103089.10542992377,127883.21756620164,127883.21756620164,0.0,0.0,91514.27931823721,56433.13484826243,38979.04941108309,24794.112136277872,63773.16154736096,21074.99531583619,1535.1184584261086,0.0,0.886831319871255,2.8157828406239642,0.0014959128700940735,0.0,-0.017404975924932842,354514.21088262263,1554952.56126154,4.386150155702432,1554952.56126154,4.386150155702432,0.85,0.09557338976785797,4.028046144702076,101325.0,128381.23752973315,1.2670243032788862,1.0,0.0,4.028046144702224,1.2847360551184344,1.2850255798864592,3.1353102675481055,22719.27282625652,2316.7210848002655,19311.381474377013,1969.2128784423849,0.85,0.8499999811639645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.748903940836,4632.441516551485,5.561599382525301,4.997104250588282,-2.330194172928964,7.327298423517246,3.496610024449786,3.5,0.9990314355570817,0.6,0.0002253456612347185,0.9662026000180947,0.00023322816687773175,198.93167547728285,0.0,0.0,0.0,0.001609753656960304,7.857986671329173e-05,0.00014676579452142677,0.0005911793927961701,0.09557338383379964,0.07170206773086854,0.023871316102931098,0.0955734189968649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3022601407,579.5943706861327,0.0,0.09557338383379964,0.07170207283540952,0.02387131693244844,0.3753846571154716,0.3753846571154716,0.12497439303095642,0.0,4.99285346051272,4.991229652884215,4.997730946411025,4.992852998158639,4.991245997932424,4.99767999838997,24794.112136277872,21074.99531583619,0.85,1.0664041002490257,0.6626479115852055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603042350353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.12559242906,1535.1184584261086,0.3753846571154716,0.12497439303095642,6.112871282664199,3.496610024449786
4871.0,-30.008416535782583,4.9971140868457455,35.00486362262775,24.10413703126835,5.001334873778203,-26.5074885464958,-40.030966548342235,1.5004068844914118,-0.017332901642760135,-5.0102635647968095,40.009724233892854,42259.15445321256,25748.819649104316,25748.819649104316,68007.97410231688,77340.29404168288,77340.29404168288,25748.819649104316,103089.1136907872,103089.1136907872,103089.1136907872,127883.22862524363,127883.22862524363,0.0,0.0,91514.27740663584,56433.137818165524,38979.04398718924,24794.11493445643,63773.15892164566,21074.997694287966,1535.1187564879954,0.0,0.8868312922440952,2.8157812415036756,0.0014959128700940735,0.0,-0.017332901642760135,354514.133622703,1554952.551486893,4.38615108401228,1554952.551486893,4.38615108401228,0.8500000000000001,0.09557338029825757,4.028046144702076,101325.0,128381.23469025237,1.2670242752553897,1.0,0.0,4.028046144703039,1.2847360860382375,1.2850256108132303,3.135310192090447,22719.272351683663,2316.7210364073017,19311.38362499014,1969.2130977438921,0.85,0.8500000935795387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.745069771091,4632.441516551485,5.561606365159415,4.9971140868457455,-2.3301975816102916,7.327311668456037,3.4966051982007667,3.5,0.9990300566287905,0.6,0.0002253456612347185,0.9662034506251461,0.0002332279615529389,198.93168239727197,0.0,0.0,0.0,0.001609753656960304,7.857978905136691e-05,0.00014676587218335156,0.0005911797056219869,0.0955733802982823,0.07170206461534893,0.02387131568293337,0.09557338029882059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.301140299,579.5943710524706,0.0,0.0955733802982823,0.07170206461533038,0.023871315682927198,0.37538463013450196,0.37538463013450196,0.12497438727977656,0.0,4.992871026759474,4.99124215776817,4.99776371555356,4.992930663154027,4.991281549264954,4.997884163100366,24794.11493445643,21074.997694287966,0.85,1.0664043502357203,0.6626479724037805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663603042350353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.125312159795,1535.1187564879954,0.37538463013450196,0.12497438727977656,6.112871282664199,3.4966051982007667
4872.0,-30.008416535782583,4.9971140868457455,35.00486362262775,24.104136193078034,5.001334873778203,-26.5074885464958,-40.030966548342235,1.5004068844914118,-0.01739239358425948,-5.0102635647968095,40.009724233892854,42259.15445321256,25748.80859838683,25748.80859838683,68007.96305159939,77340.29052388006,77340.29052388006,25748.80859838683,103089.0991222669,103089.0991222669,103089.0991222669,127883.21473583045,127883.21473583045,0.0,0.0,91514.27388883302,56433.137818165524,38979.04007851944,24794.115613563554,63773.155692083,21074.99827152902,1535.1187969381372,0.0,0.8868312922440952,2.815782022836247,0.0014959128700940735,0.0,-0.01739239358425948,354514.133622703,1554952.551486893,4.38615108401228,1554952.551486893,4.38615108401228,0.85,0.09557338029825757,4.028046144702076,101325.0,128381.23469025237,1.2670242752553897,1.0,0.0,4.028046144702016,1.2847360860382375,1.2850256108132303,3.135310192090447,22719.271478356324,2316.720947352697,19311.38362499014,1969.2130977438921,0.85,0.8500001262534878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.743592922307,4632.441516551485,5.561605752368267,4.9971140868457455,-2.330198332502593,7.327312419348338,3.496603339222749,3.5,0.999029525492214,0.6,0.0002253456612347185,0.9662034506251461,0.0002332279615529389,198.93168239727197,0.0,0.0,0.0,0.001609753656960304,7.857978905136691e-05,0.00014676587218335156,0.0005911797056219869,0.09557337441543572,0.07170205952054168,0.02387131489489404,0.09557340933719224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.301140299,579.5943710524706,0.0,0.09557337441543572,0.07170206461533038,0.023871315682927198,0.3753846034614578,0.3753846034614578,0.12497438315412492,0.0,4.992871055650198,4.991246206529354,4.9977516696537805,4.992871171212528,4.991262401573749,4.997703486059777,24794.115613563554,21074.99827152902,0.85,1.066404230958295,0.6626480059612097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602576104622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.124862451314,1535.1187969381372,0.3753846034614578,0.12497438315412492,6.112871282664199,3.496603339222749
4873.0,-30.008425009346603,4.997123923459756,35.004863511570846,24.10412913830953,5.001328509438659,-26.507496809140818,-40.03097154255954,1.5004003092328697,-0.0173207784584406,-5.0102691189695,40.009724010484625,42259.140849574476,25748.81960631873,25748.81960631873,68007.9604558932,77340.28775466558,77340.28775466558,25748.81960631873,103089.10736098432,103089.10736098432,103089.10736098432,127883.22576371275,127883.22576371275,0.0,0.0,91514.27197355298,56433.12506846176,38979.05211676802,24794.11840272844,63773.17051949646,21075.000642319173,1535.1190935767545,0.0,0.8868312647914203,2.81578043401928,0.0014959128700940735,0.0,-0.0173207784584406,354514.0568686477,1554952.5418524225,4.386152006459235,1554952.5418524225,4.386152006459235,0.85,0.09557337091815185,4.028046144702076,101325.0,128381.23173941943,1.2670242461329329,1.0,0.0,4.028046144702111,1.284736116795418,1.2850256415773422,3.135310117029662,22719.271002870202,2316.720898866606,19311.376754261535,1969.212397124557,0.85,0.8499998416244018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.739771773518,4632.441516551485,5.561612720287972,4.997123923459756,-2.3302017077222676,7.327325631182024,3.4965985293674917,3.5,0.9990281512478548,0.6,0.0002253456612347185,0.9662043028119273,0.00023322775584718367,198.9316893301067,0.0,0.0,0.0,0.001609753656960304,7.85797446287779e-05,0.0001467659166059406,0.0005911798845582254,0.09557337091814663,0.07170205640324973,0.023871314514896907,0.09557337091904212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3000364782,579.5943714135663,0.0,0.09557337091814663,0.07170205640325364,0.023871314514898212,0.37538457653008583,0.37538457653008583,0.12497437763196273,0.0,4.992888624478496,4.991258627221214,4.997784702010449,4.992948340511077,4.991297751274885,4.997906271745762,24794.11840272844,21075.000642319173,0.85,1.066403942314615,0.6626476385811051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602576104622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.124581900123,1535.1190935767545,0.37538457653008583,0.12497437763196273,6.112871282664199,3.4965985293674917
4874.0,-30.008425009346603,4.997123923459756,35.004863511570846,24.10412823027002,5.001328509438659,-26.507496809140818,-40.03097154255954,1.5004003092328697,-0.01737988902317511,-5.0102691189695,40.009724010484625,42259.140849574476,25748.80865367108,25748.80865367108,68007.94950324556,77340.28423218832,77340.28423218832,25748.80865367108,103089.0928858594,103089.0928858594,103089.0928858594,127883.21197076952,127883.21197076952,0.0,0.0,91514.26845107571,56433.12506846176,38979.048202904385,24794.119084910126,63773.16728781451,21075.001222173607,1535.1191342274926,0.0,0.8868312647914203,2.815781210342717,0.0014959128700940735,0.0,-0.01737988902317511,354514.0568686477,1554952.5418524225,4.386152006459235,1554952.5418524225,4.386152006459235,0.85,0.09557337091815185,4.028046144702076,101325.0,128381.23173941943,1.2670242461329329,1.0,0.0,4.028046144701089,1.284736116795418,1.2850256415773422,3.135310117029662,22719.270128382388,2316.720809693666,19311.376754261535,1969.212397124557,0.85,0.8499998743417602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.738308032947,4632.441516551485,5.561612112934104,4.997123923459756,-2.3302024519516134,7.327326375411369,3.4965966868907943,3.5,0.9990276248259412,0.6,0.0002253456612347185,0.9662043028119273,0.00023322775584718367,198.9316893301067,0.0,0.0,0.0,0.001609753656960304,7.85797446287779e-05,0.0001467659166059406,0.0005911798845582254,0.09557336508469577,0.07170205131715356,0.02387131376754222,0.09557339979988638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.3000364782,579.5943714135663,0.0,0.09557336508469577,0.07170205640325364,0.023871314514898212,0.3753845499026479,0.3753845499026479,0.12497437371930904,0.0,4.992888745572259,4.991262617404004,4.997773201226664,4.992889229946343,4.991278578136189,4.997727198096754,24794.119084910126,21075.001222173607,0.85,1.0664038246104206,0.662647672160532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602109842016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.124131595196,1535.1191342274926,0.3753845499026479,0.12497437371930904,6.112871282664199,3.4965966868907943
4875.0,-30.008433409833323,4.997133759676016,35.004863400642286,24.10412124535071,5.00132218532685,-26.5075050019904,-40.030980308633275,1.5003937774839542,-0.017308610790337298,-5.010274632773288,40.00972379210917,42259.14318428555,25748.81965404879,25748.81965404879,68007.96283833435,77340.28147219936,77340.28147219936,25748.81965404879,103089.10112624816,103089.10112624816,103089.10112624816,127883.22299344552,127883.22299344552,0.0,0.0,91514.26653173371,56433.12824382001,38979.042542126335,24794.12186719737,63773.164409323705,21075.003587117764,1535.1194294518123,0.0,0.8868312375259221,2.8157796306609444,0.0014959128700940735,0.0,-0.017308610790337298,354513.9806722694,1554952.5324342048,4.386152922616841,1554952.5324342048,4.386152922616841,0.85,0.09557336162309489,4.028046144702076,101325.0,128381.23769676141,1.267024304927327,1.0,0.0,4.0280461447017775,1.2847361473490744,1.2850256721378839,3.1353100424655675,22719.269651887844,2316.7207611047447,19311.37882619923,1969.212608403403,0.85,0.8499999833663034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.734499905623,4632.441516551485,5.561619063592886,4.997133759676016,-2.330205791108217,7.327339550784233,3.496591893429894,3.5,0.999026255265684,0.6,0.0002253456612347185,0.9662051476501196,0.00023322755191563133,198.93169620315206,0.0,0.0,0.0,0.001609753656960304,7.85796666563179e-05,0.00014676599457840058,0.0005911801986348922,0.09557336162306837,0.07170204819754869,0.023871313425519673,0.09557336162390838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2989575245,579.5943717665268,0.0,0.09557336162306837,0.07170204819756859,0.023871313425526296,0.3753845230151868,0.3753845230151868,0.12497436841460656,0.0,4.992906297359184,4.991274976521311,4.997806350293388,4.992966021982966,4.991313931047728,4.997928463644826,24794.12186719737,21075.003587117764,0.85,1.0664040818459295,0.6626477386796761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663602109842016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.123850761553,1535.1194294518123,0.3753845230151868,0.12497436841460656,6.112871282664199,3.496591893429894
4876.0,-30.008433409833323,4.997133759676016,35.004863400642286,24.104120372235798,5.00132218532685,-26.5075050019904,-40.03097653677685,1.5003937774839542,-0.017367288652053503,-5.010274632773288,40.00972379210917,42259.12749941327,25748.80879812234,25748.80879812234,68007.9362975356,77340.27795896513,77340.27795896513,25748.80879812234,103089.08675708747,103089.08675708747,103089.08675708747,127883.20930956987,127883.20930956987,0.0,0.0,91514.26301849946,56433.11255894773,38979.05606616859,24794.122552482393,63773.178618650985,21075.004169610034,1535.1194703063013,0.0,0.8868312375259221,2.8157804013011645,0.0014959128700940735,0.0,-0.017367288652053503,354513.9806722694,1554952.5324342048,4.386152922616841,1554952.5324342048,4.386152922616841,0.85,0.09557336162309489,4.028046144702076,101325.0,128381.22878858648,1.267024217010476,1.0,0.0,4.028046144701193,1.2847361473490744,1.2850256721378839,3.1353100424655675,22719.2687796947,2316.720672165796,19311.37882619923,1969.212608403403,0.85,0.8500000159978184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.733049092993,4632.441516551485,5.561618461601531,4.997133759676016,-2.3302065287662295,7.327340288442246,3.4965900672275656,3.5,0.9990257334935901,0.6,0.0002253456612347185,0.9662051476501196,0.00023322755191563133,198.93169620315206,0.0,0.0,0.0,0.001609753656960304,7.857970020621204e-05,0.00014676596102850643,0.0005911800634943704,0.09557335583502728,0.07170204311953854,0.023871312715488747,0.0955733903245418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2989575245,579.5943717665268,0.0,0.09557335583502728,0.07170204819756859,0.023871313425526296,0.37538449643008265,0.37538449643008265,0.12497436469735544,0.0,4.9929065067117335,4.99127894286039,4.9977952745010725,4.9929073441212495,4.9912948082156845,4.9977509713375525,24794.122552482393,21075.004169610034,0.85,1.0664034280650727,0.6626473450870809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601643598281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.123401638157,1535.1194703063013,0.37538449643008265,0.12497436469735544,6.112871282664199,3.4965900672275656
4877.0,-30.008441743656633,4.997143594828998,35.004863290015784,24.104113422241085,5.001315898529629,-26.507513131113356,-40.03098903978241,1.500387285986344,-0.017296347503872767,-5.010280103258863,40.00972357905022,42259.14575019091,25748.819781642236,25748.819781642236,68007.96553183315,77340.2752069583,77340.2752069583,25748.819781642236,103089.09498860053,103089.09498860053,103089.09498860053,127883.22031778739,127883.22031778739,0.0,0.0,91514.26109525017,56433.13163848279,38979.032729741535,24794.12532918686,63773.1580589284,21075.00652980883,1535.1197641252627,0.0,0.8868312104613788,2.815778831102004,0.0014959128700940735,0.0,-0.017296347503872767,354513.9050744062,1554952.5232472355,4.386153832022128,1554952.5232472355,4.386153832022128,0.85,0.09557335240382797,4.028046144702076,101325.0,128381.23469025237,1.2670242752553897,1.0,0.0,4.028046144701771,1.2847361777144481,1.2850257025101008,3.135309968360967,22719.268302230135,2316.72062347796,19311.38085767989,1969.2128155567796,0.85,0.850000123277926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7292539866385,4632.441516551485,5.561625392990324,4.997143594828998,-2.330209829878693,7.327353424707691,3.496585290160359,3.5,0.9990243686172454,0.6,0.0002253456612347185,0.9662059857847516,0.00023322734960257253,198.93170302165572,0.0,0.0,0.0,0.001609753656960304,7.857958899457632e-05,0.00014676607224014217,0.000591180511459971,0.09557335240388604,0.07170203999670799,0.02387131240717805,0.09557335240456967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2979048379,579.5943721108974,0.0,0.09557335240388604,0.07170203999666443,0.023871312407163548,0.37538446958594157,0.37538446958594157,0.12497435958919,0.0,4.992924036555394,4.991291267438783,4.997828439441321,4.992983755755006,4.99133016617418,4.997950698658997,24794.12532918686,21075.00652980883,0.85,1.0664042302717964,0.662647844899607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601643598281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.123120524495,1535.1197641252627,0.37538446958594157,0.12497435958919,6.112871282664199,3.496585290160359
4878.0,-30.008441743656633,4.997143594828998,35.004863290015784,24.10411254912617,5.001315898529629,-26.507513131113356,-40.03098903978241,1.500387285986344,-0.017354601620979793,-5.010280103258863,40.00972357905022,42259.14575019091,25748.80902124003,25748.80902124003,68007.95477143094,77340.27170197008,77340.27170197008,25748.80902124003,103089.0807232101,103089.0807232101,103089.0807232101,127883.20673904137,127883.20673904137,0.0,0.0,91514.25759026194,56433.13163848279,38979.02883531017,24794.12601583126,63773.15485114143,21075.007113456573,1535.1198050752694,0.0,0.8868312104613788,2.8157795961766796,0.0014959128700940735,0.0,-0.017354601620979793,354513.9050744062,1554952.5232472355,4.386153832022128,1554952.5232472355,4.386153832022128,0.8500000000000001,0.09557335240382797,4.028046144702076,101325.0,128381.23469025237,1.2670242752553897,1.0,0.0,4.028046144702501,1.2847361777144481,1.2850257025101008,3.135309968360967,22719.267432084136,2316.7205347477616,19311.38085767989,1969.2128155567796,0.85,0.850000155832858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.727815941947,4632.441516551485,5.56162479629513,4.997143594828998,-2.3302105610466857,7.327354155875684,3.496583480030968,3.5,0.9990238514374195,0.6,0.0002253456612347185,0.9662059857847516,0.00023322734960257253,198.93170302165572,0.0,0.0,0.0,0.001609753656960304,7.857958899457632e-05,0.00014676607224014217,0.000591180511459971,0.09557334665717021,0.07170203492699598,0.023871311730174236,0.09557338092224783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2979048379,579.5943721108974,0.0,0.09557334665717021,0.07170203999666443,0.023871312407163548,0.3753844430442817,0.3753844430442817,0.12497435604484702,0.0,4.992924329571736,4.991295231595302,4.997817705176885,4.992925501637899,4.991311088221892,4.997774768124771,24794.12601583126,21075.007113456573,0.85,1.0664041151825456,0.6626478782307653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601177404966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.122672456575,1535.1198050752694,0.3753844430442817,0.12497435604484702,6.112871282664199,3.496583480030968
4879.0,-30.008450173475648,4.9971534280186365,35.00486317978076,24.104105599131458,5.001309638385951,-26.50752134396976,-40.03099403399972,1.5003808088800552,-0.017284115173140435,-5.010285542733578,40.009723369199946,42259.1322934235,25748.820017243408,25748.820017243408,68007.95231066691,77340.26889754322,77340.26889754322,25748.820017243408,103089.08891478664,103089.08891478664,103089.08891478664,127883.21769680902,127883.21769680902,0.0,0.0,91514.25566423783,56433.119060117875,38979.040671244395,24794.128782022384,63773.169453266775,21075.009464719027,1535.120097497165,0.0,0.8868311835432909,2.8157780355715185,0.0014959128700940735,0.0,-0.017284115173140435,354513.8299053558,1554952.5141963824,4.386154736506349,1554952.5141963824,4.386154736506349,0.85,0.09557334325587125,4.028046144702076,101325.0,128381.23157239115,1.267024244484492,1.0,0.0,4.028046144701316,1.2847362080125047,1.2850257328149852,3.135309894420653,22719.2669539307,2316.7204859896806,19311.373888297294,1969.2121048775366,0.85,0.8499998669612093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.724033855189,4632.441516551485,5.561631714753044,4.9971534280186365,-2.3302138333680062,7.327367261386643,3.4965787193556834,3.5,0.999022491244481,0.6,0.0002253456612347185,0.9662068335744882,0.0002332271449592742,198.93170991870088,0.0,0.0,0.0,0.001609753656960304,7.85795445720926e-05,0.0001467661166626259,0.0005911806903957853,0.09557334325582896,0.07170203180379045,0.023871311452038513,0.09557334325670541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2968680039,579.5943724500792,0.0,0.09557334325582896,0.07170203180382217,0.023871311452049074,0.3753844162456243,0.3753844162456243,0.12497435111045356,0.0,4.99294181742448,4.991307474407961,4.9978509475892,4.9930014275604435,4.991346104989475,4.997973575611354,24794.128782022384,21075.009464719027,0.85,1.0664038324220877,0.6626475154946024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663601177404966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12239106512,1535.120097497165,0.3753844162456243,0.12497435111045356,6.112871282664199,3.4965787193556834
4880.0,-30.008450173475648,4.9971534280186365,35.00486317978076,24.104104726016544,5.001309638385951,-26.50752134396976,-40.03099403399972,1.5003808088800552,-0.017342056177426457,-5.010285542733578,40.009723369199946,42259.1322934235,25748.809350741307,25748.809350741307,68007.9416441648,77340.2653753335,77340.2653753335,25748.809350741307,103089.07472607482,103089.07472607482,103089.07472607482,127883.20418935624,127883.20418935624,0.0,0.0,91514.25214202811,56433.119060117875,38979.03675767804,24794.129463281424,63773.166220959465,21075.01004378921,1535.1201381221704,0.0,0.8868311835432909,2.8157787965336163,0.0014959128700940735,0.0,-0.017342056177426457,354513.8299053558,1554952.5141963824,4.386154736506349,1554952.5141963824,4.386154736506349,0.85,0.09557334325587125,4.028046144702076,101325.0,128381.23157239115,1.267024244484492,1.0,0.0,4.028046144700439,1.2847362080125047,1.2850257328149852,3.135309894420653,22719.266079509307,2316.7203968235135,19311.373888297294,1969.2121048775366,0.85,0.8499998996760895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.722608361347,4632.441516551485,5.561631123263969,4.9971534280186365,-2.33021455815632,7.3273679861749565,3.4965769250259395,3.5,0.9990219785788399,0.6,0.0002253456612347185,0.9662068335744882,0.0002332271449592742,198.93170991870088,0.0,0.0,0.0,0.001609753656960304,7.85795445720926e-05,0.0001467661166626259,0.0005911806903957853,0.0955733375474977,0.07170202674215526,0.023871310805342442,0.0955733716145643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2968680039,579.5943724500792,0.0,0.0955733375474977,0.07170203180382217,0.023871311452049074,0.37538438974625005,0.37538438974625005,0.12497434772478193,0.0,4.992942151250816,4.99131136618513,4.997840594129855,4.9929434865561575,4.991326933294715,4.997799180296283,24794.129463281424,21075.01004378921,0.85,1.0664037192152702,0.6626475490805216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600711304743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.12194079629,1535.1201381221704,0.37538438974625005,0.12497434772478193,6.112871282664199,3.4965769250259395
