time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4881.0,-30.008458531016657,4.997163258594883,35.00486307002417,24.104097810946428,5.001303422186503,-26.50752948737765,-40.03099899329243,1.500374378547549,-0.017271841055617188,-5.010290940825406,40.009723162665274,42259.119087107356,25748.820330850416,25748.820330850416,68007.93941795776,77340.26257815806,77340.26257815806,25748.820330850416,103089.08290900847,103089.08290900847,103089.08290900847,127883.21513157846,127883.21513157846,0.0,0.0,91514.25021179914,56433.10672074888,38979.04832338917,24794.132222569984,63773.180545959156,21075.012389184485,1535.1204291529227,0.0,0.8868311568240269,2.815777244330659,0.0014959128700940735,0.0,-0.017271841055617188,354513.7553091551,1554952.505289597,4.386155634309858,1554952.505289597,4.386155634309858,0.85,0.0955733341678943,4.028046144702076,101325.0,128381.22845452992,1.267024213713594,1.0,0.0,4.028046144703095,1.2847362380917682,1.2850257629010273,3.1353098210142916,22719.265600311974,2316.7203479589843,19311.37585830014,1969.2123057619208,0.85,0.8500000043150586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.71883929162,4632.441516551485,5.561638022664498,4.997163258594883,-2.3302177942674906,7.327381052862373,3.4965721807393035,3.5,0.9990206230683725,0.6,0.0002253456612347185,0.9662076740959973,0.00023322694207076784,198.93171675661068,0.0,0.0,0.0,0.001609753656960304,7.8579500460278e-05,0.00014676616077444047,0.00059118086808021,0.09557333416785696,0.07170202361349882,0.02387131055435813,0.09557333416901223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2958475531,579.5943727839017,0.0,0.09557333416785696,0.07170202361352684,0.023871310554367458,0.37538436298783473,0.37538436298783473,0.12497434295543314,0.0,4.992959593507237,4.991323537647759,4.997873868291606,4.9930190997698105,4.991361961351288,4.997996701839554,24794.132222569984,21075.012389184485,0.85,1.0664034447669857,0.6626471931512441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600711304743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12165912384,1535.1204291529227,0.37538436298783473,0.12497434295543314,6.112871282664199,3.4965721807393035
4882.0,-30.008458531016657,4.997163258594883,35.00486307002417,24.104096937831514,5.001303422186503,-26.50752948737765,-40.03099899329243,1.500374378547549,-0.017329366135982127,-5.010290940825406,40.009723162665274,42259.119087107356,25748.809757063693,25748.809757063693,68007.92884417105,77340.2590650881,77340.2590650881,25748.809757063693,103089.06882215179,103089.06882215179,103089.06882215179,127883.20173187982,127883.20173187982,0.0,0.0,91514.24669872917,56433.10672074888,38979.0444199781,24794.132909728025,63773.17732970612,21075.012973268822,1535.1204701543195,0.0,0.8868311568240269,2.815777999829927,0.0014959128700940735,0.0,-0.017329366135982127,354513.7553091551,1554952.505289597,4.386155634309858,1554952.505289597,4.386155634309858,0.85,0.0955733341678943,4.028046144702076,101325.0,128381.22845452992,1.267024213713594,1.0,0.0,4.028046144702657,1.2847362380917682,1.2850257629010273,3.1353098210142916,22719.26472815961,2316.720259024194,19311.37585830014,1969.2123057619208,0.85,0.8500000369450543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.717426190261,4632.441516551485,5.561637436315866,4.997163258594883,-2.3302185127566077,7.32738177135149,3.496570402009836,3.5,0.9990201148599531,0.6,0.0002253456612347185,0.9662076740959973,0.00023322694207076784,198.93171675661068,0.0,0.0,0.0,0.001609753656960304,7.8579500460278e-05,0.00014676616077444047,0.00059118086808021,0.09557332849540529,0.07170201855924056,0.023871309936164726,0.0955733623648887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2958475531,579.5943727839017,0.0,0.09557332849540529,0.07170202361352684,0.023871310554367458,0.37538433652708203,0.37538433652708203,0.12497433971898268,0.0,4.992959989743667,4.991327397998532,4.997863859107213,4.992961574689446,4.991342839401341,4.997823822374869,24794.132909728025,21075.012973268822,0.85,1.066403332745542,0.662647226570326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600245328415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.121210021985,1535.1204701543195,0.37538433652708203,0.12497433971898268,6.112871282664199,3.496570402009836
4883.0,-30.008466822557153,4.997173085896537,35.004862960887245,24.10409009261059,5.001297263954573,-26.507537565588827,-40.03100775936616,1.500368006986184,-0.017259442225736166,-5.010296299185722,40.009722961201135,42259.1217932809,25748.820723801542,25748.820723801542,68007.94251708244,77340.25626649393,77340.25626649393,25748.820723801542,103089.07699029548,103089.07699029548,103089.07699029548,127883.21265271475,127883.21265271475,0.0,0.0,91514.24476382845,56433.110290615194,38979.03830357028,24794.135662419263,63773.17396598955,21075.015313056374,1535.1207598036945,0.0,0.8868311302880237,2.8157764560756697,0.0014959128700940735,0.0,-0.017259442225736166,354513.6812603886,1554952.4966007934,4.386156525955591,1554952.4966007934,4.386156525955591,0.85,0.09557332513926173,4.028046144702076,101325.0,128381.22990210836,1.2670242280000825,1.0,0.0,4.028046144701604,1.2847362678961185,1.2850257927120943,3.13530974827884,22719.26424780247,2316.720210041398,19311.37327603229,1969.2120424438815,0.85,0.8499999412569088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.713670134138,4632.441516551485,5.561644317207962,4.997173085896537,-2.330221714045475,7.327394799942012,3.4965656741074937,3.5,0.9990187640307125,0.6,0.0002253456612347185,0.9662085079805881,0.00023322674078465666,198.9317235405211,0.0,0.0,0.0,0.001609753656960304,7.857942248804134e-05,0.00014676623874667716,0.0005911811821559773,0.09557332513926689,0.07170201542782069,0.023871309711446208,0.09557332513983616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2948521543,579.594373109529,0.0,0.09557332513926689,0.0717020154278168,0.023871309711444917,0.37538430980836623,0.37538430980836623,0.12497433510517732,0.0,4.99297740058654,4.991339520404097,4.997897154838654,4.993036856959975,4.99137782365608,4.998020150448383,24794.135662419263,21075.015313056374,0.85,1.066403603392099,0.662647303956015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663600245328415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12092807095,1535.1207598036945,0.37538430980836623,0.12497433510517732,6.112871282664199,3.4965656741074937
4884.0,-30.008466822557153,4.997173085896537,35.004862960887245,24.104089254420273,5.001297263954573,-26.507537565588827,-40.03100775936616,1.500368006986184,-0.017316560368158207,-5.010296299185722,40.009722961201135,42259.1217932809,25748.81024151904,25748.81024151904,68007.93203479995,77340.25276157437,77340.25276157437,25748.81024151904,103089.06300309341,103089.06300309341,103089.06300309341,127883.19936784162,127883.19936784162,0.0,0.0,91514.2412589089,56433.110290615194,38979.03440921524,24794.13636474821,63773.170773963444,21075.015910035978,1535.120801755296,0.0,0.8868311302880237,2.815777206230124,0.0014959128700940735,0.0,-0.017316560368158207,354513.6812603886,1554952.4966007934,4.386156525955591,1554952.4966007934,4.386156525955591,0.85,0.09557332513926173,4.028046144702076,101325.0,128381.22990210836,1.2670242280000825,1.0,0.0,4.028046144700582,1.2847362678961185,1.2850257927120943,3.13530974827884,22719.263377673524,2316.7201213129383,19311.37327603229,1969.2120424438815,0.85,0.8499999738112017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.712269263366,4632.441516551485,5.5616437359326305,4.997173085896537,-2.330222426317679,7.327395512214216,3.4965639107744844,3.5,0.9990182602212813,0.6,0.0002253456612347185,0.9662085079805881,0.00023322674078465666,198.9317235405211,0.0,0.0,0.0,0.001609753656960304,7.857942248804134e-05,0.00014676623874667716,0.0005911811821559773,0.09557331950133523,0.07170201038110169,0.02387130912023354,0.09557335321346018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2948521543,579.594373109529,0.0,0.09557331950133523,0.0717020154278168,0.023871309711444917,0.37538428338708485,0.37538428338708485,0.12497433200998014,0.0,4.992977868232799,4.991343365536295,4.99788747727672,4.992979738817553,4.9913587460655435,4.9978487670323375,24794.13636474821,21075.015910035978,0.85,1.066403492400372,0.6626473371233715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599779507329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.120480012723,1535.120801755296,0.37538428338708485,0.12497433200998014,6.112871282664199,3.4965639107744844
4885.0,-30.008475127579324,4.997182909146947,35.00486285252767,24.10408240919935,5.00129111012503,-26.507545655494827,-40.0310164905153,1.500361638040528,-0.01724691231356701,-5.010301624458524,40.00972276556943,42259.12445197375,25748.82120995081,25748.82120995081,68007.94566192456,77340.24995347629,77340.24995347629,25748.82120995081,103089.0711634271,103089.0711634271,103089.0711634271,127883.21027261134,127883.21027261134,0.0,0.0,91514.23932173752,56433.11382023509,38979.028335002695,24794.13910918424,63773.16744418694,21075.018242806604,1535.1210900361748,0.0,0.8868311038992076,2.815775669959958,0.0014959128700940735,0.0,-0.01724691231356701,354513.6076687256,1554952.488163487,4.386157412655677,1554952.488163487,4.386157412655677,0.85,0.09557331617251329,4.028046144702076,101325.0,128381.22667289492,1.2670241961302238,1.0,0.0,4.028046144700457,1.2847362976882346,1.2850258225109241,3.135309675573249,22719.262896752673,2316.7200722726593,19311.375184334545,1969.2122370365564,0.85,0.850000075798884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.708526216543,4632.441516551485,5.56165060157536,4.997182909146947,-2.330225597859023,7.32740850700597,3.4965591992509784,3.5,0.9990169140717081,0.6,0.0002253456612347185,0.9662093432218117,0.00023322653917142477,198.93173033546236,0.0,0.0,0.0,0.001609753656960304,7.857934482652295e-05,0.00014676631640819554,0.0005911814949801571,0.0955733161725174,0.07170200725084817,0.023871308921669217,0.09557331617308083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2938855726,579.5943734257285,0.0,0.0955733161725174,0.07170200725084509,0.02387130892166819,0.37538425670967807,0.37538425670967807,0.1249743275448202,0.0,4.99299526183222,4.991355441681435,4.997920842916187,4.9930547121449536,4.991393622811245,4.998044181083344,24794.13910918424,21075.018242806604,0.85,1.0664037617614621,0.6626474134118888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599779507329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.120197785305,1535.1210900361748,0.37538425670967807,0.1249743275448202,6.112871282664199,3.4965591992509784
4886.0,-30.008475127579324,4.997182909146947,35.00486285252767,24.10408150115984,5.00129111012503,-26.507545655494827,-40.0310164905153,1.500361638040528,-0.017303680128236465,-5.010301624458524,40.00972276556943,42259.12445197375,25748.810817747755,25748.810817747755,68007.9352697215,77340.24644426891,77340.24644426891,25748.810817747755,103089.05726201666,103089.05726201666,103089.05726201666,127883.19705413484,127883.19705413484,0.0,0.0,91514.23581253014,56433.11382023509,38979.02443588339,24794.139792118178,63773.164228001566,21075.018823300452,1535.1211307963542,0.0,0.8868311038992076,2.8157764155130978,0.0014959128700940735,0.0,-0.017303680128236465,354513.6076687256,1554952.488163487,4.386157412655677,1554952.488163487,4.386157412655677,0.85,0.09557331617251329,4.028046144702076,101325.0,128381.22667289492,1.2670241961302238,1.0,0.0,4.028046144703086,1.2847362976882346,1.2850258225109241,3.135309675573249,22719.262025559234,2316.719983435652,19311.375184334545,1969.2122370365564,0.85,0.85000010839301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7071373859135,4632.441516551485,5.561650025294341,4.997182909146947,-2.3302263040111066,7.327409213158053,3.49655745107468,3.5,0.9990164145927657,0.6,0.0002253456612347185,0.9662093432218117,0.00023322653917142477,198.93173033546236,0.0,0.0,0.0,0.001609753656960304,7.857934482652295e-05,0.00014676631640819554,0.0005911814949801571,0.09557331056892693,0.0717020022119386,0.023871308356988325,0.09557334401635512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2938855726,579.5943734257285,0.0,0.09557331056892693,0.07170200725084509,0.02387130892166819,0.3753842303292824,0.3753842303292824,0.12497432458852589,0.0,4.99299579833189,4.991359257720376,4.9979115284164095,4.992997944330284,4.991374521877503,4.997874270421391,24794.139792118178,21075.018823300452,0.85,1.0664036525862164,0.6626474468302858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599313878293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.11974918061,1535.1211307963542,0.3753842303292824,0.12497432458852589,6.112871282664199,3.49655745107468
4887.0,-30.008483450677097,4.997192727764112,35.00486274492164,24.10407472578811,5.001285005263405,-26.507553756772747,-40.03102144980801,1.5003553113590178,-0.017234436700050537,-5.010306908716408,40.00972257079864,42259.111359519746,25748.82176594014,25748.82176594014,68007.93312545988,77340.24360506324,77340.24360506324,25748.82176594014,103089.06537100338,103089.06537100338,103089.06537100338,127883.20789986709,127883.20789986709,0.0,0.0,91514.23387139251,56433.10162584892,38979.03582838177,24794.142528863707,63773.17835724547,21075.02114953415,1535.1214177097154,0.0,0.8868310777159403,2.8157748893465198,0.0014959128700940735,0.0,-0.017234436700050537,354513.53464407724,1554952.4797645526,4.386158292449077,1554952.4797645526,4.386158292449077,0.85,0.09557330725529165,4.028046144702076,101325.0,128381.22333232936,1.267024163161405,1.0,0.0,4.0280461447013725,1.2847363272826522,1.285025852112011,3.1353096033501306,22719.261543653723,2316.7199342949657,19311.368063758237,1969.2115109398458,0.85,0.8499998130067995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.70340734306,4632.441516551485,5.561656870956479,4.997192727764112,-2.330229440159025,7.327422167923137,3.496552755923258,3.5,0.9990150731209309,0.6,0.0002253456612347185,0.9662101802816863,0.00023322633711955076,198.931737145193,0.0,0.0,0.0,0.001609753656960304,7.857930071481214e-05,0.00014676636051990635,0.0005911816726641637,0.09557330725533686,0.07170199907374872,0.023871308181588148,0.09557330725591097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2929232449,579.5943737405379,0.0,0.09557330725533686,0.07170199907371479,0.02387130818157686,0.3753842036934334,0.3753842036934334,0.12497432027230607,0.0,4.993013142300526,4.991371257762921,4.997944923929026,4.993072472016365,4.9914092124175795,4.9980684595306,24794.142528863707,21075.02114953415,0.85,1.0664033826962818,0.6626470947204807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663599313878293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.119466676355,1535.1214177097154,0.3753842036934334,0.12497432027230607,6.112871282664199,3.496552755923258
4888.0,-30.008483450677097,4.997192727764112,35.00486274492164,24.104073852673196,5.001285005263405,-26.507553756772747,-40.03102144980801,1.5003553113590178,-0.017290861500498522,-5.010306908716408,40.00972257079864,42259.111359519746,25748.811462733134,25748.811462733134,68007.92282225288,77340.24009086046,77340.24009086046,25748.811462733134,103089.0515535936,103089.0515535936,103089.0515535936,127883.19477496721,127883.19477496721,0.0,0.0,91514.23035718975,56433.10162584892,38979.031923712035,24794.14322137362,63773.175145085654,21075.021738167576,1535.1214590719756,0.0,0.8868310777159403,2.815775630394403,0.0014959128700940735,0.0,-0.017290861500498522,354513.53464407724,1554952.4797645526,4.386158292449077,1554952.4797645526,4.386158292449077,0.85,0.09557330725529165,4.028046144702076,101325.0,128381.22333232936,1.267024163161405,1.0,0.0,4.028046144701518,1.2847363272826522,1.285025852112011,3.1353096033501306,22719.260671220134,2316.719845331498,19311.368063758237,1969.2115109398458,0.85,0.8499998456473153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7020304077505,4632.441516551485,5.561656299609712,4.997192727764112,-2.33023014026459,7.327422868028702,3.4965510227213477,3.5,0.9990145779203851,0.6,0.0002253456612347185,0.9662101802816863,0.00023322633711955076,198.931737145193,0.0,0.0,0.0,0.001609753656960304,7.857930071481214e-05,0.00014676636051990635,0.0005911816726641637,0.09557330168540648,0.0717019940423312,0.023871307643075282,0.09557333498375552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2929232449,579.5943737405379,0.0,0.09557330168540648,0.07170199907371479,0.02387130818157686,0.3753841773522619,0.3753841773522619,0.12497431745301026,0.0,4.993013723283525,4.991375023068258,4.997935939924616,4.993016047215917,4.9913900842896055,4.997900003910161,24794.14322137362,21075.021738167576,0.85,1.0664032748492303,0.6626471280970275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598848468902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.119017432713,1535.1214590719756,0.3753841773522619,0.12497431745301026,6.112871282664199,3.4965510227213477
4889.0,-30.008491708364975,4.997202541067607,35.004862638196386,24.104067077301465,5.001278937714243,-26.507561795448566,-40.031030180957146,1.5003490247978264,-0.01722184341343791,-5.010312157668689,40.00972238124124,42259.114178739146,25748.822403580532,25748.822403580532,68007.93658231967,77340.23725914797,77340.23725914797,25748.822403580532,103089.0596627285,103089.0596627285,103089.0596627285,127883.20561323252,127883.20561323252,0.0,0.0,91514.22841217738,56433.105331768464,38979.0256448988,24794.145950504026,63773.171595402826,21075.024057928422,1535.1217446287008,0.0,0.8868310516934756,2.8157741113082357,0.0014959128700940735,0.0,-0.01722184341343791,354513.46210728853,1554952.4715898284,4.386159166839322,1554952.4715898284,4.386159166839322,0.85,0.09557329839585788,4.028046144702076,101325.0,128381.2288999387,1.2670242181094369,1.0,0.0,4.028046144700595,1.2847363566894003,1.2850258815253863,3.1353095315850097,22719.260188352684,2316.7197960927215,19311.36988925495,1969.2116970887053,0.85,0.8499999440631069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.698313362764,4632.441516551485,5.5616631280836035,4.997202541067607,-2.3302332453846395,7.327435786452247,3.496546343934288,3.5,0.9990132411240823,0.6,0.0002253456612347185,0.96621101076402,0.00023322613665572808,198.93174390140754,0.0,0.0,0.0,0.001609753656960304,7.857922305340461e-05,0.00014676643818131388,0.0005911819854878969,0.0955732983958764,0.07170199090316563,0.023871307492710766,0.095573298396489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2919866758,579.5943740469206,0.0,0.0955732983958764,0.07170199090315174,0.02387130749270614,0.37538415075525844,0.37538415075525844,0.1249743132824933,0.0,4.993031037287551,4.991386968201141,4.997969380388213,4.993090314255255,4.991424770339506,4.998093162919702,24794.145950504026,21075.024057928422,0.85,1.0664035499721345,0.6626472091876555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598848468902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.118734651023,1535.1217446287008,0.37538415075525844,0.1249743132824933,6.112871282664199,3.496546343934288
4890.0,-30.008491708364975,4.997202541067607,35.004862638196386,24.10406620418655,5.001278937714243,-26.507561795448566,-40.031030180957146,1.5003490247978264,-0.017277877017306764,-5.010312157668689,40.00972238124124,42259.114178739146,25748.81218810389,25748.81218810389,68007.92636684304,77340.23375301456,77340.23375301456,25748.81218810389,103089.04594111844,103089.04594111844,103089.04594111844,127883.19258629088,127883.19258629088,0.0,0.0,91514.224906044,56433.105331768464,38979.02174919503,24794.146645172445,63773.16839436747,21075.02464839658,1535.1217861351151,0.0,0.8868310516934756,2.8157748472180613,0.0014959128700940735,0.0,-0.017277877017306764,354513.46210728853,1554952.4715898284,4.386159166839322,1554952.4715898284,4.386159166839322,0.85,0.09557329839585788,4.028046144702076,101325.0,128381.2288999387,1.2670242181094369,1.0,0.0,4.028046144703662,1.2847363566894003,1.2850258815253863,3.1353095315850097,22719.259317922388,2316.719707333533,19311.36988925495,1969.2116970887053,0.85,0.8499999766286801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.696948153593,4632.441516551485,5.561662561600922,4.997202541067607,-2.3302339395296716,7.327436480597279,3.4965446254937826,3.5,0.9990127501410807,0.6,0.0002253456612347185,0.96621101076402,0.00023322613665572808,198.93174390140754,0.0,0.0,0.0,0.001609753656960304,7.857922305340461e-05,0.00014676643818131388,0.0005911819854878969,0.09557329285914701,0.07170198587905514,0.023871306980091864,0.09557332595891563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2919866758,579.5943740469206,0.0,0.09557329285914701,0.07170199090315174,0.02387130749270614,0.3753841244523424,0.3753841244523424,0.12497431059876113,0.0,4.993031685960261,4.991390711786664,4.997960732639513,4.993034280651386,4.991405686129781,4.997926141648122,24794.146645172445,21075.02464839658,0.85,1.0664034433147214,0.6626472424486208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598383311399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.11828644032,1535.1217861351151,0.3753841244523424,0.12497431059876113,6.112871282664199,3.4965446254937826
4891.0,-30.00849997509958,4.997212348387506,35.0048625324248,24.104059498664014,5.001272905798982,-26.507569838704892,-40.03103891210628,1.5003427694043112,-0.017209196118642467,-5.010317372007604,40.00972219556833,42259.116964112836,25748.823121612208,25748.823121612208,68007.94008572504,77340.23089974312,77340.23089974312,25748.823121612208,103089.05402135533,103089.05402135533,103089.05402135533,127883.20338745193,127883.20338745193,0.0,0.0,91514.2229575547,56433.1090219244,38979.01548403366,24794.149366096597,63773.164850130255,21075.026961182106,1535.122070343496,0.0,0.8868310258336596,2.8157733366145954,0.0014959128700940735,0.0,-0.017209196118642467,354513.3900504686,1554952.4635827185,4.38616003576439,1554952.4635827185,4.38616003576439,0.85,0.095573289592026,4.028046144702076,101325.0,128381.22544802086,1.2670241840416567,1.0,0.0,4.028046144700599,1.2847363859503558,1.2850259107929358,3.135309460175689,22719.258834191758,2316.719658006736,19311.36719022541,1969.211421864287,0.85,0.8499998759273969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.693244099471,4632.441516551485,5.561669372896141,4.997212348387506,-2.330237014311589,7.327449362699095,3.496539963062229,3.5,0.9990114180177797,0.6,0.0002253456612347185,0.9662118421569603,0.00023322593597244616,198.9317506650243,0.0,0.0,0.0,0.001609753656960304,7.857914539206828e-05,0.00014676651584265022,0.0005911822983113434,0.0955732895919853,0.071701982737767,0.023871306854218306,0.09557328959313874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2910692979,579.5943743470264,0.0,0.0955732895919853,0.07170198273779753,0.02387130685422847,0.3753840978950993,0.3753840978950993,0.1249743065733989,0.0,4.993048966647223,4.991402595070156,4.997994225480397,4.993108175888949,4.9914402153611945,4.998118283078156,24794.149366096597,21075.026961182106,0.85,1.0664037177008026,0.6626473229519598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663598383311399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.118003383373,1535.122070343496,0.3753840978950993,0.1249743065733989,6.112871282664199,3.496539963062229
4892.0,-30.00849997509958,4.997212348387506,35.0048625324248,24.104058590624504,5.001272905798982,-26.507569838704892,-40.03103891210628,1.5003427694043112,-0.017264891201136834,-5.010317372007604,40.00972219556833,42259.116964112836,25748.81299261232,25748.81299261232,68007.92995672516,77340.22739003341,77340.22739003341,25748.81299261232,103089.04038264573,103089.04038264573,103089.04038264573,127883.19044463584,127883.19044463584,0.0,0.0,91514.21944784497,56433.1090219244,38979.01158435619,24794.1500619901,63773.161646346285,21075.027552691587,1535.1221119348409,0.0,0.8868310258336596,2.8157740680781718,0.0014959128700940735,0.0,-0.017264891201136834,354513.3900504686,1554952.4635827185,4.38616003576439,1554952.4635827185,4.38616003576439,0.85,0.095573289592026,4.028046144702076,101325.0,128381.22544802086,1.2670241840416567,1.0,0.0,4.028046144704397,1.2847363859503558,1.2850259107929358,3.135309460175689,22719.257962873606,2316.7195691570114,19311.36719022541,1969.211421864287,0.85,0.849999908526187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.691890448871,4632.441516551485,5.5616688112080475,4.997212348387506,-2.3302377025812544,7.327450050968761,3.4965382591721776,3.5,0.9990109311920508,0.6,0.0002253456612347185,0.9662118421569603,0.00023322593597244616,198.9317506650243,0.0,0.0,0.0,0.001609753656960304,7.857914539206828e-05,0.00014676651584265022,0.0005911822983113434,0.09557328408855736,0.07170197772101317,0.023871306367544202,0.09557331700994162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2910692979,579.5943743470264,0.0,0.09557328408855736,0.07170198273779753,0.02387130685422847,0.3753840716306985,0.3753840716306985,0.12497430402549656,0.0,4.993049669479035,4.991406298392235,4.997985915515358,4.993052480806455,4.991421111681632,4.99795267565878,24794.1500619901,21075.027552691587,0.85,1.0664036124453538,0.6626473562414944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359791843755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.11755471618,1535.1221119348409,0.3753840716306985,0.12497430402549656,6.112871282664199,3.4965382591721776
4893.0,-30.00850826056409,4.99722214904172,35.00486242766351,24.104051885101967,5.001266889414908,-26.507577897263566,-40.03104387139899,1.5003365261143957,-0.017196519540050303,-5.010322553492175,40.00972201345204,42259.103998078186,25748.823921494302,25748.823921494302,68007.92791957248,77340.22452021374,77340.22452021374,25748.823921494302,103089.04844170804,103089.04844170804,103089.04844170804,127883.20121571838,127883.20121571838,0.0,0.0,91514.21749668452,56433.096974548964,38979.02280237284,24794.15277401034,63773.17557638318,21075.02985790879,1535.1223948027962,0.0,0.8868310001277868,2.8157725653618058,0.0014959128700940735,0.0,-0.017196519540050303,354513.31844656257,1554952.4557282554,4.386160899516786,1554952.4557282554,4.386160899516786,0.85,0.09557328084423417,4.028046144702076,101325.0,128381.22199610314,1.2670241499738775,1.0,0.0,4.028046144702011,1.2847364151546954,1.2850259400038568,3.1353093889045387,22719.257478479838,2316.719519762594,19311.364479030442,1969.2111453993407,0.85,0.8499998073142389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.688199377721,4632.441516551485,5.561675605919902,4.99722214904172,-2.3302407484995773,7.327462897541297,3.496533613086157,3.5,0.9990096037389019,0.6,0.0002253456612347185,0.9662126754343651,0.000233225734834635,198.9317574439659,0.0,0.0,0.0,0.001609753656960304,7.857910128046105e-05,0.00014676655995425744,0.0005911824759949328,0.09557328084421071,0.07170197457781019,0.023871306266400518,0.0955732808449935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2901694941,579.5943746413815,0.0,0.09557328084421071,0.07170197457782779,0.023871306266406378,0.37538404511224277,0.37538404511224277,0.1249743001458538,0.0,4.993066912551853,4.991418110844904,4.998019470506335,4.993126033952137,4.991455510437731,4.998143839333011,24794.15277401034,21075.02985790879,0.85,1.06640334756605,0.6626470081839205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359791843755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.117271383675,1535.1223948027962,0.37538404511224277,0.1249743001458538,6.112871282664199,3.496533613086157
4894.0,-30.00850826056409,4.99722214904172,35.00486242766351,24.104051011987053,5.001266889414908,-26.507577897263566,-40.03104387139899,1.5003365261143957,-0.017251887525389975,-5.010322553492175,40.00972201345204,42259.103998078186,25748.81387768911,25748.81387768911,68007.91787576729,77340.22100541207,77340.22100541207,25748.81387768911,103089.03488310118,103089.03488310118,103089.03488310118,127883.18834130352,127883.18834130352,0.0,0.0,91514.21398188284,56433.096974548964,38979.01889703764,24794.15345820234,63773.17235523998,21075.03043947199,1535.1224356784144,0.0,0.8868310001277868,2.815773292529182,0.0014959128700940735,0.0,-0.017251887525389975,354513.31844656257,1554952.4557282554,4.386160899516786,1554952.4557282554,4.386160899516786,0.85,0.09557328084423417,4.028046144702076,101325.0,128381.22199610314,1.2670241499738775,1.0,0.0,4.028046144702303,1.2847364151546954,1.2850259400038568,3.1353093889045387,22719.25660589756,2316.719430783964,19311.364479030442,1969.2111453993407,0.85,0.8499998399603232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.686857114324,4632.441516551485,5.56167504895532,4.99722214904172,-2.330241430980976,7.327463580022696,3.496531923530824,3.5,0.9990091210088068,0.6,0.0002253456612347185,0.9662126754343651,0.000233225734834635,198.9317574439659,0.0,0.0,0.0,0.001609753656960304,7.857910128046105e-05,0.00014676655995425744,0.0005911824759949328,0.09557327537406768,0.07170196956814724,0.02387130580592044,0.09557330807141845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2901694941,579.5943746413815,0.0,0.09557327537406768,0.07170197457782779,0.023871306266406378,0.3753840188849659,0.3753840188849659,0.12497429773508605,0.0,4.993067663235024,4.991421764483448,4.998011501365795,4.993070665966798,4.991436379037623,4.997979624805623,24794.15345820234,21075.03043947199,0.85,1.06640324393678,0.662647041653808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359745387968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.116822065702,1535.1224356784144,0.3753840188849659,0.12497429773508605,6.112871282664199,3.496531923530824
4895.0,-30.00851648122177,4.99723194257295,35.00486232393115,24.104044341389113,5.001260918551381,-26.507585892943975,-40.03105260254813,1.5003303302736029,-0.01718381463768992,-5.010327692619354,40.00972183389932,42259.10694110712,25748.824776252506,25748.824776252506,68007.93171735964,77340.21813921742,77340.21813921742,25748.824776252506,103089.04291546994,103089.04291546994,103089.04291546994,127883.199079639,127883.199079639,0.0,0.0,91514.2120265393,56433.10082842888,38979.012442344916,24794.15616416906,63773.16860651398,21075.0327395437,1535.1227172093957,0.0,0.8868309746279949,2.815771798678832,0.0014959128700940735,0.0,-0.01718381463768992,354513.2474277468,1554952.447985121,4.38616175634462,1554952.447985121,4.38616175634462,0.85,0.09557327214569454,4.028046144702076,101325.0,128381.22322097719,1.2670241620624445,1.0,0.0,4.028046144702912,1.284736444137083,1.2850259689927759,3.13530931817505,22719.256120465303,2316.71938128365,19311.370706542166,1969.2117804288077,0.85,0.8500001322290942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.683179017353,4632.441516551485,5.5616818215447905,4.99723194257295,-2.3302444412044836,7.327476383777434,3.4965272937792267,3.5,0.9990077982226362,0.6,0.0002253456612347185,0.9662135021948391,0.0002332255352702337,198.9317641698847,0.0,0.0,0.0,0.001609753656960304,7.857902361923613e-05,0.00014676663761548236,0.0005911827888179303,0.09557327214571182,0.07170196641761156,0.02387130572810025,0.0955732721463595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2892823567,579.5943749315934,0.0,0.09557327214571182,0.0717019664175986,0.023871305728095937,0.3753839924035391,0.3753839924035391,0.12497429400265765,0.0,4.9930848602522815,4.991433522290038,4.9980450360930035,4.993143877981652,4.991470783859768,4.998169404432701,24794.15616416906,21075.0327395437,0.85,1.0664035236664264,0.6626471267540351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266359745387968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.116538457016,1535.1227172093957,0.3753839924035391,0.12497429400265765,6.112871282664199,3.4965272937792267
4896.0,-30.00851648122177,4.99723194257295,35.00486232393115,24.1040434682742,5.001260918551381,-26.507585892943975,-40.03105260254813,1.5003303302736029,-0.017238805687611602,-5.010327692619354,40.00972183389932,42259.10694110712,25748.81481675629,25748.81481675629,68007.92175786341,77340.21463241389,77340.21463241389,25748.81481675629,103089.02944917018,103089.02944917018,103089.02944917018,127883.18630534597,127883.18630534597,0.0,0.0,91514.20851973577,56433.10082842888,38979.00854589654,24794.15685617578,63773.16540207232,21075.033327749414,1535.122758578977,0.0,0.8868309746279949,2.815772520895474,0.0014959128700940735,0.0,-0.017238805687611602,354513.2474277468,1554952.447985121,4.38616175634462,1554952.447985121,4.38616175634462,0.85,0.09557327214569454,4.028046144702076,101325.0,128381.22322097719,1.2670241620624445,1.0,0.0,4.028046144701597,1.284736444137083,1.2850259689927759,3.13530931817505,22719.25524986864,2316.7192925074964,19311.370706542166,1969.2117804288077,0.85,0.8500001648009049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.681848022758,4632.441516551485,5.561681269254621,4.99723194257295,-2.330245117957784,7.327477060530734,3.4965256184095503,3.5,0.9990073195455859,0.6,0.0002253456612347185,0.9662135021948391,0.0002332255352702337,198.9317641698847,0.0,0.0,0.0,0.001609753656960304,7.857902361923613e-05,0.00014676663761548236,0.0005911827888179303,0.09557326670808196,0.071701961414943,0.02387130529313895,0.09557329923550277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2892823567,579.5943749315934,0.0,0.09557326670808196,0.0717019664175986,0.023871305728095937,0.37538396621288084,0.37538396621288084,0.12497429172548931,0.0,4.993085665588467,4.991437157030418,4.998037342537316,4.99308888693173,4.991451695991032,4.998006568316839,24794.15685617578,21075.033327749414,0.85,1.066403421079887,0.6626471600503917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596989659462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.116090161155,1535.122758578977,0.37538396621288084,0.12497429172548931,6.112871282664199,3.4965256184095503
4897.0,-30.00852471644401,4.997241728281973,35.00486222130663,24.104036797676258,5.001254980928328,-26.50759389840936,-40.03105756184084,1.500324162893724,-0.017171054718517098,-5.0103328017425435,40.00972165870297,42259.09414624146,25748.82571491718,25748.82571491718,68007.91986115865,77340.21174351359,77340.21174351359,25748.82571491718,103089.03745843077,103089.03745843077,103089.03745843077,127883.19701132961,127883.19701132961,0.0,0.0,91514.20656103705,56433.08896376515,38979.01955252433,24794.159552898847,63773.17910542318,21075.03561996402,1535.1230387830997,0.0,0.8868309492652686,2.815771034778894,0.0014959128700940735,0.0,-0.017171054718517098,354513.1768239734,1554952.4404295762,4.386162608566895,1554952.4404295762,4.386162608566895,0.85,0.09557326350430444,4.028046144702076,101325.0,128381.21960203108,1.2670241263462234,1.0,0.0,4.02804614470062,1.2847364729863398,1.285025997848534,3.135309247770461,22719.254763603425,2316.719242922244,19311.36342584993,1969.2110380048161,0.85,0.8499998625301307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.678182890564,4632.441516551485,5.561688026194678,4.997241728281973,-2.3302481017235093,7.327489830005483,3.4965210049805053,3.5,0.9990060014230016,0.6,0.0002253456612347185,0.9662143304208592,0.00023322533535241963,198.9317709077203,0.0,0.0,0.0,0.001609753656960304,7.857897950769142e-05,0.00014676668172702707,0.000591182966501268,0.09557326350429379,0.0717019582645176,0.023871305239776198,0.09557326350509437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2884167403,579.5943752147643,0.0,0.09557326350429379,0.07170195826452558,0.023871305239778855,0.3753839397698767,0.3753839397698767,0.12497428813370298,0.0,4.993102824550476,4.991448854035127,4.998070907523356,4.993161747024033,4.991485929372459,4.998195453876804,24794.159552898847,21075.03561996402,0.85,1.066403162193546,0.6626468170323315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596989659462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11580627845,1535.1230387830997,0.3753839397698767,0.12497428813370298,6.112871282664199,3.4965210049805053
4898.0,-30.00852471644401,4.997241728281973,35.00486222130663,24.10403595948594,5.001254980928328,-26.50759389840936,-40.03105756184084,1.500324162893724,-0.017225725020637128,-5.0103328017425435,40.00972165870297,42259.09414624146,25748.815838405844,25748.815838405844,68007.90998464731,77340.20823227311,77340.20823227311,25748.815838405844,103089.02407067896,103089.02407067896,103089.02407067896,127883.18431560935,127883.18431560935,0.0,0.0,91514.20304979658,56433.08896376515,38979.01565114603,24794.160244930386,63773.17589607641,21075.036208190828,1535.123080162828,0.0,0.8868309492652686,2.815771752782727,0.0014959128700940735,0.0,-0.017225725020637128,354513.1768239734,1554952.4404295762,4.386162608566895,1554952.4404295762,4.386162608566895,0.85,0.09557326350430444,4.028046144702076,101325.0,128381.21960203108,1.2670241263462234,1.0,0.0,4.028046144701789,1.2847364729863398,1.285025997848534,3.135309247770461,22719.25389190525,2316.719154033768,19311.36342584993,1969.2110380048161,0.85,0.8499998951431441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.676862987785,4632.441516551485,5.561687478505513,4.997241728281973,-2.33024877283867,7.327490501120643,3.496519343573682,3.5,0.9990055267353377,0.6,0.0002253456612347185,0.9662143304208592,0.00023322533535241963,198.9317709077203,0.0,0.0,0.0,0.001609753656960304,7.857897950769142e-05,0.00014676668172702707,0.000591182966501268,0.09557325809892304,0.07170195326897572,0.023871304829947333,0.09557329045188134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2884167403,579.5943752147643,0.0,0.09557325809892304,0.07170195826452558,0.023871305239778855,0.37538391361652973,0.37538391361652973,0.12497428598811143,0.0,4.993103674984866,4.9914524466980765,4.998063520922869,4.993107076721913,4.991466817348908,4.9980339745237075,24794.160244930386,21075.036208190828,0.85,1.0664030609902782,0.6626468503796346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596525810048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.115357416787,1535.123080162828,0.37538391361652973,0.12497428598811143,6.112871282664199,3.496519343573682
4899.0,-30.008532887711954,4.997251505618481,35.00486211984528,24.104029323812597,5.0012490891223855,-26.507601841733237,-40.031066292989976,1.5003180431436618,-0.017158236213333566,-5.0103378750112615,40.00972148733365,42259.09725743462,25748.826719619043,25748.826719619043,68007.92397705367,77340.20534653876,77340.20534653876,25748.826719619043,103089.0320661578,103089.0320661578,103089.0320661578,127883.19500039634,127883.19500039634,0.0,0.0,91514.20108692514,56433.092997820895,38979.008987893605,24794.162934238546,63773.171922132155,21075.038494102762,1535.1233590474787,0.0,0.886830924071039,2.8157702742940036,0.0014959128700940735,0.0,-0.017158236213333566,354513.1067156236,1554952.4330397765,4.3861634551274795,1554952.4330397765,4.3861634551274795,0.85,0.09557325491560559,4.028046144702076,101325.0,128381.22489125998,1.267024178546854,1.0,0.0,4.028046144701885,1.2847365016127987,1.2850260264814442,3.135309177909597,22719.253404604122,2316.719104342882,19311.365083682806,1969.2112070567223,0.85,0.8499999863450312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.673210810045,4632.441516551485,5.561694216234717,4.997251505618481,-2.3302517260154674,7.327503231633948,3.496514746454152,3.5,0.9990042132726149,0.6,0.0002253456612347185,0.9662151522156718,0.00023322513698731398,198.93177759323072,0.0,0.0,0.0,0.001609753656960304,7.857890184657795e-05,0.00014676675938814053,0.0005911832793238167,0.09557325491562425,0.07170195011548763,0.02387130480013662,0.09557325491637596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.287570036,579.5943754917494,0.0,0.09557325491562425,0.07170195011547363,0.023871304800131957,0.37538388721104304,0.37538388721104304,0.12497428253745611,0.0,4.9931207967904925,4.991464093201671,4.998097088826512,4.993179638797926,4.991501034701855,4.998221715023817,24794.162934238546,21075.038494102762,0.85,1.0664033468508074,0.6626469404569293,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596525810048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.115073259574,1535.1233590474787,0.37538388721104304,0.12497428253745611,6.112871282664199,3.496514746454152
4900.0,-30.008532887711954,4.997251505618481,35.00486211984528,24.10402848562228,5.0012490891223855,-26.507601841733237,-40.03106248620895,1.5003180431436618,-0.01721253986022475,-5.0103378750112615,40.00972148733365,42259.08157256507,25748.816925028616,25748.816925028616,68007.89849759368,77340.201843167,77340.201843167,25748.816925028616,103089.01876819562,103089.01876819562,103089.01876819562,127883.18240276056,127883.18240276056,0.0,0.0,91514.19758355338,56433.07731295134,38979.02252289116,24794.163634564942,63773.186157456104,21075.0390893802,1535.1234009506018,0.0,0.886830924071039,2.815770987482119,0.0014959128700940735,0.0,-0.01721253986022475,354513.1067156236,1554952.4330397765,4.3861634551274795,1554952.4330397765,4.3861634551274795,0.85,0.09557325491560559,4.028046144702076,101325.0,128381.21598308503,1.2670240906300028,1.0,0.0,4.028046144702907,1.2847365016127987,1.2850260264814442,3.135309177909597,22719.252534859428,2316.7190156536053,19311.365083682806,1969.2112070567223,0.85,0.8500000188849651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.67190185686,4632.441516551485,5.561693673087574,4.997251505618481,-2.3302523915647693,7.3275038971832505,3.4965130988311355,3.5,0.9990037425231816,0.6,0.0002253456612347185,0.9662151522156718,0.00023322513698731398,198.93177759323072,0.0,0.0,0.0,0.001609753656960304,7.857893570681466e-05,0.0001467667255279038,0.0005911831429332207,0.09557324954228136,0.07170194512704034,0.023871304415241015,0.09557328173229615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.287570036,579.5943754917494,0.0,0.09557324954228136,0.07170195011547363,0.023871304800131957,0.37538386109483934,0.37538386109483934,0.12497428052239862,0.0,4.993121704462737,4.991467667662278,4.998089986068464,4.993125335151035,4.991481965504761,4.998061575038378,24794.163634564942,21075.0390893802,0.85,1.0664027092778783,0.6626465465944782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596062357516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.11462540462,1535.1234009506018,0.37538386109483934,0.12497428052239862,6.112871282664199,3.4965130988311355
4901.0,-30.008540991421192,4.997261274054691,35.004862019651455,24.10402191979813,5.00124322735708,-26.507609721250798,-40.03107118243349,1.500311957186708,-0.01714529146534005,-5.010342912347921,40.00972132133033,42259.08491852931,25748.827787654758,25748.827787654758,68007.91270618407,77340.19896905607,77340.19896905607,25748.827787654758,103089.02675671084,103089.02675671084,103089.02675671084,127883.19307401891,127883.19307401891,0.0,0.0,91514.19561711281,56433.081566586174,38979.01561169626,24794.16631730807,63773.181929004335,21075.04136971186,1535.1236785259623,0.0,0.8868308990404166,2.815769516347397,0.0014959128700940735,0.0,-0.01714529146534005,354513.03710409394,1554952.4258800976,4.386164296190677,1554952.4258800976,4.386164296190677,0.85,0.09557324638166641,4.028046144702076,101325.0,128381.2212166378,1.2670241422811528,1.0,0.0,4.0280461447023805,1.2847365300811848,1.285026054956246,3.1353091084345026,22719.252046672227,2316.718965872365,19311.366707549816,1969.2113726450743,0.85,0.8500001086249854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.668262622518,4632.441516551485,5.5617003912649885,4.997261274054691,-2.330255314242706,7.327516588297397,3.496508518007166,3.5,0.9990024337163331,0.6,0.0002253456612347185,0.966215967216763,0.00023322494026241234,198.93178422346682,0.0,0.0,0.0,0.001609753656960304,7.857885835638484e-05,0.00014676680287833364,0.0005911834545043213,0.09557324638162543,0.07170194197245582,0.023871304409169614,0.09557324638250571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2867498427,579.5943757600619,0.0,0.09557324638162543,0.07170194197248655,0.02387130440917985,0.3753838347281225,0.3753838347281225,0.12497427721084452,0.0,4.993138803138493,4.991479290140603,4.998123533520243,4.993197620882597,4.991516203806043,4.998248146181481,24794.16631730807,21075.04136971186,0.85,1.0664030027840552,0.6626466429975902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663596062357516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.114340975033,1535.1236785259623,0.3753838347281225,0.12497427721084452,6.112871282664199,3.496508518007166
