time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4902.0,-30.008540991421192,4.997261274054691,35.004862019651455,24.104021046683215,5.00124322735708,-26.507609721250798,-40.03107118243349,1.500311957186708,-0.01719923026729475,-5.010342912347921,40.00972132133033,42259.08491852931,25748.818073956176,25748.818073956176,68007.90299248548,77340.1954741388,77340.1954741388,25748.818073956176,103089.01354809498,103089.01354809498,103089.01354809498,127883.18056394043,127883.18056394043,0.0,0.0,91514.19212219554,56433.081566586174,38979.011728454854,24794.167015845444,63773.1787443003,21075.041963468626,1535.1237203280962,0.0,0.8868308990404166,2.8157702247435745,0.0014959128700940735,0.0,-0.01719923026729475,354513.03710409394,1554952.4258800976,4.386164296190677,1554952.4258800976,4.386164296190677,0.85,0.09557324638166641,4.028046144702076,101325.0,128381.2212166378,1.2670241422811528,1.0,0.0,4.0280461447023805,1.2847365300811848,1.285026054956246,3.1353091084345026,22719.25117902644,2316.7188773971175,19311.366707549816,1969.2113726450743,0.85,0.8500001410863992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.666964481372,4632.441516551485,5.561699852602818,4.997261274054691,-2.3302559742960582,7.327517248350749,3.496506883994787,3.5,0.9990019668556533,0.6,0.0002253456612347185,0.966215967216763,0.00023322494026241234,198.93178422346682,0.0,0.0,0.0,0.001609753656960304,7.857885835638484e-05,0.00014676680287833364,0.0005911834545043213,0.0955732410402554,0.07170193699159257,0.02387130404866283,0.0955732730294935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2867498427,579.5943757600619,0.0,0.0955732410402554,0.07170194197248655,0.02387130440917985,0.37538380865162446,0.37538380865162446,0.12497427532347069,0.0,4.993139778926945,4.991482868236915,4.99811669256394,4.9931436820806425,4.9914971806232415,4.998089328740036,24794.167015845444,21075.041963468626,0.85,1.0664029037217102,0.6626466760888283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595599326887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.11389420113,1535.1237203280962,0.37538380865162446,0.12497427532347069,6.112871282664199,3.496506883994787
4903.0,-30.00854911173384,4.997271033017884,35.00486192074869,24.10401451578366,5.001237395969686,-26.507617612673457,-40.0310761417262,1.5003058969092964,-0.0171323319391945,-5.010347916854867,40.009721158547634,42259.07251963269,25748.828924416775,25748.828924416775,68007.90144404946,77340.19257779662,77340.19257779662,25748.828924416775,103089.0215022134,103089.0215022134,103089.0215022134,127883.19119239462,127883.19119239462,0.0,0.0,91514.19015254556,56433.070094381634,38979.022286848805,24794.169690181217,63773.19197703002,21075.044236654034,1535.123996600842,0.0,0.8868308741650635,2.8157687620358387,0.0014959128700940735,0.0,-0.0171323319391945,354512.9679459145,1554952.4188591945,4.386165132036644,1554952.4188591945,4.386165132036644,0.85,0.09557323790063466,4.028046144702076,101325.0,128381.21743066347,1.2670241049164912,1.0,0.0,4.028046144704399,1.28473655842945,1.2850260833108995,3.1353090392525576,22719.250690042474,2316.71882753463,19311.359319207615,1969.2106192438414,0.85,0.8499998341790168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.663338178675,4632.441516551485,5.561706552629472,4.997271033017884,-2.3302588689059225,7.327529901923807,3.4965023194515448,3.5,0.9990006627004414,0.6,0.0002253456612347185,0.9662167838884301,0.00023322474313460006,198.93179086728784,0.0,0.0,0.0,0.001609753656960304,7.857881424492678e-05,0.00014676684698979172,0.00059118363218731,0.09557323790060424,0.07170193383533553,0.023871304065268703,0.09557323790135461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2859455602,579.5943760231687,0.0,0.09557323790060424,0.07170193383535836,0.0238713040652763,0.37538378232702396,0.37538378232702396,0.12497427214757596,0.0,4.993156843026611,4.9914944481718635,4.998150229360135,4.993215584915674,4.991531254122265,4.998274861863024,24794.169690181217,21075.044236654034,0.85,1.0664026581662198,0.662646344170034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595599326887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11360950142,1535.123996600842,0.37538378232702396,0.12497427214757596,6.112871282664199,3.4965023194515448
4904.0,-30.00854911173384,4.997271033017884,35.00486192074869,24.104013642668747,5.001237395969686,-26.507617612673457,-40.0310761417262,1.5003058969092964,-0.01718596423955887,-5.010347916854867,40.009721158547634,42259.07251963269,25748.819290495176,25748.819290495176,68007.89181012787,77340.1890781614,77340.1890781614,25748.819290495176,103089.00836865658,103089.00836865658,103089.00836865658,127883.17875593853,127883.17875593853,0.0,0.0,91514.18665291036,56433.070094381634,38979.018398365246,24794.17038728195,63773.188785647195,21075.044829189657,1535.1240383222282,0.0,0.8868308741650635,2.8157694664063264,0.0014959128700940735,0.0,-0.01718596423955887,354512.9679459145,1554952.4188591945,4.386165132036644,1554952.4188591945,4.386165132036644,0.85,0.09557323790063466,4.028046144702076,101325.0,128381.21743066347,1.2670241049164912,1.0,0.0,4.02804614470177,1.28473655842945,1.2850260833108995,3.1353090392525576,22719.249821225414,2316.7187389399455,19311.359319207615,1969.2106192438414,0.85,0.8499998666842431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.662050700545,4632.441516551485,5.561706018390467,4.997271033017884,-2.330259523539067,7.327530556556951,3.496500698862199,3.5,0.9990001996749139,0.6,0.0002253456612347185,0.9662167838884301,0.00023322474313460006,198.93179086728784,0.0,0.0,0.0,0.001609753656960304,7.857881424492678e-05,0.00014676684698979172,0.00059118363218731,0.09557323259111956,0.07170192886235052,0.02387130372876904,0.09557326440667822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2859455602,579.5943760231687,0.0,0.09557323259111956,0.07170193383535836,0.0238713040652763,0.3753837562917718,0.3753837562917718,0.12497427038588753,0.0,4.9931578649441235,4.99149799958866,4.998143653235388,4.99316195261531,4.991512205255447,4.998117348737821,24794.17038728195,21075.044829189657,0.85,1.0664025604665033,0.6626463773306491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595136745305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.113162124773,1535.1240383222282,0.3753837562917718,0.12497427038588753,6.112871282664199,3.496500698862199
4905.0,-30.008557167825884,4.997280782023734,35.00486182317634,24.104007111769192,5.001231598122171,-26.507625442943816,-40.03108483795074,1.5002998732400914,-0.017119319763196472,-5.010352885363213,40.00972099949343,42259.07602847313,25748.83011929807,25748.83011929807,68007.9061477712,77340.18619057795,77340.18619057795,25748.83011929807,103089.01630987602,103089.01630987602,103089.01630987602,127883.1893644639,127883.1893644639,0.0,0.0,91514.18467959693,56433.07451749201,38979.01129122769,24794.17305458788,63773.18434581557,21075.0470963997,1535.1243132991106,0.0,0.8868308494591296,2.8157680112318686,0.0014959128700940735,0.0,-0.017119319763196472,354512.89928488433,1554952.4120006226,4.386165962189919,1554952.4120006226,4.386165962189919,0.85,0.09557322947119747,4.028046144702076,101325.0,128381.21837715703,1.2670241142576564,1.0,0.0,4.028046144700294,1.284736586606474,1.2850261114942734,3.1353089704885173,22719.249331331965,2316.718688984716,19311.365373667704,1969.2112366269528,0.85,0.8500001515030485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.65843731698,4632.441516551485,5.561712698230986,4.997280782023734,-2.330262387896597,7.327543169920331,3.4964961505838956,3.5,0.9989989001668274,0.6,0.0002253456612347185,0.9662175941020754,0.00023322454756595127,198.93179745856568,0.0,0.0,0.0,0.001609753656960304,7.857873689460732e-05,0.00014676692434011118,0.0005911839437579661,0.09557322947124035,0.07170192570364463,0.023871303767595716,0.09557322947180197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2851597024,579.5943762802477,0.0,0.09557322947124035,0.07170192570361246,0.02387130376758501,0.37538373000865477,0.37538373000865477,0.12497426734440478,0.0,4.993174894282163,4.991509545713711,4.998177152400956,4.993233565600008,4.991546284907145,4.998301702869242,24794.17305458788,21075.0470963997,0.85,1.0664028595309352,0.6626464784841174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663595136745305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.112877154384,1535.1243132991106,0.37538373000865477,0.12497426734440478,6.112871282664199,3.4964961505838956
4906.0,-30.008557167825884,4.997280782023734,35.00486182317634,24.104006273578875,5.001231598122171,-26.507625442943816,-40.03108483795074,1.5002998732400914,-0.01717259780951963,-5.010352885363213,40.00972099949343,42259.07602847313,25748.82056419142,25748.82056419142,68007.89659266455,77340.18269888066,77340.18269888066,25748.82056419142,103089.00326307208,103089.00326307208,103089.00326307208,127883.17701546593,127883.17701546593,0.0,0.0,91514.18118789962,56433.07451749201,38979.00741156402,24794.173752393854,63773.18116395787,21075.047689534775,1535.1243550736815,0.0,0.8868308494591296,2.8157687109495164,0.0014959128700940735,0.0,-0.01717259780951963,354512.89928488433,1554952.4120006226,4.386165962189919,1554952.4120006226,4.386165962189919,0.85,0.09557322947119747,4.028046144702076,101325.0,128381.21837715703,1.2670241142576564,1.0,0.0,4.0280461447013165,1.284736586606474,1.2850261114942734,3.1353089704885173,22719.24846448556,2316.718600590983,19311.365373667704,1969.2112366269528,0.85,0.8500001839345603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.657160373271,4632.441516551485,5.561712168361814,4.997280782023734,-2.3302630371748903,7.327543819198624,3.49649454325569,3.5,0.9989984409301972,0.6,0.0002253456612347185,0.9662175941020754,0.00023322454756595127,198.93179745856568,0.0,0.0,0.0,0.001609753656960304,7.857873689460732e-05,0.00014676692434011118,0.0005911839437579661,0.09557322419316586,0.0717019207385335,0.023871303454632356,0.09557325582251283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2851597024,579.5943762802477,0.0,0.09557322419316586,0.07170192570361246,0.02387130376758501,0.3753837040146258,0.3753837040146258,0.1249742657059368,0.0,4.993175972936342,4.991513092419268,4.998170817586754,4.993180287553685,4.991527279243428,4.998145478331708,24794.173752393854,21075.047689534775,0.85,1.0664027629078032,0.6626465115457707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594674635734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.112430793615,1535.1243550736815,0.3753837040146258,0.1249742657059368,6.112871282664199,3.49649454325569
4907.0,-30.008565243646416,4.997290520488717,35.00486172695864,24.103999777603917,5.001225829598891,-26.50763328803694,-40.03108976231886,1.500293873989425,-0.01710629563820021,-5.01035782349471,40.00972084380551,42259.06378157263,25748.83138420205,25748.83138420205,68007.89516577468,77340.17978828115,77340.17978828115,25748.83138420205,103089.01117248321,103089.01117248321,103089.01117248321,127883.18758327013,127883.18758327013,0.0,0.0,91514.17921143111,56433.063204722814,38979.01778523144,24794.176410786917,63773.194196018354,21075.04994916888,1535.1246287621532,0.0,0.8868308248958867,2.8157672638238704,0.0014959128700940735,0.0,-0.01710629563820021,354512.8310445,1554952.4052872204,4.386166787548618,1554952.4052872204,4.386166787548618,0.85,0.09557322109508726,4.028046144702076,101325.0,128381.21447983052,1.2670240757940343,1.0,0.0,4.028046144703354,1.2847366146692758,1.2850261395633995,3.1353089020032314,22719.24797380883,2316.718550555881,19311.357923986798,1969.2104769709124,0.85,0.8499998743906175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.653559895683,4632.441516551485,5.5617188308107925,4.997290520488717,-2.3302658755591796,7.327556396047896,3.4964900112257298,3.5,0.9989971460644942,0.6,0.0002253456612347185,0.966218406300577,0.00023322435151852883,198.93180406598538,0.0,0.0,0.0,0.001609753656960304,7.857869309385548e-05,0.000146766968140863,0.0005911841201894156,0.09557322109509248,0.0717019175794308,0.023871303515661683,0.09557322109598125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2843904775,579.5943765318871,0.0,0.09557322109509248,0.07170191757942689,0.023871303515660375,0.37538367777426657,0.37538367777426657,0.1249742627956186,0.0,4.993192961606212,4.991524587738695,4.998204306523576,4.993251527856501,4.991561181324414,4.998328873695414,24794.176410786917,21075.04994916888,0.85,1.066402522613815,0.6626461840954966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594674635734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11214555469,1535.1246287621532,0.37538367777426657,0.1249742627956186,6.112871282664199,3.4964900112257298
4908.0,-30.008565243646416,4.997290520488717,35.00486172695864,24.103998904489004,5.001225829598891,-26.50763328803694,-40.03108976231886,1.500293873989425,-0.017159277703285625,-5.01035782349471,40.00972084380551,42259.06378157263,25748.82190676561,25748.82190676561,68007.88568833824,77340.17629139638,77340.17629139638,25748.82190676561,103088.99819816198,103088.99819816198,103088.99819816198,127883.175304867,127883.175304867,0.0,0.0,91514.17571454633,56433.063204722814,38979.01389980391,24794.177106705025,63773.19100650893,21075.05054069927,1535.1246704277994,0.0,0.8868308248958867,2.815767959654002,0.0014959128700940735,0.0,-0.017159277703285625,354512.8310445,1554952.4052872204,4.386166787548618,1554952.4052872204,4.386166787548618,0.85,0.09557322109508726,4.028046144702076,101325.0,128381.21447983052,1.2670240757940343,1.0,0.0,4.028046144702623,1.2847366146692758,1.2850261395633995,3.1353089020032314,22719.24710567459,2316.718462030825,19311.357923986798,1969.2104769709124,0.85,0.8499999068703028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.652293333382,4632.441516551485,5.561718305247991,4.997290520488717,-2.3302665195603924,7.3275570400491095,3.496488416966039,3.5,0.9989966905617254,0.6,0.0002253456612347185,0.966218406300577,0.00023322435151852883,198.93180406598538,0.0,0.0,0.0,0.001609753656960304,7.857869309385548e-05,0.000146766968140863,0.0005911841201894156,0.09557321584826833,0.07170191262218648,0.02387130322608185,0.09557324730796345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2843904775,579.5943765318871,0.0,0.09557321584826833,0.07170191757942689,0.023871303515660375,0.3753836518214235,0.3753836518214235,0.12497426127957127,0.0,4.993194078443139,4.991528099675008,4.998198229024354,4.993198545791415,4.991542147420887,4.998173919029796,24794.177106705025,21075.05054069927,0.85,1.066402427336545,0.6626462172366365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594213025824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.111698530156,1535.1246704277994,0.3753836518214235,0.12497426127957127,6.112871282664199,3.496488416966039
4909.0,-30.008573258321924,4.997300247949458,35.00486163212513,24.103992443438642,5.001220091762516,-26.507641075031643,-40.03110226532442,1.5002879084721865,-0.017093227074724382,-5.010362726594141,40.009720691687676,42259.08311668005,25748.83270471095,25748.83270471095,68007.915821391,77340.17338959458,77340.17338959458,25748.83270471095,103089.00609430553,103089.00609430553,103089.00609430553,127883.18585215224,127883.18585215224,0.0,0.0,91514.17373454169,56433.08346162693,38978.98919212751,24794.179757846716,63773.16894997423,21075.052794169707,1535.124942834377,0.0,0.886830800497793,2.8157665199134514,0.0014959128700940735,0.0,-0.017093227074724382,354512.7632873118,1554952.3987258188,4.3861676073581055,1554952.3987258188,4.3861676073581055,0.85,0.09557321276951532,4.028046144702076,101325.0,128381.21954635497,1.267024125796743,1.0,0.0,4.028046144701554,1.2847366425742837,1.285026167474696,3.1353088339030335,22719.246614119984,2316.718411906205,19311.363919997682,1969.2110883938637,0.85,0.8500001891786189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.648705747845,4632.441516551485,5.561724947455088,4.997300247949458,-2.330269328694003,7.327569576643461,3.4964839011668536,3.5,0.9989954003333867,0.6,0.0002253456612347185,0.9662192123503514,0.0002332241569556041,198.93181062337823,0.0,0.0,0.0,0.001609753656960304,7.857858188353748e-05,0.00014676707935118102,0.0005911845681497084,0.09557321276948702,0.07170190946064134,0.023871303308845675,0.09557321277007476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2836388883,579.5943767777554,0.0,0.09557321276948702,0.07170190946066257,0.023871303308852742,0.3753836256219317,0.3753836256219317,0.12497425850090281,0.0,4.993211026998722,4.99153955508433,4.99823167722252,4.993269499519442,4.991576055766473,4.998356148181131,24794.179757846716,21075.052794169707,0.85,1.066403268665207,0.6626467496045158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663594213025824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.111413022034,1535.124942834377,0.3753836256219317,0.12497425850090281,6.112871282664199,3.4964839011668536
4910.0,-30.008573258321924,4.997300247949458,35.00486163212513,24.103991605248325,5.001220091762516,-26.507641075031643,-40.0310984585434,1.5002879084721865,-0.017145865327165666,-5.010362726594141,40.009720691687676,42259.067431811636,25748.82330400967,25748.82330400967,68007.8907358213,77340.1699001704,77340.1699001704,25748.82330400967,103088.99320418006,103088.99320418006,103088.99320418006,127883.17365702748,127883.17365702748,0.0,0.0,91514.1702451175,56433.067776758515,38979.00274262109,24794.180452847424,63773.18319546851,21075.05338492031,1535.1249844524248,0.0,0.886830800497793,2.815767211227893,0.0014959128700940735,0.0,-0.017145865327165666,354512.7632873118,1554952.3987258188,4.3861676073581055,1554952.3987258188,4.3861676073581055,0.85,0.09557321276951532,4.028046144702076,101325.0,128381.21058250398,1.2670240373304118,1.0,0.0,4.028046144704767,1.2847366425742837,1.285026167474696,3.1353088339030335,22719.245747837904,2316.7183235700168,19311.35493359932,1969.210172036253,0.85,0.8499998260477948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.647449441962,4632.441516551485,5.561724426146817,4.997300247949458,-2.3302699674816596,7.327570215431118,3.496482319818325,3.5,0.9989949485195214,0.6,0.0002253456612347185,0.9662192123503514,0.0002332241569556041,198.93181062337823,0.0,0.0,0.0,0.001609753656960304,7.857861574364664e-05,0.00014676704549107186,0.0005911844317596262,0.09557320755349172,0.07170190451109028,0.023871303042401433,0.09557323882582473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2836388883,579.5943767777554,0.0,0.09557320755349172,0.07170190946066257,0.023871303308852742,0.37538359970936624,0.37538359970936624,0.12497425710597808,0.0,4.993212193852514,4.991543056561056,4.998225831397747,4.993216861267001,4.991557062468019,4.9982024481000735,24794.180452847424,21075.05338492031,0.85,1.0664026370986244,0.6626463556364302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593751937545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.11096695325,1535.1249844524248,0.37538359970936624,0.12497425710597808,6.112871282664199,3.496482319818325
4911.0,-30.00858129573531,4.997309963831402,35.004861538680004,24.10398517912256,5.001214392851155,-26.507648878597983,-40.03110715476794,1.500281975713839,-0.017080171404074918,-5.01036760082698,40.00972054246042,42259.071000056436,25748.834094166745,25748.834094166745,68007.90509422318,77340.16696993294,77340.16696993294,25748.834094166745,103089.00106409968,103089.00106409968,103089.00106409968,127883.18415868827,127883.18415868827,0.0,0.0,91514.16826164146,56433.07229176498,38978.99552208498,24794.18309458859,63773.17861667357,21075.0556304003,1535.1252555839274,0.0,0.8868307762362685,2.8157657795479136,0.0014959128700940735,0.0,-0.017080171404074918,354512.69592977106,1554952.3922904097,4.386168422578709,1554952.3922904097,4.386168422578709,0.85,0.0955732044960568,4.028046144702076,101325.0,128381.2155376763,1.2670240862341604,1.0,0.0,4.028046144701299,1.2847366703260559,1.2850261952327222,3.1353087661767995,22719.24525542149,2316.718273357517,19311.35640348459,1969.2103219228372,0.85,0.8499999091684758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.643874733935,4632.441516551485,5.561731051213205,4.997309963831402,-2.3302727520401034,7.327582715871506,3.4964778202315743,3.5,0.9989936629233069,0.6,0.0002253456612347185,0.9662200206876431,0.00023322396184084825,198.93181719937508,0.0,0.0,0.0,0.001609753656960304,7.857853839350838e-05,0.0001467671228412101,0.0005911847433295523,0.0955732044960492,0.07170190134902257,0.023871303147026627,0.09557320449685076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2829015839,579.5943770189526,0.0,0.0955732044960492,0.07170190134902828,0.023871303147028525,0.37538357355144014,0.37538357355144014,0.12497425445650974,0.0,4.993229094355968,4.991554451700324,4.998259268232914,4.993287429422878,4.99159076606594,4.998383748506626,24794.18309458859,21075.0556304003,0.85,1.066402938812312,0.662646459165323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593751937545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.110681177972,1535.1252555839274,0.37538357355144014,0.12497425445650974,6.112871282664199,3.4964778202315743
4912.0,-30.00858129573531,4.997309963831402,35.004861538680004,24.103984306007646,5.001214392851155,-26.507648878597983,-40.03110715476794,1.500281975713839,-0.017132524088140144,-5.01036760082698,40.00972054246042,42259.071000056436,25748.824769061575,25748.824769061575,68007.89576911801,77340.1634748455,77340.1634748455,25748.824769061575,103088.98824390708,103088.98824390708,103088.98824390708,127883.17203806565,127883.17203806565,0.0,0.0,91514.16476655402,56433.07229176498,38978.991638654494,24794.183794158573,63773.17543281306,21075.056225034787,1535.125297492551,0.0,0.8868307762362685,2.8157664671115974,0.0014959128700940735,0.0,-0.017132524088140144,354512.69592977106,1554952.3922904097,4.386168422578709,1554952.3922904097,4.386168422578709,0.85,0.0955732044960568,4.028046144702076,101325.0,128381.2155376763,1.2670240862341604,1.0,0.0,4.028046144704366,1.2847366703260559,1.2850261952327222,3.1353087661767995,22719.244387733455,2316.718184877961,19311.35640348459,1969.2103219228372,0.85,0.8499999416314723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.642628532219,4632.441516551485,5.561730534096319,4.997309963831402,-2.3302733856915876,7.327583349522989,3.496476251602543,3.5,0.9989932147435837,0.6,0.0002253456612347185,0.9662200206876431,0.00023322396184084825,198.93181719937508,0.0,0.0,0.0,0.001609753656960304,7.857853839350838e-05,0.0001467671228412101,0.0005911847433295523,0.09557319931073753,0.07170189640702915,0.02387130290370838,0.09557323044338581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2829015839,579.5943770189526,0.0,0.09557319931073753,0.07170190134902828,0.023871303147028525,0.3753835476784421,0.3753835476784421,0.12497425318265734,0.0,4.993230290832287,4.991557909747769,4.998253671463658,4.993235076738813,4.991571741938003,4.998231284388055,24794.183794158573,21075.056225034787,0.85,1.066402845829221,0.6626464922477888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593291398132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.11023438651,1535.125297492551,0.3753835476784421,0.12497425318265734,6.112871282664199,3.496476251602543
4913.0,-30.008589350875496,4.997319667502282,35.00486144664407,24.103977914806478,5.001208713790083,-26.507656696132198,-40.03111207913605,1.500276059046794,-0.017067123507274573,-5.010372450003863,40.00972039661597,42259.05882014609,25748.835559494393,25748.835559494393,68007.8943796405,77340.16052659377,77340.16052659377,25748.835559494393,103088.99608608815,103088.99608608815,103088.99608608815,127883.18251159266,127883.18251159266,0.0,0.0,91514.16278028254,56433.06107383474,38979.00189605311,24794.186425504515,63773.18832155762,21075.058461678836,1535.125567357629,0.0,0.886830752089831,2.8157650422056903,0.0014959128700940735,0.0,-0.017067123507274573,354512.6289180857,1554952.386000953,4.3861692339322635,1554952.386000953,4.3861692339322635,0.85,0.09557319627721553,4.028046144702076,101325.0,128381.21158467364,1.2670240472210574,1.0,0.0,4.028046144704144,1.2847366980025585,1.2850262229154619,3.135308698634258,22719.243894623047,2316.7181345946933,19311.357857196377,1969.210470160185,0.85,0.8500000240662405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.639066686401,4632.441516551485,5.561737143782089,4.997319667502282,-2.330276148642023,7.327595816144305,3.4964717682089286,3.5,0.9989919337739795,0.6,0.0002253456612347185,0.9662208308084816,0.0002332237662959112,198.93182378987592,0.0,0.0,0.0,0.001609753656960304,7.857849459285854e-05,0.00014676716664185994,0.0005911849197605911,0.09557319627722631,0.07170189324609268,0.02387130303113363,0.09557319627788356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2821809921,579.594377254683,0.0,0.09557319627722631,0.07170189324608459,0.023871303031130938,0.37538352155946636,0.37538352155946636,0.12497425066355024,0.0,4.993247141818074,4.991569229711558,4.99828713584094,4.993305326496568,4.991605291066151,4.99841177397667,24794.186425504515,21075.058461678836,0.85,1.0664026085183416,0.6626461673370816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663593291398132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10994834332,1535.125567357629,0.37538352155946636,0.12497425066355024,6.112871282664199,3.4964717682089286
4914.0,-30.008589350875496,4.997319667502282,35.00486144664407,24.103977041691564,5.001208713790083,-26.507656696132198,-40.03111207913605,1.500276059046794,-0.017119192448205922,-5.010372450003863,40.00972039661597,42259.05882014609,25748.8263087371,25748.8263087371,68007.8851288832,77340.15702664424,77340.15702664424,25748.8263087371,103088.98333538134,103088.98333538134,103088.98333538134,127883.17045277433,127883.17045277433,0.0,0.0,91514.15928033301,56433.06107383474,38978.9980072203,24794.18711739299,63773.185124613294,21075.059049784042,1535.1256087982508,0.0,0.886830752089831,2.815765726042603,0.0014959128700940735,0.0,-0.017119192448205922,354512.6289180857,1554952.386000953,4.3861692339322635,1554952.386000953,4.3861692339322635,0.85,0.09557319627721553,4.028046144702076,101325.0,128381.21158467364,1.2670240472210574,1.0,0.0,4.028046144702099,1.2847366980025585,1.2850262229154619,3.135308698634258,22719.243025727956,2316.718045992052,19311.357857196377,1969.210470160185,0.85,0.8500000565744031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.637830422009,4632.441516551485,5.561736630787381,4.997319667502282,-2.3302767772421413,7.327596444744423,3.4964702120893634,3.5,0.9989914891683895,0.6,0.0002253456612347185,0.9662208308084816,0.0002332237662959112,198.93182378987592,0.0,0.0,0.0,0.001609753656960304,7.857849459285854e-05,0.00014676716664185994,0.0005911849197605911,0.09557319112267121,0.07170188831107131,0.023871302811599895,0.09557322206879057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2821809921,579.594377254683,0.0,0.09557319112267121,0.07170189324608459,0.023871303031130938,0.37538349572297003,0.37538349572297003,0.12497424951421775,0.0,4.993248364965552,4.991572631862937,4.998281813754716,4.9932532575556365,4.991586240469417,4.998260525411752,24794.18711739299,21075.059049784042,0.85,1.0664025169198506,0.6626462005554774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592831437551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.109500928822,1535.1256087982508,0.37538349572297003,0.12497424951421775,6.112871282664199,3.4964702120893634
4915.0,-30.008597345180974,4.997329358587441,35.0048613560146,24.103970650490396,5.001203064625097,-26.507664455927383,-40.03112077536059,1.5002701753715493,-0.017054061203168658,-5.010377263016359,40.00972025351039,42259.06253633629,25748.837069780875,25748.837069780875,68007.89960611716,77340.1540874253,77340.1540874253,25748.837069780875,103088.99115720617,103088.99115720617,103088.99115720617,127883.18089908463,127883.18089908463,0.0,0.0,91514.1572905605,56433.06573947173,38978.99061232086,24794.189741878457,63773.180354199314,21075.06128059669,1535.1258774013152,0.0,0.8868307281175948,2.815764308897661,0.0014959128700940735,0.0,-0.017054061203168658,354512.5624064335,1554952.379829523,4.386170039432443,1554952.379829523,4.386170039432443,0.85,0.09557318810616172,4.028046144702076,101325.0,128381.21225278676,1.2670240538148212,1.0,0.0,4.028046144701467,1.2847367255247362,1.2850262504438419,3.135308631468339,22719.242531748383,2316.717995620154,19311.35478454847,1969.2101568372964,0.85,0.8499999398114769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.634281422262,4632.441516551485,5.561743218704225,4.997329358587441,-2.330279510559473,7.327608869146914,3.4964657448685337,3.5,0.998990212819581,0.6,0.0002253456612347185,0.9662216348117892,0.00023322357222793264,198.93183033060387,0.0,0.0,0.0,0.001609753656960304,7.857841724283005e-05,0.00014676724399188845,0.0005911852313300751,0.09557318810615875,0.07170188514526377,0.023871302960894993,0.09557318810690289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2814739329,579.5943774859844,0.0,0.09557318810615875,0.07170188514526599,0.023871302960895728,0.37538346963965663,0.37538346963965663,0.12497424712996909,0.0,4.993265162448324,4.991583898328713,4.998315224601811,4.993323201813212,4.991619814399883,4.9984397173311095,24794.189741878457,21075.06128059669,0.85,1.066402823701092,0.6626463083952756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592831437551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.109214617125,1535.1258774013152,0.37538346963965663,0.12497424712996909,6.112871282664199,3.4964657448685337
4916.0,-30.008597345180974,4.997329358587441,35.0048613560146,24.10396981230008,5.001203064625097,-26.507664455927383,-40.03112077536059,1.5002701753715493,-0.017105799453531745,-5.010377263016359,40.00972025351039,42259.06253633629,25748.827892578927,25748.827892578927,68007.89042891521,77340.15059490266,77340.15059490266,25748.827892578927,103088.9784874816,103088.9784874816,103088.9784874816,127883.16892014365,127883.16892014365,0.0,0.0,91514.15379803786,56433.06573947173,38978.98673174015,24794.19043266206,63773.17716440221,21075.06186776275,1535.1259187824103,0.0,0.8868307281175948,2.8157649883912312,0.0014959128700940735,0.0,-0.017105799453531745,354512.5624064335,1554952.379829523,4.386170039432443,1554952.379829523,4.386170039432443,0.85,0.09557318810616172,4.028046144702076,101325.0,128381.21225278676,1.2670240538148212,1.0,0.0,4.028046144701467,1.2847367255247362,1.2850262504438419,3.135308631468339,22719.241664697085,2316.7179072055274,19311.35478454847,1969.2101568372964,0.85,0.849999972250656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.633054989254,4632.441516551485,5.5617427097877625,4.997329358587441,-2.330280134162065,7.327609492749506,3.4964642011250606,3.5,0.9989897717500174,0.6,0.0002253456612347185,0.9662216348117892,0.00023322357222793264,198.93183033060387,0.0,0.0,0.0,0.001609753656960304,7.857841724283005e-05,0.00014676724399188845,0.0005911852313300751,0.09557318298187854,0.07170188021694654,0.023871302764932007,0.0955732137466847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2814739329,579.5943774859844,0.0,0.09557318298187854,0.07170188514526599,0.023871302960895728,0.3753834438382594,0.3753834438382594,0.12497424610403739,0.0,4.993266422671184,4.991587279507883,4.998310113954062,4.993271463562849,4.991600804224618,4.998289671363068,24794.19043266206,21075.06186776275,0.85,1.066402733136476,0.6626463415394183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592372073569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.108768152844,1535.1259187824103,0.3753834438382594,0.12497424610403739,6.112871282664199,3.4964642011250606
4917.0,-30.008597345180974,4.997329358587441,35.0048613560146,24.103969253506534,5.001203064625097,-26.507664455927383,-40.03112077536059,1.5002701753715493,-0.017223008847963683,-5.010377263016359,40.00972025351039,42259.06253633629,25748.8014319853,25748.8014319853,68007.86396832159,77340.14835310924,77340.14835310924,25748.8014319853,103088.94978509453,103088.94978509453,103088.94978509453,127883.1445865608,127883.1445865608,0.0,0.0,91514.15155624445,56433.06573947173,38978.98424085858,24794.194801466267,63773.179042324846,21075.065581246326,1535.1261861301048,0.0,0.8868307281175948,2.815766527738182,0.0014959128700940735,0.0,-0.017223008847963683,354512.5624064335,1554952.379829523,4.386170039432443,1554952.379829523,4.386170039432443,0.85,0.09557318810616172,4.028046144702076,101325.0,128381.21225278676,1.2670240538148212,1.0,0.0,4.028046144702051,1.2847367255247362,1.2850262504438419,3.135308631468339,22719.241108150974,2316.717850453618,19311.35478454847,1969.2101568372964,0.85,0.8499999930728384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.62951881894,4632.441516551485,5.561741242429708,4.997329358587441,-2.3302819321941253,7.327611290781567,3.4964597500560397,3.5,0.9989885000160114,0.6,0.0002253456612347185,0.9662216348117892,0.00023322357222793264,198.93183033060387,0.0,0.0,0.0,0.001609753656960304,7.857841724283005e-05,0.00014676724399188845,0.0005911852313300751,0.09557317757616965,0.07170187524176888,0.023871302334400765,0.09557328263991004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2814739329,579.5943774859844,0.0,0.09557317757616965,0.07170188514526599,0.023871302960895728,0.37538341779153206,0.37538341779153206,0.12497424385006246,0.0,4.993243988966356,4.991587543987066,4.998219500072821,4.993154254168417,4.991588601903516,4.997857044904492,24794.194801466267,21075.065581246326,0.85,1.0664022868169434,0.6626463220265355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592372073569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.108481574673,1535.1261861301048,0.37538341779153206,0.12497424385006246,6.112871282664199,3.4964597500560397
4918.0,-30.008605292555735,4.997339111414032,35.00486125470452,24.103956994973146,5.001190817827354,-26.50767283326729,-40.031125804502494,1.500258358538889,-0.017063445190729,-5.010388766181027,40.009719761155,42259.05113269598,25748.829660809108,25748.829660809108,68007.88079350509,77340.14835404474,77340.14835404474,25748.829660809108,103088.97801485384,103088.97801485384,103088.97801485384,127883.17297010901,127883.17297010901,0.0,0.0,91514.14981640795,56433.052595058965,38978.99691260998,24794.194955255174,63773.19186786516,21075.065711966898,1535.1264534777993,0.0,0.886830671368197,2.81576308953952,0.0014959128700940735,0.0,-0.017063445190729,354512.40344339784,1554952.358595469,4.38617194629055,1554952.358595469,4.38617194629055,0.85,0.09557317646651486,4.028046144702076,101325.0,128381.21319928036,1.2670240631559868,1.0,0.0,4.028046144702927,1.2847367808005585,1.2850263057321212,3.1353084965716307,22719.240676220346,2316.7178064089517,19311.357675386218,1969.2104516207082,0.85,0.8500001364745842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.625982646827,4632.441516551485,5.561751587995046,4.997339111414032,-2.330289540975312,7.327628652389344,3.496455298987019,3.5,0.9989872282820054,0.6,0.0002253456612347185,0.966222434095882,0.00023322337929938456,198.93183683293478,0.0,0.0,0.0,0.001609753656960304,7.857837251031592e-05,0.00014676728872440258,0.0005911854115147062,0.09557317646644356,0.0717018743558945,0.023871302110549063,0.09557317646847852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2790412904,579.594378281781,0.0,0.09557317646644356,0.07170187435594799,0.023871302110566876,0.37538339136171495,0.37538339136171495,0.1249742354230497,0.0,4.993264629239377,4.991605702855622,4.998247593344956,4.993325320990323,4.991656470092835,4.998338096071052,24794.194955255174,21075.065711966898,0.85,1.0664023361793462,0.662646009944972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663592372073569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.108194996497,1535.1264534777993,0.37538339136171495,0.1249742354230497,6.112871282664199,3.496455298987019
4919.0,-30.008605292555735,4.997339111414032,35.00486125470452,24.103956121858232,5.001190817827354,-26.50767283326729,-40.031125804502494,1.500258358538889,-0.017114317783182287,-5.010388766181027,40.009719761155,42259.05113269598,25748.820690323057,25748.820690323057,68007.87182301904,77340.14486679192,77340.14486679192,25748.820690323057,103088.96555711498,103088.96555711498,103088.96555711498,127883.15689642465,127883.15689642465,0.0,0.0,91514.14632915513,56433.052595058965,38978.99303788463,24794.19133930967,63773.1843771943,21075.06263841322,1535.1262282320733,0.0,0.886830671368197,2.8157637576638312,0.0014959128700940735,0.0,-0.017114317783182287,354512.40344339784,1554952.358595469,4.38617194629055,1554952.358595469,4.38617194629055,0.85,0.09557317646651486,4.028046144702076,101325.0,128381.21319928036,1.2670240631559868,1.0,0.0,4.028046144702342,1.2847367808005585,1.2850263057321212,3.1353084965716307,22719.23981047733,2316.717718127733,19311.357675386218,1969.2104516207082,0.85,0.8500001688648264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.624783841223,4632.441516551485,5.5617510905406755,4.997339111414032,-2.3302901505323934,7.327629261946425,3.496453790020686,3.5,0.9989867971487675,0.6,0.0002253456612347185,0.966222434095882,0.00023322337929938456,198.93183683293478,0.0,0.0,0.0,0.001609753656960304,7.857837251031592e-05,0.00014676728872440258,0.0005911854115147062,0.09557317037804577,0.07170186945639606,0.023871300921649713,0.0955731851228382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2790412904,579.594378281781,0.0,0.09557317037804577,0.07170187435594799,0.023871302110566876,0.37538336571119524,0.37538336571119524,0.1249742291987647,0.0,4.993266593070814,4.991612060003092,4.998236360660599,4.9932744483978695,4.99163748859462,4.998191429929022,24794.19133930967,21075.06263841322,0.85,1.0664023207744835,0.6626460877780488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591909783014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.107749205916,1535.1262282320733,0.37538336571119524,0.1249742291987647,6.112871282664199,3.496453790020686
4920.0,-30.008613238489637,4.997348892372749,35.00486113688942,24.103951616585277,5.001187237230672,-26.507680342633712,-40.03113443087784,1.5002543413747913,-0.01705727765585152,-5.010391406529486,40.009719077790066,42259.05489264001,25748.82628495399,25748.82628495399,68007.881177594,77340.14102605762,77340.14102605762,25748.82628495399,103088.96731101161,103088.96731101161,103088.96731101161,127883.16170720075,127883.16170720075,0.0,0.0,91514.1442559234,56433.0581225059,38978.98459268611,24794.19439618914,63773.178988875254,21075.06523676077,1535.126492858257,0.0,0.8868306604067295,2.815762700358853,0.0014959128700940735,0.0,-0.01705727765585152,354512.3669550055,1554952.329125264,4.386172314611009,1554952.329125264,4.386172314611009,0.85,0.09557316452913317,4.028046144702076,101325.0,128381.21080520836,1.2670240395283332,1.0,0.0,4.028046144703895,1.2847367995917245,1.2850263245275217,3.135308450713131,22719.23929577823,2316.717665643031,19311.352726686247,1969.209946993749,0.85,0.8499999703015916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6212605803385,4632.441516551485,5.561756531618806,4.997348892372749,-2.3302912558952533,7.327640148268002,3.496449355206376,3.5,0.9989855300589646,0.6,0.0002253456612347185,0.9662232332357857,0.00023322318640595945,198.93184333408726,0.0,0.0,0.0,0.001609753656960304,7.857829578168309e-05,0.00014676736545303541,0.0005911857205811799,0.09557316452919401,0.07170186481945294,0.023871299709741067,0.09557316452925221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.275664907,579.5943793863079,0.0,0.09557316452919401,0.0717018648194073,0.02387129970972587,0.37538333998024837,0.37538333998024837,0.1249742223696161,0.0,4.99328110414325,4.991625153936809,4.9982551283321754,4.9933341288736415,4.991672510395176,4.998325179257222,24794.19439618914,21075.06523676077,0.85,1.0664025575619722,0.6626462027243738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591909783014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.107462362834,1535.126492858257,0.37538333998024837,0.1249742223696161,6.112871282664199,3.496449355206376
4921.0,-30.008613238489637,4.997348892372749,35.00486113688942,24.103950743470364,5.001187237230672,-26.507680342633712,-40.031130659021414,1.5002543413747913,-0.017107557252984407,-5.010391406529486,40.009719077790066,42259.03920777263,25748.817461534374,25748.817461534374,68007.856669307,77340.13753695387,77340.13753695387,25748.817461534374,103088.95499848825,103088.95499848825,103088.95499848825,127883.15136441929,127883.15136441929,0.0,0.0,91514.14076681965,56433.04243763851,38978.99814353459,24794.196365931046,63773.19450946564,21075.066911041387,1535.1266134648856,0.0,0.8868306604067295,2.8157633606950427,0.0014959128700940735,0.0,-0.017107557252984407,354512.3669550055,1554952.329125264,4.386172314611009,1554952.329125264,4.386172314611009,0.85,0.09557316452913317,4.028046144702076,101325.0,128381.20607274042,1.267023992822506,1.0,0.0,4.02804614470112,1.2847367995917245,1.2850263245275217,3.135308450713131,22719.2384295757,2316.7175773149547,19311.348233487064,1969.2094888149434,0.85,0.8499998049383436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.620081429729,4632.441516551485,5.561756042319259,4.997348892372749,-2.330291855459578,7.327640747832326,3.496447870981279,3.5,0.9989851059946512,0.6,0.0002253456612347185,0.9662232332357857,0.00023322318640595945,198.93184333408726,0.0,0.0,0.0,0.001609753656960304,7.85783293310368e-05,0.0001467673319036817,0.000591185585442835,0.09557315863026758,0.07170185997117706,0.023871298659090514,0.0955731944511825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.275664907,579.5943793863079,0.0,0.09557315863026758,0.0717018648194073,0.02387129970972587,0.37538331459789614,0.37538331459789614,0.12497421686910973,0.0,4.9932816531700155,4.991630826912797,4.998240286188093,4.993283849276509,4.991653518818282,4.998180917620573,24794.196365931046,21075.066911041387,0.85,1.066401913725881,0.662645795507394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591446159002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.107016336202,1535.1266134648856,0.37538331459789614,0.12497421686910973,6.112871282664199,3.496447870981279
4922.0,-30.00862113082775,4.997358649613403,35.00486102677444,24.103944247495406,5.001181427070723,-26.50768802676692,-40.031139355245955,1.5002483230099115,-0.0170332043856547,-5.01039639410776,40.00971906644433,42259.04329084129,25748.829131121427,25748.829131121427,68007.87242196272,77340.13470371331,77340.13470371331,25748.829131121427,103088.96383483474,103088.96383483474,103088.96383483474,127883.16274365029,127883.16274365029,0.0,0.0,91514.13877652511,56433.04736365307,38978.99045874671,24794.19890881556,63773.18936756227,21075.069072493225,1535.1268772953813,0.0,0.8868306350691922,2.815761802066219,0.0014959128700940735,0.0,-0.0170332043856547,354512.2980309819,1554952.328635988,4.386173165987308,1554952.328635988,4.386173165987308,0.85,0.09557315524196787,4.028046144702076,101325.0,128381.20701923403,1.2670240021636716,1.0,0.0,4.028046144700574,1.2847368277439466,1.2850263526860881,3.135308382009644,22719.23793546653,2316.717526929842,19311.3542826157,1969.2101056543977,0.85,0.8500000896803472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.616571117359,4632.441516551485,5.56176278004529,4.997358649613403,-2.330294679232686,7.32765332884609,3.496443452468567,3.5,0.9989838435624476,0.6,0.0002253456612347185,0.9662240269861445,0.00023322299481375855,198.93184979138948,0.0,0.0,0.0,0.001609753656960304,7.857825198115901e-05,0.0001467674092535595,0.0005911858970117121,0.09557315524196339,0.07170185713676898,0.02387129810519441,0.09557315524271275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2756088487,579.5943794046455,0.0,0.09557315524196339,0.07170185713677234,0.02387129810519553,0.3753832890529442,0.3753832890529442,0.12497421040503344,0.0,4.993299856895305,4.991643668152506,4.998274597393845,4.993363189722118,4.991685551460307,4.998402359680483,24794.19890881556,21075.069072493225,0.85,1.0664022467183425,0.6626459129600317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663591446159002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.106729228253,1535.1268772953813,0.3753832890529442,0.12497421040503344,6.112871282664199,3.496443452468567
