time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4923.0,-30.00862113082775,4.997358649613403,35.00486102677444,24.103943374380492,5.001181427070723,-26.50768802676692,-40.031139355245955,1.5002483230099115,-0.017083236211703934,-5.01039639410776,40.00971906644433,42259.04329084129,25748.820362059898,25748.820362059898,68007.86365290119,77340.13122092905,77340.13122092905,25748.820362059898,103088.95158298894,103088.95158298894,103088.95158298894,127883.15100017711,127883.15100017711,0.0,0.0,91514.13529374084,56433.04736365307,38978.9865889864,24794.199417188163,63773.18600617457,21075.06950460994,1535.1269074283325,0.0,0.8868306350691922,2.8157624591479764,0.0014959128700940735,0.0,-0.017083236211703934,354512.2980309819,1554952.328635988,4.386173165987308,1554952.328635988,4.386173165987308,0.85,0.09557315524196787,4.028046144702076,101325.0,128381.20701923403,1.2670240021636716,1.0,0.0,4.028046144700136,1.2847368277439466,1.2850263526860881,3.135308382009644,22719.23707083287,2316.7174387617456,19311.3542826157,1969.2101056543977,0.85,0.850000122029087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6153992325635,4632.441516551485,5.561762293759477,4.997358649613403,-2.330295275103906,7.327653924717309,3.496441977390119,3.5,0.9989834221114625,0.6,0.0002253456612347185,0.9662240269861445,0.00023322299481375855,198.93184979138948,0.0,0.0,0.0,0.001609753656960304,7.857825198115901e-05,0.0001467674092535595,0.0005911858970117121,0.09557314960732301,0.07170185231637605,0.023871297290946964,0.09557317942151689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2756088487,579.5943794046455,0.0,0.09557314960732301,0.07170185713677234,0.02387129810519553,0.37538326381656917,0.37538326381656917,0.12497420614217636,0.0,4.993302517095344,4.991648253377434,4.998271475260708,4.993313157896068,4.991666594277149,4.998258986729297,24794.199417188163,21075.06950460994,0.85,1.0664021654228881,0.6626459478870906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590983659267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.106284010464,1535.1269074283325,0.37538326381656917,0.12497420614217636,6.112871282664199,3.496441977390119
4924.0,-30.008629046379905,4.9973683946919545,35.004860918293446,24.103937367349886,5.001176172796256,-26.507695676192824,-40.0311480165459,1.5002428026091952,-0.01701593985001182,-5.010400796213023,40.00971889380701,42259.04725884667,25748.8305905739,25748.8305905739,68007.87784942058,77340.12812996375,77340.12812996375,25748.8305905739,103088.95872053764,103088.95872053764,103088.95872053764,127883.16078873855,127883.16078873855,0.0,0.0,91514.13328022376,56433.05240910668,38978.978745685636,24794.202068200906,63773.180813886545,21075.07175797077,1535.1271699676815,0.0,0.8868306132946141,2.8157610615265405,0.0014959128700940735,0.0,-0.01701593985001182,354512.2371973969,1554952.3211903442,4.3861738976432765,1554952.3211903442,4.3861738976432765,0.85,0.09557314598101707,4.028046144702076,101325.0,128381.21130629319,1.267024044473656,1.0,0.0,4.02804614470352,1.2847368535668333,1.2850263785147942,3.1353083189907363,22719.236570958492,2316.717387788745,19311.355338035522,1969.2102132772684,0.85,0.8500001871859026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.611901837331,4632.441516551485,5.56176870470613,4.9973683946919545,-2.3302976668915703,7.327666061583525,3.4964375751394745,3.5,0.9989821643255642,0.6,0.0002253456612347185,0.9662248230719025,0.00023322280265816478,198.93185626768528,0.0,0.0,0.0,0.001609753656960304,7.857817494199251e-05,0.000146767486292726,0.0005911862073290297,0.09557314598100736,0.07170184906078202,0.02387129692022534,0.09557314598157347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2747558785,579.5943796836791,0.0,0.09557314598100736,0.0717018490607893,0.023871296920227766,0.3753832383347515,0.3753832383347515,0.12497420139221288,0.0,4.993320658769505,4.991660065263488,4.998308629855501,4.993384856363036,4.991698944214647,4.998448878872466,24794.202068200906,21075.07175797077,0.85,1.0664024748568277,0.6626460640590285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590983659267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10599663944,1535.1271699676815,0.3753832383347515,0.12497420139221288,6.112871282664199,3.4964375751394745
4925.0,-30.008629046379905,4.9973683946919545,35.004860918293446,24.103936494234972,5.001176172796256,-26.507695676192824,-40.03114424468947,1.5002428026091952,-0.01706568928369734,-5.010400796213023,40.00971889380701,42259.03157397967,25748.82189636014,25748.82189636014,68007.85347033982,77340.12464148688,77340.12464148688,25748.82189636014,103088.94653784702,103088.94653784702,103088.94653784702,127883.14945456915,127883.14945456915,0.0,0.0,91514.12979174689,56433.03672423968,38978.99229723023,24794.202916722134,63773.195213952364,21075.072479213813,1535.1272211684352,0.0,0.8868306132946141,2.8157617148992626,0.0014959128700940735,0.0,-0.01706568928369734,354512.2371973969,1554952.3211903442,4.3861738976432765,1554952.3211903442,4.3861738976432765,0.85,0.09557314598101707,4.028046144702076,101325.0,128381.2023424422,1.2670239560073249,1.0,0.0,4.028046144701183,1.2847368535668333,1.2850263785147942,3.1353083189907363,22719.235704911593,2316.7172994765383,19311.34635163716,1969.2092969196576,0.85,0.8499998240461191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.61073995647,4632.441516551485,5.561768222570316,4.9973683946919545,-2.3302982576773683,7.327666652369323,3.496436112654193,3.5,0.9989817464726266,0.6,0.0002253456612347185,0.9662248230719025,0.00023322280265816478,198.93185626768528,0.0,0.0,0.0,0.001609753656960304,7.857820849129882e-05,0.00014676745274341967,0.0005911860721908757,0.09557314064515572,0.07170184424032738,0.023871296404828338,0.09557317134611647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2747558785,579.5943796836791,0.0,0.09557314064515572,0.0717018490607893,0.023871296920227766,0.37538321309805406,0.37538321309805406,0.12497419869393768,0.0,4.993323548401463,4.991664043419178,4.998308249810805,4.993335106929351,4.991679956042788,4.998306729633271,24794.202916722134,21075.072479213813,0.85,1.0664018517839764,0.662645668485091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590521736041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.10555069351,1535.1272211684352,0.37538321309805406,0.12497419869393768,6.112871282664199,3.496436112654193
4926.0,-30.00863690402289,4.997378122942022,35.004860813141306,24.10393034750598,5.001170763461777,-26.507703289008138,-40.031152905989416,1.5002371484470411,-0.016999311688380203,-5.010405366207427,40.00971877380535,42259.03575420437,25748.832609991845,25748.832609991845,68007.86836419621,77340.12164036668,77340.12164036668,25748.832609991845,103088.95425035853,103088.95425035853,103088.95425035853,127883.1597663693,127883.1597663693,0.0,0.0,91514.12778184509,56433.041895682654,38978.98431795826,24794.205516010767,63773.18983396902,21075.07468860915,1535.1274825401676,0.0,0.8868305904754242,2.815760309755882,0.0014959128700940735,0.0,-0.016999311688380203,354512.17404450895,1554952.3160152729,4.386174664399674,1554952.3160152729,4.386174664399674,0.85,0.09557313746474945,4.028046144702076,101325.0,128381.20685220575,1.2670240005152307,1.0,0.0,4.028046144704625,1.2847368800154195,1.285026404969341,3.1353082544448565,22719.235205934736,2316.717248595059,19311.347541502215,1969.2094182521264,0.85,0.8499998950870358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.607255462299,4632.441516551485,5.561774722815152,4.997378122942022,-2.3303007703472334,7.327678893289256,3.4964317266453464,3.5,0.9989804933272418,0.6,0.0002253456612347185,0.9662256133343068,0.00023322261190849905,198.93186269660168,0.0,0.0,0.0,0.001609753656960304,7.857813145217191e-05,0.00014676752978254657,0.0005911863825080338,0.09557313746473044,0.07170184111155063,0.0238712963531798,0.09557313746557858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2741629704,579.5943798776399,0.0,0.09557313746473044,0.0717018411115649,0.02387129635318455,0.37538318759008105,0.37538318759008105,0.12497419538468138,0.0,4.993341787328575,4.99167541873652,4.998347105016364,4.993406054519028,4.991712232126531,4.998493837161334,24794.205516010767,21075.07468860915,0.85,1.0664021752910904,0.6626457899349883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590521736041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.105263058635,1535.1274825401676,0.37538318759008105,0.12497419538468138,6.112871282664199,3.4964317266453464
4927.0,-30.00863690402289,4.997378122942022,35.004860813141306,24.103929509315662,5.001170763461777,-26.507703289008138,-40.031152905989416,1.5002371484470411,-0.017048761525813916,-5.010405366207427,40.00971877380535,42259.03575420437,25748.82398213703,25748.82398213703,68007.8597363414,77340.11815889868,77340.11815889868,25748.82398213703,103088.94214103572,103088.94214103572,103088.94214103572,127883.14838584657,127883.14838584657,0.0,0.0,91514.12430037708,56433.041895682654,38978.98044966047,24794.206244810848,63773.18669447132,21075.07530808922,1535.1275263364469,0.0,0.8868305904754242,2.8157609591936335,0.0014959128700940735,0.0,-0.017048761525813916,354512.17404450895,1554952.3160152729,4.386174664399674,1554952.3160152729,4.386174664399674,0.85,0.09557313746474945,4.028046144702076,101325.0,128381.20685220575,1.2670240005152307,1.0,0.0,4.02804614470185,1.2847368800154195,1.285026404969341,3.1353082544448565,22719.234341627853,2316.717160460285,19311.347541502215,1969.2094182521264,0.85,0.8499999274235462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.606102450936,4632.441516551485,5.5617742443586025,4.997378122942022,-2.330301356624426,7.327679479566449,3.4964302753252703,3.5,0.9989800786643629,0.6,0.0002253456612347185,0.9662256133343068,0.00023322261190849905,198.93186269660168,0.0,0.0,0.0,0.001609753656960304,7.857813145217191e-05,0.00014676752978254657,0.0005911863825080338,0.09557313236637449,0.07170183628405091,0.023871296082323572,0.09557316223557907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2741629704,579.5943798776399,0.0,0.09557313236637449,0.0717018411115649,0.02387129635318455,0.3753831623165009,0.3753831623165009,0.1249741939666587,0.0,4.99334475079894,4.9916789914092305,4.9983482385826505,4.993356604681594,4.991693282101096,4.9983527728473405,24794.206244810848,21075.07530808922,0.85,1.066402092499436,0.6626458225564559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590060610517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.104818008975,1535.1275263364469,0.3753831623165009,0.1249741939666587,6.112871282664199,3.4964302753252703
4928.0,-30.008644778025253,4.997387834137575,35.00486071094121,24.10392336258667,5.001165377594997,-26.507710914200388,-40.03116156728936,1.5002315137701778,-0.016984464677079814,-5.010409900581974,40.009718649485535,42259.03987571182,25748.83465653371,25748.83465653371,68007.87453224552,77340.11513877807,77340.11513877807,25748.83465653371,103088.94979531178,103088.94979531178,103088.94979531178,127883.15863097791,127883.15863097791,0.0,0.0,91514.12228759765,56433.04702453164,38978.972514517794,24794.208835666133,63773.18135018393,21075.077510316212,1535.127786506105,0.0,0.8868305678527024,2.8157595855274287,0.0014959128700940735,0.0,-0.016984464677079814,354512.1113829474,1554952.3106548109,4.386175424554498,1554952.3106548109,4.386175424554498,0.85,0.09557312936922793,4.028046144702076,101325.0,128381.20713058619,1.267024003262632,1.0,0.0,4.028046144704184,1.28473690637286,1.285026431332721,3.135308190121414,22719.233841936602,2316.717109505958,19311.34871178231,1969.209537587485,0.85,0.8499999976291541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.602630835573,4632.441516551485,5.56178072066769,4.997387834137575,-2.330303841239464,7.327691675377039,3.4964259055301734,3.5,0.9989788301514781,0.6,0.0002253456612347185,0.966226405242706,0.00023322242076184412,198.93186913890335,0.0,0.0,0.0,0.001609753656960304,7.85780544131155e-05,0.000146767606821603,0.0005911866928249081,0.09557312936927773,0.0717018331271158,0.023871296242161937,0.09557312936976867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.27354873,579.5943800785788,0.0,0.09557312936927773,0.07170183312707844,0.023871296242149495,0.375383136764658,0.375383136764658,0.12497419179908023,0.0,4.993362611973453,4.991690044435131,4.998386549342229,4.993425435904896,4.991725636509955,4.998531171557886,24794.208835666133,21075.077510316212,0.85,1.066402413873765,0.6626459427147574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590060610517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.104530112174,1535.127786506105,0.375383136764658,0.12497419179908023,6.112871282664199,3.4964259055301734
4929.0,-30.008644778025253,4.997387834137575,35.00486071094121,24.103922489471756,5.001165377594997,-26.507710914200388,-40.03115779543293,1.5002315137701778,-0.017033664758059786,-5.010409900581974,40.009718649485535,42259.02419084529,25748.826094466058,25748.826094466058,68007.85028531135,77340.11165268593,77340.11165268593,25748.826094466058,103088.93774715198,103088.93774715198,103088.93774715198,127883.14730734014,127883.14730734014,0.0,0.0,91514.11880150551,56433.0313396651,38978.98606871156,24794.209560188163,63773.19562889972,21075.078126159937,1535.1278300442327,0.0,0.8868305678527024,2.8157602316847794,0.0014959128700940735,0.0,-0.017033664758059786,354512.1113829474,1554952.3106548109,4.386175424554498,1554952.3106548109,4.386175424554498,0.85,0.09557312936922793,4.028046144702076,101325.0,128381.20239811826,1.2670239565568049,1.0,0.0,4.02804614470214,1.28473690637286,1.285026431332721,3.135308190121414,22719.232976481733,2316.717021254122,19311.34421858313,1969.2090794086798,0.85,0.8499998322378952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.601486617272,4632.441516551485,5.56178024585871,4.997387834137575,-2.3303044230468934,7.327692257184468,3.496424465279069,3.5,0.9989784186511625,0.6,0.0002253456612347185,0.966226405242706,0.00023322242076184412,198.93186913890335,0.0,0.0,0.0,0.001609753656960304,7.857808796237342e-05,0.00014676757327234508,0.0005911865576869491,0.0955731244356273,0.0717018282910811,0.02387129614454619,0.09557315401235625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.27354873,579.5943800785788,0.0,0.0955731244356273,0.07170183312707844,0.023871296242149495,0.3753831114463949,0.3753831114463949,0.12497419128802927,0.0,4.993365336743352,4.991693367810001,4.998387476039568,4.993376235823916,4.991706661311298,4.998391182828982,24794.209560188163,21075.078126159937,0.85,1.0664017949022557,0.6626455484017649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589600293412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.104084472856,1535.1278300442327,0.3753831114463949,0.12497419128802927,6.112871282664199,3.496424465279069
4930.0,-30.008644778025253,4.997387834137575,35.00486071094121,24.10392193067821,5.001165377594997,-26.507710914200388,-40.03115779543293,1.5002315137701778,-0.01714856021948208,-5.010409900581974,40.009718649485535,42259.02419084529,25748.800212930833,25748.800212930833,68007.82440377612,77340.10939850761,77340.10939850761,25748.800212930833,103088.90961143844,103088.90961143844,103088.90961143844,127883.12340416253,127883.12340416253,0.0,0.0,91514.1165473272,56433.0313396651,38978.98356406899,24794.21379272408,63773.19735679307,21075.081723815467,1535.1280890170315,0.0,0.8868305678527024,2.8157617406381434,0.0014959128700940735,0.0,-0.01714856021948208,354512.1113829474,1554952.3106548109,4.386175424554498,1554952.3106548109,4.386175424554498,0.85,0.09557312936922793,4.028046144702076,101325.0,128381.20239811826,1.2670239565568049,1.0,0.0,4.028046144701555,1.28473690637286,1.285026431332721,3.135308190121414,22719.232416860956,2316.716964188684,19311.34421858313,1969.2090794086798,0.85,0.8499998531751152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.598027858162,4632.441516551485,5.5617788105986525,4.997387834137575,-2.3303061817432305,7.327694015880805,3.496420111669298,3.5,0.9989771747626566,0.6,0.0002253456612347185,0.966226405242706,0.00023322242076184412,198.93186913890335,0.0,0.0,0.0,0.001609753656960304,7.857808796237342e-05,0.00014676757327234508,0.0005911865576869491,0.09557311927431159,0.07170182340257608,0.023871295871735497,0.09557322135258009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.27354873,579.5943800785788,0.0,0.09557311927431159,0.07170183312707844,0.023871296242149495,0.3753830858534321,0.3753830858534321,0.12497418985977436,0.0,4.993344537463486,4.991693572560507,4.998303585470808,4.993261340362494,4.991694391561339,4.99796802350005,24794.21379272408,21075.081723815467,0.85,1.0664013601716016,0.6626455304478143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589600293412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.10379631359,1535.1280890170315,0.3753830858534321,0.12497418985977436,6.112871282664199,3.496420111669298
4931.0,-30.00865261142125,4.9973976002383305,35.00486059973701,24.10391002139079,5.001153507442573,-26.507719151296016,-40.031166561506666,1.5002200473173182,-0.016993288469279832,-5.010421020300466,40.00971818282072,42259.02884835898,25748.82806790928,25748.82806790928,68007.85691626827,77340.10926583462,77340.10926583462,25748.82806790928,103088.9373337439,103088.9373337439,103088.9373337439,127883.15128745182,127883.15128745182,0.0,0.0,91514.11478022156,56433.034362745915,38978.9782416396,24794.213953707924,63773.192195347525,21075.081860651735,1535.1283479898304,0.0,0.8868305129611578,2.815758403566041,0.0014959128700940735,0.0,-0.016993288469279832,354511.9577186969,1554952.290529695,4.386177268986623,1554952.290529695,4.386177268986623,0.85,0.09557311829048007,4.028046144702076,101325.0,128381.20752031886,1.2670240071089944,1.0,0.0,4.028046144703499,1.2847369600097194,1.285026484981668,3.1353080592245144,22719.231978160507,2316.7169194536878,19311.351250449217,1969.2097964594657,0.85,0.8500001790999269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5945690973285,4632.441516551485,5.561788982513375,4.9973976002383305,-2.3303134669089287,7.327711067147259,3.4964157580595274,3.5,0.9989759308741507,0.6,0.0002253456612347185,0.9662271930679092,0.00023322223060108033,198.93187554798237,0.0,0.0,0.0,0.001609753656960304,7.857800999143297e-05,0.00014676765124328552,0.0005911868717574951,0.09557311829046135,0.07170182247115514,0.02387129581930621,0.09557311829227765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2712430217,579.5943808328527,0.0,0.09557311829046135,0.07170182247116919,0.02387129581931089,0.3753830598537286,0.3753830598537286,0.1249741825527933,0.0,4.993365404426868,4.991711209235518,4.998334154828115,4.9934277318311615,4.991760616644626,4.99843529092675,24794.213953707924,21075.081860651735,0.85,1.066401956294571,0.662645657111107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589600293412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.103508154323,1535.1283479898304,0.3753830598537286,0.1249741825527933,6.112871282664199,3.4964157580595274
4932.0,-30.00865261142125,4.9973976002383305,35.00486059973701,24.10390918320047,5.001153507442573,-26.507719151296016,-40.03116278965024,1.5002200473173182,-0.017041676061808175,-5.010421020300466,40.00971818282072,42259.01316349263,25748.81970050173,25748.81970050173,68007.83286399435,77340.10578404735,77340.10578404735,25748.81970050173,103088.92548454908,103088.92548454908,103088.92548454908,127883.13593065506,127883.13593065506,0.0,0.0,91514.11129843428,56433.018677879554,38978.99180061636,24794.21044610597,63773.20224672233,21075.078879190074,1535.1281295187207,0.0,0.8868305129611578,2.81575903905248,0.0014959128700940735,0.0,-0.017041676061808175,354511.9577186969,1554952.290529695,4.386177268986623,1554952.290529695,4.386177268986623,0.85,0.09557311829048007,4.028046144702076,101325.0,128381.19855646782,1.2670239186426628,1.0,0.0,4.028046144701015,1.2847369600097194,1.285026484981668,3.1353080592245144,22719.231113774364,2316.7168313108314,19311.342264050854,1969.208880101855,0.85,0.8499998158979354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.593450894939,4632.441516551485,5.561788518498155,4.9973976002383305,-2.3303140354898604,7.327711635728191,3.4964143505568175,3.5,0.9989755287305193,0.6,0.0002253456612347185,0.9662271930679092,0.00023322223060108033,198.93187554798237,0.0,0.0,0.0,0.001609753656960304,7.857804354067358e-05,0.0001467676176940449,0.0005911867366196058,0.09557311248578758,0.07170181764483115,0.023871294840956434,0.0955731262606553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2712430217,579.5943808328527,0.0,0.09557311248578758,0.07170182247116919,0.02387129581931089,0.3753830345863058,0.3753830345863058,0.12497417743080644,0.0,4.993368192389198,4.991717300362097,4.998327020844556,4.993379344238633,4.991741664871029,4.99829848491197,24794.21044610597,21075.078879190074,0.85,1.0664014110643105,0.6626453067230846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589137373783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.103063066024,1535.1281295187207,0.3753830345863058,0.12497417743080644,6.112871282664199,3.4964143505568175
4933.0,-30.008660367548956,4.997407388757381,35.0048604738994,24.103904817625903,5.001150112291155,-26.5077264712918,-40.031171416025586,1.5002162160339787,-0.01698651151679087,-5.010423460182146,40.00971753418251,42259.01757688666,25748.82537771394,25748.82537771394,68007.84295460061,77340.10192482757,77340.10192482757,25748.82537771394,103088.9273025415,103088.9273025415,103088.9273025415,127883.14075534794,127883.14075534794,0.0,0.0,91514.10920495396,56433.024857013035,38978.982608823244,24794.213452806434,63773.19606162968,21075.08143488547,1535.128385853708,0.0,0.8868305028942522,2.8157580297822955,0.0014959128700940735,0.0,-0.01698651151679087,354511.92400087084,1554952.262555254,4.386177607248647,1554952.262555254,4.386177607248647,0.85,0.09557310687743503,4.028046144702076,101325.0,128381.20011539842,1.2670239340281118,1.0,0.0,4.028046144701276,1.2847369779313922,1.2850265029073795,3.1353080154879627,22719.230594048364,2316.7167783135287,19311.34611491833,1969.209272781055,0.85,0.8500000048407107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5900050631035,4632.441516551485,5.561793884459315,4.997407388757381,-2.330314952721067,7.327722341478448,3.4964100132238816,3.5,0.9989742894925376,0.6,0.0002253456612347185,0.9662279731227217,0.00023322204231619476,198.93188189384287,0.0,0.0,0.0,0.001609753656960304,7.857796681233744e-05,0.00014676769442238105,0.0005911870456848843,0.09557310687741062,0.07170181303523601,0.02387129384217461,0.09557310687762725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.268038213,579.5943818812488,0.0,0.09557310687741062,0.07170181303525433,0.02387129384218071,0.3753830092160354,0.3753830092160354,0.1249741717898585,0.0,4.993382871360495,4.991729961340127,4.998347761161767,4.993436948665362,4.991775967022477,4.998426083761615,24794.213452806434,21075.08143488547,0.85,1.0664016727165222,0.6626454401947808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663589137373783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.102774645646,1535.128385853708,0.3753830092160354,0.1249741717898585,6.112871282664199,3.4964100132238816
4934.0,-30.008660367548956,4.997407388757381,35.0048604738994,24.10390394451099,5.001150112291155,-26.5077264712918,-40.031171416025586,1.5002162160339787,-0.017034298807402593,-5.010423460182146,40.00971753418251,42259.01757688666,25748.817147260434,25748.817147260434,68007.83472414709,77340.09845309073,77340.09845309073,25748.817147260434,103088.91560035116,103088.91560035116,103088.91560035116,127883.13100837774,127883.13100837774,0.0,0.0,91514.10573321712,56433.024857013035,38978.97875133787,24794.215408026572,63773.194159364444,21075.083096822586,1535.1285056281604,0.0,0.8868305028942522,2.815758657384683,0.0014959128700940735,0.0,-0.017034298807402593,354511.92400087084,1554952.262555254,4.386177607248647,1554952.262555254,4.386177607248647,0.85,0.09557310687743503,4.028046144702076,101325.0,128381.20011539842,1.2670239340281118,1.0,0.0,4.028046144703905,1.2847369779313922,1.2850265029073795,3.1353080154879627,22719.22973215733,2316.7166904251026,19311.34611491833,1969.209272781055,0.85,0.8500000370868471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.588905164066,4632.441516551485,5.561793428038279,4.997407388757381,-2.330315511996269,7.32772290075365,3.496408628760859,3.5,0.998973893931674,0.6,0.0002253456612347185,0.9662279731227217,0.00023322204231619476,198.93188189384287,0.0,0.0,0.0,0.001609753656960304,7.857796681233744e-05,0.00014676769442238105,0.0005911870456848843,0.0955731012579516,0.07170180825045779,0.02387129300749382,0.09557313563669993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.268038213,579.5943818812488,0.0,0.0955731012579516,0.07170181303525433,0.02387129384218071,0.37538298416611865,0.37538298416611865,0.12497416742002661,0.0,4.99338412936379,4.991735383061894,4.998336512312505,4.9933891613747505,4.991757069950722,4.99829151691938,24794.215408026572,21075.083096822586,0.85,1.0664015754675953,0.662645459960568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588673391537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.102330844173,1535.1285056281604,0.37538298416611865,0.12497416742002661,6.112871282664199,3.496408628760859
4935.0,-30.008668151375172,4.9974171489371715,35.00486035698145,24.103897693008207,5.001144552329337,-26.507734032745358,-40.03118007732553,1.5002104336995044,-0.01696230720335734,-5.01042820487401,40.00971754231315,42259.02202477516,25748.82877842512,25748.82877842512,68007.85080320027,77340.09554015522,77340.09554015522,25748.82877842512,103088.92431858034,103088.92431858034,103088.92431858034,127883.14222773768,127883.14222773768,0.0,0.0,91514.10372058752,56433.03020520747,38978.970572644495,24794.217909157345,63773.188481801844,21075.085222783742,1535.1287612086696,0.0,0.8868304787219078,2.8157571581157526,0.0014959128700940735,0.0,-0.01696230720335734,354511.8584329921,1554952.2629060748,4.386178419473049,1554952.2629060748,4.386178419473049,0.85,0.09557309805431723,4.028046144702076,101325.0,128381.2006164833,1.267023938973435,1.0,0.0,4.028046144702259,1.2847370049795377,1.2850265299616206,3.1353079494789142,22719.229232503276,2316.7166394745686,19311.342940411676,1969.2089490714645,0.85,0.8499999160527811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.585472290943,4632.441516551485,5.561800064506284,4.9974171489371715,-2.3303181178137566,7.327735266750928,3.4964043077421216,3.5,0.9989726593548919,0.6,0.0002253456612347185,0.9662287559639378,0.00023322185335904967,198.93188826236604,0.0,0.0,0.0,0.001609753656960304,7.857788977343018e-05,0.0001467677714612883,0.0005911873560011578,0.09557309805433495,0.07170180540019178,0.02387129265414317,0.09557309805490226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2680783855,579.594381868107,0.0,0.09557309805433495,0.07170180540017848,0.023871292654138745,0.37538295894174395,0.37538295894174395,0.12497416214023836,0.0,4.993402287097297,4.991747772770964,4.998371995581806,4.99346589767066,4.991788311737878,4.998504907956772,24794.217909157345,21075.085222783742,0.85,1.0664019225353116,0.6626455886996161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588673391537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.102042165254,1535.1287612086696,0.37538295894174395,0.12497416214023836,6.112871282664199,3.4964043077421216
4936.0,-30.008668151375172,4.9974171489371715,35.00486035698145,24.103896819893293,5.001144552329337,-26.507734032745358,-40.03118007732553,1.5002104336995044,-0.01700993197943035,-5.01042820487401,40.00971754231315,42259.02202477516,25748.82059411919,25748.82059411919,68007.84261889436,77340.09206207041,77340.09206207041,25748.82059411919,103088.91265618961,103088.91265618961,103088.91265618961,127883.13110196713,127883.13110196713,0.0,0.0,91514.10024250271,56433.03020520747,38978.96670810582,24794.21844577751,63773.18515388333,21075.085678910884,1535.128793155159,0.0,0.8868304787219078,2.815757783583435,0.0014959128700940735,0.0,-0.01700993197943035,354511.8584329921,1554952.2629060748,4.386178419473049,1554952.2629060748,4.386178419473049,0.85,0.09557309805431723,4.028046144702076,101325.0,128381.2006164833,1.267023938973435,1.0,0.0,4.028046144699483,1.2847370049795377,1.2850265299616206,3.1353079494789142,22719.228369036304,2316.7165514254416,19311.342940411676,1969.2089490714645,0.85,0.8499999483578772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.584378560315,4632.441516551485,5.561799610643761,4.9974171489371715,-2.330318673953689,7.32773582289086,3.4964029310442872,3.5,0.9989722660126535,0.6,0.0002253456612347185,0.9662287559639378,0.00023322185335904967,198.93188826236604,0.0,0.0,0.0,0.001609753656960304,7.857788977343018e-05,0.0001467677714612883,0.0005911873560011578,0.09557309268356595,0.07170180063686662,0.02387129204669932,0.0955731212735801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2680783855,579.594381868107,0.0,0.09557309268356595,0.07170180540017848,0.023871292654138745,0.3753829340041419,0.3753829340041419,0.12497415896006764,0.0,4.993405484256812,4.991752094238393,4.998371815578707,4.993418272894587,4.991769380109645,4.998371095565744,24794.21844577751,21075.085678910884,0.85,1.0664018498494765,0.6626456232788913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358821075261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.101597550347,1535.128793155159,0.3753829340041419,0.12497415896006764,6.112871282664199,3.4964029310442872
4937.0,-30.008675960177417,4.997426892082661,35.00486024299606,24.103891022410266,5.00113951002259,-26.507741564898986,-40.03118496676905,1.500205114744136,-0.01694470130331638,-5.010432383844094,40.00971739389372,42259.0106688848,25748.830822541266,25748.830822541266,68007.84149142606,77340.08890767972,77340.08890767972,25748.830822541266,103088.91973022098,103088.91973022098,103088.91973022098,127883.14078149394,127883.14078149394,0.0,0.0,91514.09820816186,56433.019969366695,38978.97582088351,24794.221051272973,63773.196872156484,21075.087893582026,1535.129047500121,0.0,0.8868304579949413,2.8157564391385472,0.0014959128700940735,0.0,-0.01694470130331638,354511.8006830982,1554952.2565062293,4.386179115927984,1554952.2565062293,4.386179115927984,0.85,0.09557308924065357,4.028046144702076,101325.0,128381.19566131094,1.267023890069686,1.0,0.0,4.028046144699402,1.2847370298601266,1.2850265548478166,3.1353078887596335,22719.227863992222,2316.7164999252777,19311.343793356496,1969.2090360476307,0.85,0.8500000047960744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.580958608406,4632.441516551485,5.5618059286041825,4.997426892082661,-2.330320863548891,7.3277477556315525,3.4963986262925157,3.5,0.998971036083576,0.6,0.0002253456612347185,0.9662295413177527,0.0002332216637957374,198.9318946513243,0.0,0.0,0.0,0.001609753656960304,7.857784628375541e-05,0.00014676781495096306,0.0005911875311795745,0.09557308924069077,0.0717017973738429,0.023871291866847867,0.09557308924122854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.267345072,579.5943821079984,0.0,0.09557308924069077,0.07170179737381499,0.023871291866838576,0.37538290881474445,0.37538290881474445,0.1249741553196746,0.0,4.993423512915456,4.991763471117679,4.998409824258431,4.993487682540774,4.991801034201956,4.998553913820501,24794.221051272973,21075.087893582026,0.85,1.0664016362196582,0.6626453234514762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358821075261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.101308611967,1535.129047500121,0.37538290881474445,0.1249741553196746,6.112871282664199,3.4963986262925157
4938.0,-30.008675960177417,4.997426892082661,35.00486024299606,24.103890149295353,5.00113951002259,-26.507741564898986,-40.03118496676905,1.500205114744136,-0.016992080363650075,-5.010432383844094,40.00971739389372,42259.0106688848,25748.822704376853,25748.822704376853,68007.83337326166,77340.08542362676,77340.08542362676,25748.822704376853,103088.90812800362,103088.90812800362,103088.90812800362,127883.13003212343,127883.13003212343,0.0,0.0,91514.09472410889,56433.019969366695,38978.971949713545,24794.22190411981,63773.193853833356,21075.08861850184,1535.1290990323005,0.0,0.8868304579949413,2.8157570613789114,0.0014959128700940735,0.0,-0.016992080363650075,354511.8006830982,1554952.2565062293,4.386179115927984,1554952.2565062293,4.386179115927984,0.85,0.09557308924065357,4.028046144702076,101325.0,128381.19566131094,1.267023890069686,1.0,0.0,4.028046144702177,1.2847370298601266,1.2850265548478166,3.1353078887596335,22719.2269990436,2316.716411725064,19311.343793356496,1969.2090360476307,0.85,0.8500000371566091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.579873718047,4632.441516551485,5.56180547840895,4.997426892082661,-2.3303214151949176,7.327748307277579,3.496397260722967,3.5,0.9989706459208477,0.6,0.0002253456612347185,0.9662295413177527,0.0002332216637957374,198.9318946513243,0.0,0.0,0.0,0.001609753656960304,7.857784628375541e-05,0.00014676781495096306,0.0005911875311795745,0.09557308414993013,0.07170179260625385,0.023871291543676277,0.09557311356972058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.267345072,579.5943821079984,0.0,0.09557308414993013,0.07170179737381499,0.023871291866838576,0.37538288385482,0.37538288385482,0.12497415362776379,0.0,4.993426871028419,4.991767190910707,4.998412095966671,4.99344030348044,4.991782070084753,4.99842118279912,24794.22190411981,21075.08861850184,0.85,1.0664015593939673,0.6626453548138337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587748921143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.10086323725,1535.1290990323005,0.37538288385482,0.12497415362776379,6.112871282664199,3.496397260722967
4939.0,-30.008683712846,4.997436613901935,35.004860133440886,24.103884177189343,5.001134320002435,-26.50774906130631,-40.03119362806899,1.5001996684627834,-0.016927726769495166,-5.010436721126256,40.0097172949628,42259.01520341609,25748.83338168714,25748.83338168714,68007.84858510323,77340.08235514106,77340.08235514106,25748.83338168714,103088.9157368282,103088.9157368282,103088.9157368282,127883.1401972696,127883.1401972696,0.0,0.0,91514.0926931316,56433.02554140661,38978.96350191666,24794.2244604414,63773.18796235806,21075.09079137519,1535.12935225675,0.0,0.8868304362835153,2.8157557099794865,0.0014959128700940735,0.0,-0.016927726769495166,354511.740745905,1554952.2522393921,4.386179845462152,1554952.2522393921,4.386179845462152,0.85,0.09557308112472829,4.028046144702076,101325.0,128381.19983701798,1.2670239312807103,1.0,0.0,4.028046144703729,1.2847370553363118,1.285026580329743,3.1353078265868457,22719.22649483456,2316.7163603100507,19311.340281078938,1969.2086778949936,0.85,0.8499999014257621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.576466664825,4632.441516551485,5.561811877844789,4.997436613901935,-2.3303237198655116,7.327760333767447,3.4963929722097715,3.5,0.9989694206313633,0.6,0.0002253456612347185,0.9662303210267168,0.00023322147559524532,198.93190099435594,0.0,0.0,0.0,0.001609753656960304,7.85777692449574e-05,0.0001467678919897611,0.0005911878414954078,0.09557308112470131,0.07170178945892296,0.023871291665778352,0.09557308112544943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2668562721,579.5943822679011,0.0,0.09557308112470131,0.07170178945894319,0.023871291665785093,0.37538285862152865,0.37538285862152865,0.12497415135193495,0.0,4.993444944926978,4.991778143396175,4.998451560438468,4.993508994356773,4.9918137078771565,4.998601172114547,24794.2244604414,21075.09079137519,0.85,1.066401896440314,0.6626454871341755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587748921143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.100574038577,1535.12935225675,0.37538285862152865,0.12497415135193495,6.112871282664199,3.4963929722097715
4940.0,-30.008683712846,4.997436613901935,35.004860133440886,24.103883338999026,5.001134320002435,-26.50774906130631,-40.03119362806899,1.5001996684627834,-0.01697484023469542,-5.010436721126256,40.0097172949628,42259.01520341609,25748.825321798562,25748.825321798562,68007.84052521465,77340.0788778537,77340.0788778537,25748.825321798562,103088.90419965226,103088.90419965226,103088.90419965226,127883.1293987675,127883.1293987675,0.0,0.0,91514.08921584421,56433.02554140661,38978.959638264,24794.225199115248,63773.184837379245,21075.09141924796,1535.1293967270553,0.0,0.8868304362835153,2.815756328731448,0.0014959128700940735,0.0,-0.01697484023469542,354511.740745905,1554952.2522393921,4.386179845462152,1554952.2522393921,4.386179845462152,0.85,0.09557308112472829,4.028046144702076,101325.0,128381.19983701798,1.2670239312807103,1.0,0.0,4.028046144702414,1.2847370553363118,1.285026580329743,3.1353078265868457,22719.225631565554,2316.716272281111,19311.340281078938,1969.2086778949936,0.85,0.8499999337234548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.575389563583,4632.441516551485,5.56181143088067,4.997436613901935,-2.330324267552109,7.327760881454044,3.4963916164453903,3.5,0.9989690332701116,0.6,0.0002253456612347185,0.9662303210267168,0.00023322147559524532,198.93190099435594,0.0,0.0,0.0,0.001609753656960304,7.85777692449574e-05,0.0001467678919897611,0.0005911878414954078,0.09557307625475284,0.07170178468163102,0.02387129157312181,0.09557310489588636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2668562721,579.5943822679011,0.0,0.09557307625475284,0.07170178945894319,0.023871291665785093,0.37538283361080693,0.37538283361080693,0.12497415086684714,0.0,4.993448332119669,4.991781470833359,4.998455127123748,4.993461880891573,4.991794780582609,4.9984693938650935,24794.225199115248,21075.09141924796,0.85,1.0664018223118967,0.6626455196047681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587288100575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.100129528113,1535.1293967270553,0.37538283361080693,0.12497415086684714,6.112871282664199,3.4963916164453903
4941.0,-30.008691488011944,4.9974463142241365,35.00486002786763,24.103877401817613,5.00112916418379,-26.507756574540974,-40.03119851751251,1.5001942507128612,-0.016912464586937404,-5.0104410278214715,40.00971719183432,42259.00397221698,25748.835961335873,25748.835961335873,68007.83993355285,77340.07578319189,77340.07578319189,25748.835961335873,103088.91174452777,103088.91174452777,103088.91174452777,127883.13949064683,127883.13949064683,0.0,0.0,91514.08718164667,56433.01537067199,38978.96867886076,24794.22774611907,63773.19642497983,21075.09358420121,1535.129648798167,0.0,0.8868304147428758,2.815755006878918,0.0014959128700940735,0.0,-0.016912464586937404,354511.68123135564,1554952.247791845,4.3861805692576805,1554952.247791845,4.3861805692576805,0.85,0.09557307340037316,4.028046144702076,101325.0,128381.19978134187,1.2670239307312299,1.0,0.0,4.028046144700032,1.2847370806790357,1.285026605678178,3.135307764739763,22719.225126557052,2316.716220784575,19311.34572652243,1969.2092331756953,0.85,0.8500001923018462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5719953808375,4632.441516551485,5.561817806705849,4.9974463142241365,-2.3303265490464087,7.327772863270545,3.496387344135227,3.5,0.9989678126100648,0.6,0.0002253456612347185,0.9662311029989923,0.00023322128684875662,198.93190735579466,0.0,0.0,0.0,0.001609753656960304,7.857772575534405e-05,0.00014676793547937442,0.0005911880166735772,0.09557307340035738,0.07170178150625996,0.023871291894097427,0.09557307340109313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2663467331,579.5943824345887,0.0,0.09557307340035738,0.0717017815062718,0.02387129189410137,0.37538280832285637,0.37538280832285637,0.12497414966286276,0.0,4.99346601596352,4.991792109167875,4.998493973450991,4.99352856323452,4.991826475196945,4.998641170702058,24794.22774611907,21075.09358420121,0.85,1.0664016192689114,0.6626452230903737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587288100575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09984007102,1535.129648798167,0.37538280832285637,0.12497414966286276,6.112871282664199,3.496387344135227
4942.0,-30.008691488011944,4.9974463142241365,35.00486002786763,24.103876563627296,5.00112916418379,-26.507756574540974,-40.03119851751251,1.5001942507128612,-0.016959364889601147,-5.0104410278214715,40.00971719183432,42259.00397221698,25748.82795920569,25748.82795920569,68007.83193142267,77340.07230034765,77340.07230034765,25748.82795920569,103088.90025955334,103088.90025955334,103088.90025955334,127883.12874784441,127883.12874784441,0.0,0.0,91514.08369880244,56433.01537067199,38978.96480903384,24794.228488291075,63773.19329732491,21075.094215047415,1535.1296934907955,0.0,0.8868304147428758,2.815755622831108,0.0014959128700940735,0.0,-0.016959364889601147,354511.68123135564,1554952.247791845,4.3861805692576805,1554952.247791845,4.3861805692576805,0.85,0.09557307340037316,4.028046144702076,101325.0,128381.19504887392,1.2670238840254027,1.0,0.0,4.028046144700324,1.2847370806790357,1.285026605678178,3.135307764739763,22719.22426190851,2316.716132614961,19311.34123332325,1969.2087749968903,0.85,0.8500000268803641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.570925999538,4632.441516551485,5.561817362944157,4.9974463142241365,-2.330327092808727,7.327773407032863,3.4963859980889276,3.5,0.9989674280254078,0.6,0.0002253456612347185,0.9662311029989923,0.00023322128684875662,198.93190735579466,0.0,0.0,0.0,0.001609753656960304,7.857772575534405e-05,0.00014676793547937442,0.0005911880166735772,0.09557306868233732,0.0717017767187936,0.023871291963543723,0.09557309709034352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2663467331,579.5943824345887,0.0,0.09557306868233732,0.0717017815062718,0.02387129189410137,0.37538278325886876,0.37538278325886876,0.12497415002643719,0.0,4.993469145356983,4.991795190864366,4.998497246115107,4.993481662931856,4.991807517651694,4.9985103367712895,24794.228488291075,21075.094215047415,0.85,1.0664015460909244,0.6626452555887556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586828299003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.099394851433,1535.1296934907955,0.37538278325886876,0.12497415002643719,6.112871282664199,3.4963859980889276
4943.0,-30.008691488011944,4.9974463142241365,35.00486002786763,24.10387600483375,5.00112916418379,-26.507756574540974,-40.03119851751251,1.5001942507128612,-0.01707194537925716,-5.0104410278214715,40.00971719183432,42259.00397221698,25748.80265679419,25748.80265679419,68007.80662901117,77340.07003397135,77340.07003397135,25748.80265679419,103088.87269076554,103088.87269076554,103088.87269076554,127883.10528061274,127883.10528061274,0.0,0.0,91514.08143242613,56433.01537067199,38978.96229083794,24794.232589847208,63773.19488068514,21075.097701370127,1535.1299444161696,0.0,0.8868304147428758,2.8157571013774594,0.0014959128700940735,0.0,-0.01707194537925716,354511.68123135564,1554952.247791845,4.3861805692576805,1554952.247791845,4.3861805692576805,0.85,0.09557307340037316,4.028046144702076,101325.0,128381.19504887392,1.2670238840254027,1.0,0.0,4.028046144700324,1.2847370806790357,1.285026605678178,3.135307764739763,22719.223699259466,2316.7160752407262,19311.34123332325,1969.2087749968903,0.85,0.8500000479308941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.567544658832,4632.441516551485,5.561815959786737,4.9974463142241365,-2.330328812163987,7.327775126388124,3.4963817419459677,3.5,0.9989662119845623,0.6,0.0002253456612347185,0.9662311029989923,0.00023322128684875662,198.93190735579466,0.0,0.0,0.0,0.001609753656960304,7.857772575534405e-05,0.00014676793547937442,0.0005911880166735772,0.09557306374458638,0.07170177187933947,0.023871291865246905,0.0955731628974972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2663467331,579.5943824345887,0.0,0.09557306374458638,0.0717017815062718,0.02387129189410137,0.3753827579227077,0.3753827579227077,0.12497414951182066,0.0,4.993449132770763,4.991795188989556,4.9984171259706045,4.9933690824422,4.991795181490431,4.9980966456697615,24794.232589847208,21075.097701370127,0.85,1.0664011228581016,0.662645239136606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586828299003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.099105135163,1535.1299444161696,0.3753827579227077,0.12497414951182066,6.112871282664199,3.4963817419459677
