time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4944.0,-30.008699228441913,4.997456063307299,35.004859914401635,24.103864409867697,5.001117628206623,-26.507764694550808,-40.031207248661644,1.5001830943155097,-0.01692089525533902,-5.010451783500772,40.00971675079408,42259.0089350081,25748.830110020546,25748.830110020546,68007.83904502865,77340.06977827457,77340.06977827457,25748.830110020546,103088.89988829511,103088.89988829511,103088.89988829511,127883.13264497831,127883.13264497831,0.0,0.0,91514.07963994876,56433.01879668228,38978.956492518315,24794.232756683195,63773.18924920151,21075.097843180716,1535.1301953415439,0.0,0.8868303616106948,2.8157538622393594,0.0014959128700940735,0.0,-0.01692089525533902,354511.5325972296,1554952.2287706565,4.386182354573162,1554952.2287706565,4.386182354573162,0.85,0.09557306284816039,4.028046144702076,101325.0,128381.19961431359,1.267023929082789,1.0,0.0,4.028046144703053,1.284737132865556,1.2850266578764589,3.1353076373823465,22719.22325426025,2316.716029863435,19311.343460349766,1969.2090020903945,0.85,0.8500001626036467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.56416331648,4632.441516551485,5.561825952008161,4.997456063307299,-2.3303357960285394,7.3277918593358375,3.496377485803008,3.5,0.9989649959437166,0.6,0.0002253456612347185,0.9662318814784419,0.000233221098945643,198.93191368881378,0.0,0.0,0.0,0.001609753656960304,7.857764809537629e-05,0.00014676801313934218,0.0005911883294915109,0.0955730628481171,0.07170177087790972,0.023871291970207386,0.09557306284974693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2641676293,579.594383147443,0.0,0.0955730628481171,0.07170177087794219,0.023871291970218197,0.37538273218379237,0.37538273218379237,0.12497414323766941,0.0,4.993469573547486,4.99181233092213,4.998447474959278,4.993530888245459,4.991860451489174,4.998548421773819,24794.232756683195,21075.097843180716,0.85,1.0664017253281741,0.6626453754708092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586828299003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.098815418896,1535.1301953415439,0.37538273218379237,0.12497414323766941,6.112871282664199,3.496377485803008
4945.0,-30.008699228441913,4.997456063307299,35.004859914401635,24.103863536752783,5.001117628206623,-26.507764694550808,-40.031207248661644,1.5001830943155097,-0.016967032108254898,-5.010451783500772,40.00971675079408,42259.0089350081,25748.82229142812,25748.82229142812,68007.83122643622,77340.06629884861,77340.06629884861,25748.82229142812,103088.88859027674,103088.88859027674,103088.88859027674,127883.11792550149,127883.11792550149,0.0,0.0,91514.07616052279,56433.01879668228,38978.95262648946,24794.229335224754,63773.18196171422,21075.09493494104,1535.129982264281,0.0,0.8868303616106948,2.8157544681647146,0.0014959128700940735,0.0,-0.016967032108254898,354511.5325972296,1554952.2287706565,4.386182354573162,1554952.2287706565,4.386182354573162,0.85,0.09557306284816039,4.028046144702076,101325.0,128381.19961431359,1.267023929082789,1.0,0.0,4.028046144700863,1.284737132865556,1.2850266578764589,3.1353076373823465,22719.222390460323,2316.7159417803555,19311.343460349766,1969.2090020903945,0.85,0.8500001949212176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.563118464386,4632.441516551485,5.5618255184236345,4.997456063307299,-2.330336327319968,7.327792390627266,3.4963761706334684,3.5,0.998964620180991,0.6,0.0002253456612347185,0.9662318814784419,0.000233221098945643,198.93191368881378,0.0,0.0,0.0,0.001609753656960304,7.857764809537629e-05,0.00014676801313934218,0.0005911883294915109,0.09557305726022884,0.07170176609864223,0.02387129116158661,0.09557307015060752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2641676293,579.594383147443,0.0,0.09557305726022884,0.07170177087794219,0.023871291970218197,0.37538270716273,0.37538270716273,0.12497413900427104,0.0,4.9934726091162815,4.991818167246379,4.998442097708903,4.993484751392543,4.991841512543658,4.998420588708939,24794.229335224754,21075.09493494104,0.85,1.0664017245879975,0.6626454511926032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586366186144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.098370636017,1535.129982264281,0.37538270716273,0.12497413900427104,6.112871282664199,3.4963761706334684
4946.0,-30.00870688478158,4.997465829915272,35.00485978749347,24.103859380725794,5.001114422386683,-26.507771905804525,-40.03121206825597,1.5001794434096178,-0.016913453145264157,-5.0104540353003495,40.00971613232973,42258.99800150131,25748.82800704321,25748.82800704321,68007.82600854452,77340.06238354152,77340.06238354152,25748.82800704321,103088.89039058473,103088.89039058473,103088.89039058473,127883.12268120378,127883.12268120378,0.0,0.0,91514.074047207,56433.00966516657,38978.96042448936,24794.23229061905,63773.19271510841,21075.09744702619,1535.1302306261045,0.0,0.8868303523915744,2.8157535016775546,0.0014959128700940735,0.0,-0.016913453145264157,354511.5014791244,1554952.2020998918,4.386182664348496,1554952.2020998918,4.386182664348496,0.8499999999999999,0.0955730518143292,4.028046144702076,101325.0,128381.19666348064,1.267023899960332,1.0,0.0,4.02804614470211,1.2847371499434783,1.28502667495823,3.135307595704918,22719.22186580998,2316.7158882809094,19311.342636718622,1969.2089181033914,0.85,0.8500001782974859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.559750028678,4632.441516551485,5.561830799760973,4.997465829915272,-2.3303370733938493,7.327802903309121,3.496371930738981,3.5,0.998963408782566,0.6,0.0002253456612347185,0.9662326515013344,0.000233220913084003,198.93191995303272,0.0,0.0,0.0,0.001609753656960304,7.857760522710334e-05,0.00014676805600761513,0.0005911885021668925,0.09557305181437799,0.07170176149489349,0.0238712903194845,0.09557305181464616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2611119078,579.5943841470707,0.0,0.09557305181437799,0.07170176149485688,0.023871290319472317,0.3753826820415044,0.3753826820415044,0.12497413425631579,0.0,4.993487059959364,4.991830423572537,4.998463140063336,4.993540582155106,4.9918751681111075,4.998543028307097,24794.23229061905,21075.09744702619,0.85,1.0664014629525187,0.6626451680141427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586366186144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.098080661734,1535.1302306261045,0.3753826820415044,0.12497413425631579,6.112871282664199,3.496371930738981
4947.0,-30.00870688478158,4.997465829915272,35.00485978749347,24.10385850761088,5.001114422386683,-26.507771905804525,-40.03121206825597,1.5001794434096178,-0.01695902172627939,-5.0104540353003495,40.00971613232973,42258.99800150131,25748.820316463098,25748.820316463098,68007.81831796441,77340.05891526387,77340.05891526387,25748.820316463098,103088.87923172697,103088.87923172697,103088.87923172697,127883.11347082465,127883.11347082465,0.0,0.0,91514.07057892936,56433.00966516657,38978.956570847535,24794.23423909769,63773.19080994523,21075.099103233035,1535.1303500427261,0.0,0.8868303523915744,2.815754100139542,0.0014959128700940735,0.0,-0.01695902172627939,354511.5014791244,1554952.2020998918,4.386182664348496,1554952.2020998918,4.386182664348496,0.85,0.0955730518143292,4.028046144702076,101325.0,128381.1919310127,1.2670238532545048,1.0,0.0,4.02804614470211,1.2847371499434783,1.28502667495823,3.135307595704918,22719.22100477773,2316.715800480055,19311.33814351944,1969.208459924586,0.85,0.8500000127406819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.558722284767,4632.441516551485,5.561830373274887,4.997465829915272,-2.330337595987045,7.327803425902317,3.4963706371045653,3.5,0.998963039172733,0.6,0.0002253456612347185,0.9662326515013344,0.000233220913084003,198.93191995303272,0.0,0.0,0.0,0.001609753656960304,7.857760522710334e-05,0.00014676805600761513,0.0005911885021668925,0.09557304639573959,0.07170175675632583,0.023871289639413762,0.0955730795623587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2611119078,579.5943841470707,0.0,0.09557304639573959,0.07170176149485688,0.023871290319472317,0.37538265723351916,0.37538265723351916,0.12497413069591956,0.0,4.993488650682082,4.991835596826547,4.99845396969414,4.9934950135740905,4.9918562898433265,4.99841728822048,24794.23423909769,21075.099103233035,0.85,1.0664013742175624,0.6626451878100343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358590324263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.09763730545,1535.1303500427261,0.37538265723351916,0.12497413069591956,6.112871282664199,3.4963706371045653
4948.0,-30.00871457482587,4.997475564290054,35.00485967023292,24.10385243073108,5.00110906991878,-26.50777936210383,-40.031216957699485,1.5001738571967842,-0.01688883146380249,-5.010458552761638,40.00971615952204,42258.98708035183,25748.831875026066,25748.831875026066,68007.8189553779,77340.05593581434,77340.05593581434,25748.831875026066,103088.8878108404,103088.8878108404,103088.8878108404,127883.1245087702,127883.1245087702,0.0,0.0,91514.06854582766,56432.999690365396,38978.96539495807,24794.2366979298,63773.20209288786,21075.101193240327,1535.1305976921456,0.0,0.8868303293065989,2.8157526510551403,0.0014959128700940735,0.0,-0.01688883146380249,354511.4390517188,1554952.2032719704,4.386183440035971,1554952.2032719704,4.386183440035971,0.85,0.09557304330663069,4.028046144702076,101325.0,128381.19209804098,1.2670238549029458,1.0,0.0,4.0280461447019,1.2847371760742288,1.285026701094869,3.135307531934723,22719.220500041283,2316.7157490112613,19311.334771888607,1969.2081161139236,0.85,0.8499998832201798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.555366778938,4632.441516551485,5.561836901184117,4.997475564290054,-2.330340003043216,7.32781556733327,3.4963664134877575,3.5,0.9989618324250735,0.6,0.0002253456612347185,0.9662334249146685,0.00023322072640430503,198.93192624482836,0.0,0.0,0.0,0.001609753656960304,7.857756173757492e-05,0.00014676809949714357,0.0005911886773447199,0.0955730433066059,0.07170175388177122,0.02387128942483468,0.09557304330727505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2612462587,579.59438410312,0.0,0.0955730433066059,0.07170175388178981,0.02387128942484087,0.3753826322545908,0.3753826322545908,0.12497412626669356,0.0,4.993506582504267,4.991847588890266,4.998489742830884,4.993569721297831,4.99188696919299,4.998624246633028,24794.2366979298,21075.101193240327,0.85,1.0664011955416974,0.6626448993230756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358590324263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.097347075956,1535.1305976921456,0.3753826322545908,0.12497412626669356,6.112871282664199,3.4963664134877575
4949.0,-30.00871457482587,4.997475564290054,35.00485967023292,24.103851557616167,5.00110906991878,-26.50777936210383,-40.031216957699485,1.5001738571967842,-0.016934270748720337,-5.010458552761638,40.00971615952204,42258.98708035183,25748.824223394953,25748.824223394953,68007.81130374678,77340.05246025245,77340.05246025245,25748.824223394953,103088.87668364741,103088.87668364741,103088.87668364741,127883.11392394928,127883.11392394928,0.0,0.0,91514.06507026577,56432.999690365396,38978.96153322264,24794.23724030186,63773.1987735245,21075.10165425658,1535.130630053411,0.0,0.8868303293065989,2.815753247818723,0.0014959128700940735,0.0,-0.016934270748720337,354511.4390517188,1554952.2032719704,4.386183440035971,1554952.2032719704,4.386183440035971,0.85,0.09557304330663069,4.028046144702076,101325.0,128381.19209804098,1.2670238549029458,1.0,0.0,4.0280461447019,1.2847371760742288,1.285026701094869,3.135307531934723,22719.21963720065,2316.715661026003,19311.334771888607,1969.2081161139236,0.85,0.8499999155018536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.55434424129,4632.441516551485,5.561836476857424,4.997475564290054,-2.3303405229902303,7.327816087280285,3.496365126407342,3.5,0.998961464687812,0.6,0.0002253456612347185,0.9662334249146685,0.00023322072640430503,198.93192624482836,0.0,0.0,0.0,0.001609753656960304,7.857756173757492e-05,0.00014676809949714357,0.0005911886773447199,0.09557303812978413,0.0717017491641048,0.023871288965679333,0.09557306557751163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2612462587,579.59438410312,0.0,0.09557303812978413,0.07170175388178981,0.02387128942484087,0.3753826075560312,0.3753826075560312,0.12497412386286284,0.0,4.993510122406121,4.991851681366541,4.998491622925712,4.993524282012913,4.9918680512728315,4.9984991433061055,24794.23724030186,21075.10165425658,0.85,1.0664011310654264,0.6626449338134138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585441827006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.096902789242,1535.130630053411,0.3753826075560312,0.12497412386286284,6.112871282664199,3.496365126407342
4950.0,-30.0087222046385,4.997485277816269,35.004859556652015,24.10384596968072,5.001104253201882,-26.507786710608407,-40.03122558407483,1.500168759171774,-0.016870709295744746,-5.010462507489842,40.00971603217842,42258.99202245941,25748.83437685428,25748.83437685428,68007.8263993137,77340.04926548954,77340.04926548954,25748.83437685428,103088.88364234382,103088.88364234382,103088.88364234382,127883.12344642992,127883.12344642992,0.0,0.0,91514.06301441713,56433.00577138702,38978.95249225568,24794.239804086097,63773.192296341775,21075.103833473182,1535.130876513393,0.0,0.8868303096444098,2.8157519514744913,0.0014959128700940735,0.0,-0.016870709295744746,354511.3844010423,1554952.1977816247,4.386184100713051,1554952.1977816247,4.386184100713051,0.85,0.09557303480096314,4.028046144702076,101325.0,128381.19571698704,1.2670238906191664,1.0,0.0,4.028046144703236,1.284737199921373,1.2850267249473875,3.135307473737505,22719.21912681706,2316.7156089813607,19311.335402773693,1969.2081804462987,0.85,0.8499999623657484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.551001622685,4632.441516551485,5.561842685787275,4.997485277816269,-2.3303425170498646,7.327827794866133,3.496360919014492,3.5,0.9989602625755692,0.6,0.0002253456612347185,0.9662341922709667,0.00023322054118689632,198.93193248734437,0.0,0.0,0.0,0.001609753656960304,7.857748500967381e-05,0.00014676817622504468,0.0005911889864082461,0.09557303480101245,0.07170174588016102,0.02387128892085142,0.09557303480158477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2606170774,579.5943843089486,0.0,0.09557303480101245,0.07170174588012404,0.023871288920839107,0.37538258261051966,0.37538258261051966,0.12497412104701924,0.0,4.993527961329505,4.991862703682102,4.9985299369067775,4.993591798194075,4.991899274741513,4.998675673945627,24794.239804086097,21075.103833473182,0.85,1.0664014760825267,0.6626450786106173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585441827006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.096612303416,1535.130876513393,0.37538258261051966,0.12497412104701924,6.112871282664199,3.496360919014492
4951.0,-30.0087222046385,4.997485277816269,35.004859556652015,24.103845096565806,5.001104253201882,-26.507786710608407,-40.03122558407483,1.500168759171774,-0.01691587711536613,-5.010462507489842,40.00971603217842,42258.99202245941,25748.82678427055,25748.82678427055,68007.81880672996,77340.04579735911,77340.04579735911,25748.82678427055,103088.87258162966,103088.87258162966,103088.87258162966,127883.1132568038,127883.1132568038,0.0,0.0,91514.0595462867,56433.00577138702,38978.94863877743,24794.24067517414,63773.189313951574,21075.104573898017,1535.1309292343178,0.0,0.8868303096444098,2.8157525446725957,0.0014959128700940735,0.0,-0.01691587711536613,354511.3844010423,1554952.1977816247,4.386184100713051,1554952.1977816247,4.386184100713051,0.85,0.09557303480096314,4.028046144702076,101325.0,128381.19571698704,1.2670238906191664,1.0,0.0,4.028046144701921,1.284737199921373,1.2850267249473875,3.135307473737505,22719.218265821357,2316.715521184233,19311.335402773693,1969.2081804462987,0.85,0.8499999945784024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.549986977103,4632.441516551485,5.561842264734554,4.997485277816269,-2.3303430329849544,7.327828310801223,3.496359641868717,3.5,0.9989598976767763,0.6,0.0002253456612347185,0.9662341922709667,0.00023322054118689632,198.93193248734437,0.0,0.0,0.0,0.001609753656960304,7.857748500967381e-05,0.00014676817622504468,0.0005911889864082461,0.09557302990088318,0.07170174115841167,0.023871288742471505,0.09557305821834035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2606170774,579.5943843089486,0.0,0.09557302990088318,0.07170174588012404,0.023871288920839107,0.37538255789058517,0.37538255789058517,0.12497412011314117,0.0,4.993531695138699,4.991866242399226,4.998534256726316,4.993546630374453,4.991880397268119,4.998551536004356,24794.24067517414,21075.104573898017,0.85,1.066401406897365,0.6626451095995989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584981399634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.09616896701,1535.1309292343178,0.37538255789058517,0.12497412011314117,6.112871282664199,3.496359641868717
4952.0,-30.0087222046385,4.997485277816269,35.004859556652015,24.10384453777226,5.001104253201882,-26.507786710608407,-40.03122177729381,1.500168759171774,-0.017026914755831513,-5.010462507489842,40.00971603217842,42258.976337594846,25748.801867716873,25748.801867716873,68007.77820531171,77340.0435229606,77340.0435229606,25748.801867716873,103088.84539067747,103088.84539067747,103088.84539067747,127883.0900773289,127883.0900773289,0.0,0.0,91514.05727188817,56432.99008652245,38978.96353929525,24794.24468665143,63773.20822594668,21075.107983653714,1535.1311746239182,0.0,0.8868303096444098,2.815754002953876,0.0014959128700940735,0.0,-0.017026914755831513,354511.3844010423,1554952.1977816247,4.386184100713051,1554952.1977816247,4.386184100713051,0.85,0.09557303480096314,4.028046144702076,101325.0,128381.1868088121,1.2670238027023153,1.0,0.0,4.028046144701629,1.284737199921373,1.2850267249473875,3.135307473737505,22719.217701180725,2316.715463606912,19311.335402773693,1969.2081804462987,0.85,0.850000015703449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.546657218143,4632.441516551485,5.561840882966523,4.997485277816269,-2.330344726128013,7.327830003944282,3.496355450665077,3.5,0.9989587001900221,0.6,0.0002253456612347185,0.9662341922709667,0.00023322054118689632,198.93193248734437,0.0,0.0,0.0,0.001609753656960304,7.857751886934573e-05,0.00014676814236537277,0.0005911888500199252,0.09557302484844411,0.07170173638581646,0.02387128846262765,0.09557312299302442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2606170774,579.5943843089486,0.0,0.09557302484844411,0.07170174588012404,0.023871288920839107,0.3753825329044555,0.3753825329044555,0.12497411864806571,0.0,4.99351247465421,4.991866597405533,4.998456236019138,4.993435592733988,4.991868017429738,4.99814415345503,24794.24468665143,21075.107983653714,0.85,1.06640045400197,0.6626446671441162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584981399634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.095878226854,1535.1311746239182,0.3753825329044555,0.12497411864806571,6.112871282664199,3.496355450665077
4953.0,-30.008729797773338,4.997495036613557,35.0048594363385,24.10383322220298,5.001093014205921,-26.50779466835317,-40.031230508442945,1.5001578847857324,-0.01687539422783857,-5.010472957222605,40.00971560891407,42258.98179818612,25748.82894432538,25748.82894432538,68007.8107425115,77340.04318666198,77340.04318666198,25748.82894432538,103088.87213098735,103088.87213098735,103088.87213098735,127883.11700583508,127883.11700583508,0.0,0.0,91514.05545941684,56432.994070940724,38978.95709830679,24794.244874847733,63773.20197315452,21075.10814362057,1535.1314200135187,0.0,0.8868302580045646,2.815750793350288,0.0014959128700940735,0.0,-0.01687539422783857,354511.2399947943,1554952.1795269256,4.386185835884241,1554952.1795269256,4.386185835884241,0.85,0.09557302376232935,4.028046144702076,101325.0,128381.19092884303,1.2670238433638592,1.0,0.0,4.028046144703831,1.2847372507887325,1.2850267758262104,3.1353073495994277,22719.21725121782,2316.715417723465,19311.337346347384,1969.2083786356588,0.85,0.8500001180855928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.543327457586,4632.441516551485,5.561850731930812,4.997495036613557,-2.3303514571861523,7.32784649379971,3.496351259461438,3.5,0.998957502703268,0.6,0.0002253456612347185,0.9662349559391071,0.00023322035685999332,198.93193869985197,0.0,0.0,0.0,0.001609753656960304,7.857744120956684e-05,0.00014676822002515166,0.0005911891628370982,0.0955730237622872,0.07170173534590349,0.02387128841638371,0.09557302376383663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2585258039,579.5943849930711,0.0,0.0955730237622872,0.07170173534593512,0.023871288416394233,0.3753825075145838,0.3753825075145838,0.12497411176558691,0.0,4.9935334656519785,4.991883688019698,4.998488942237145,4.993597562994751,4.991932184928032,4.998599899655176,24794.244874847733,21075.10814362057,0.85,1.0664010687614454,0.6626448177398264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584981399634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0955874867,1535.1314200135187,0.3753825075145838,0.12497411176558691,6.112871282664199,3.496351259461438
4954.0,-30.008729797773338,4.997495036613557,35.0048594363385,24.103832349088066,5.001093014205921,-26.50779466835317,-40.031230508442945,1.5001578847857324,-0.01691982226111577,-5.010472957222605,40.00971560891407,42258.98179818612,25748.821529154433,25748.821529154433,68007.80332734055,77340.03972227995,77340.03972227995,25748.821529154433,103088.86125143438,103088.86125143438,103088.86125143438,127883.10280760507,127883.10280760507,0.0,0.0,91514.0519950348,56432.994070940724,38978.95324899341,24794.241556170688,63773.1948051641,21075.105322745083,1535.1312133457259,0.0,0.8868302580045646,2.8157513768323583,0.0014959128700940735,0.0,-0.01691982226111577,354511.2399947943,1554952.1795269256,4.386185835884241,1554952.1795269256,4.386185835884241,0.85,0.09557302376232935,4.028046144702076,101325.0,128381.19092884303,1.2670238433638592,1.0,0.0,4.0280461447039775,1.2847372507887325,1.2850267758262104,3.1353073495994277,22719.216391152688,2316.7153300212294,19311.337346347384,1969.2083786356588,0.85,0.8500001502634396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.542336522453,4632.441516551485,5.561850320715725,4.997495036613557,-2.3303519610664405,7.327846997679998,3.496350012161647,3.5,0.9989571463318991,0.6,0.0002253456612347185,0.9662349559391071,0.00023322035685999332,198.93193869985197,0.0,0.0,0.0,0.001609753656960304,7.857744120956684e-05,0.00014676822002515166,0.0005911891628370982,0.09557301817557187,0.07170173062847059,0.023871287547101282,0.09557303070198682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2585258039,579.5943849930711,0.0,0.09557301817557187,0.07170173534593512,0.023871288416394233,0.3753824828172486,0.3753824828172486,0.12497410721460511,0.0,4.993537399513684,4.991889615985656,4.99848688627435,4.9935531349614735,4.991913327851307,4.998478662424191,24794.241556170688,21075.105322745083,0.85,1.0664010723488726,0.6626448922198916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584518826412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.09514463074,1535.1312133457259,0.3753824828172486,0.12497410721460511,6.112871282664199,3.496350012161647
4955.0,-30.00873739662202,4.997504809487471,35.004859303778105,24.103828332759463,5.001089956807353,-26.507801813024972,-40.03123913481829,1.5001543732103457,-0.016866312766410374,-5.01047505684298,40.00971501157022,42258.98674186785,25748.827255130313,25748.827255130313,68007.81399699816,77340.03575627026,77340.03575627026,25748.827255130313,103088.86301140056,103088.86301140056,103088.86301140056,127883.10749528599,127883.10749528599,0.0,0.0,91514.0498678215,56433.000853419435,38978.94334933562,24794.244483885428,63773.18783322105,21075.107811302612,1535.1314562377718,0.0,0.8868302494833104,2.815750429020122,0.0014959128700940735,0.0,-0.016866312766410374,354511.210979616,1554952.153766775,4.386186122210344,1554952.153766775,4.386186122210344,0.85,0.09557301273425464,4.028046144702076,101325.0,128381.1919310127,1.2670238532545048,1.0,0.0,4.028046144705866,1.2847372672149082,1.2850267922560878,3.1353073095125468,22719.215863052163,2316.7152761699626,19311.33638267348,1969.2082803682683,0.85,0.8500001276047183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.539019681525,4632.441516551485,5.561855542347631,4.997504809487471,-2.3303525678300603,7.327857377317532,3.4963458372226697,3.5,0.9989559534921914,0.6,0.0002253456612347185,0.9662357201825593,0.00023322017239451877,198.93194491703485,0.0,0.0,0.0,0.001609753656960304,7.857736448177452e-05,0.00014676829675294397,0.0005911894719001861,0.09557301273429747,0.07170172604661817,0.023871286687679294,0.09557301273452948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.255574433,579.5943859585622,0.0,0.09557301273429747,0.07170172604658605,0.023871286687668598,0.37538245800813574,0.37538245800813574,0.12497410244171943,0.0,4.9935524667936875,4.991901727930042,4.998510830409202,4.993608744076596,4.991946184247752,4.99860261511833,24794.244483885428,21075.107811302612,0.85,1.0664013562384784,0.6626450421826661,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584518826412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09485363748,1535.1314562377718,0.37538245800813574,0.12497410244171943,6.112871282664199,3.4963458372226697
4956.0,-30.00873739662202,4.997504809487471,35.004859303778105,24.10382745964455,5.001089956807353,-26.507801813024972,-40.03123913481829,1.5001543732103457,-0.01691025459302864,-5.01047505684298,40.00971501157022,42258.98674186785,25748.819961885787,25748.819961885787,68007.80670375364,77340.03228902629,77340.03228902629,25748.819961885787,103088.85225091208,103088.85225091208,103088.85225091208,127883.09869064728,127883.09869064728,0.0,0.0,91514.04640057753,56433.000853419435,38978.93949684232,24794.24643973521,63773.18593657753,21075.109473774926,1535.1315761544527,0.0,0.8868302494833104,2.815751006116598,0.0014959128700940735,0.0,-0.01691025459302864,354511.210979616,1554952.153766775,4.386186122210344,1554952.153766775,4.386186122210344,0.85,0.09557301273425464,4.028046144702076,101325.0,128381.1919310127,1.2670238532545048,1.0,0.0,4.028046144702068,1.2847372672149082,1.2850267922560878,3.1353073095125468,22719.215002276527,2316.7151883952756,19311.33638267348,1969.2082803682683,0.85,0.8500001598091497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.538045041133,4632.441516551485,5.561855137893572,4.997504809487471,-2.3303530634255907,7.327857872913062,3.4963446104339893,3.5,0.9989556029811398,0.6,0.0002253456612347185,0.9662357201825593,0.00023322017239451877,198.93194491703485,0.0,0.0,0.0,0.001609753656960304,7.857736448177452e-05,0.00014676829675294397,0.0005911894719001861,0.09557300740629641,0.07170172136316849,0.023871286043127927,0.09557303978818484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.255574433,579.5943859585622,0.0,0.09557300740629641,0.07170172604658605,0.023871286687668598,0.37538243348871403,0.37538243348871403,0.12497409906727924,0.0,4.993554933885321,4.9919068446617985,4.99850533859933,4.993564802249978,4.991927311588938,4.998483371359498,24794.24643973521,21075.109473774926,0.85,1.0664012735914972,0.6626450618900306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584055585972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.094410413956,1535.1315761544527,0.37538243348871403,0.12497409906727924,6.112871282664199,3.4963446104339893
4957.0,-30.00874502998137,4.997514547171373,35.004859181675975,24.103821522463136,5.001084765955624,-26.507809202147584,-40.03124398933721,1.5001489381217914,-0.016841001918464826,-5.010479404517404,40.00971505107014,42258.976009418126,25748.831477931773,25748.831477931773,68007.8074873499,77340.0292527075,77340.0292527075,25748.831477931773,103088.86073063928,103088.86073063928,103088.86073063928,127883.10960447947,127883.10960447947,0.0,0.0,91514.04435308486,56432.99110979523,38978.948048099584,24794.248873840188,63773.19692193977,21075.11154276416,1535.1318183670767,0.0,0.8868302272179027,2.8157495891686843,0.0014959128700940735,0.0,-0.016841001918464826,354511.15089902806,1554952.1554692842,4.386186870359308,1554952.1554692842,4.386186870359308,0.85,0.0955730043729071,4.028046144702076,101325.0,128381.18714286866,1.2670238059991972,1.0,0.0,4.028046144701297,1.284737292638746,1.285026817685655,3.1353072474675323,22719.214493967385,2316.715136562168,19311.3328591459,1969.2079210684485,0.85,0.8500000237364554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.534741138503,4632.441516551485,5.561861594670651,4.997514547171373,-2.3303553190687705,7.327869866240143,3.496340451783135,3.5,0.9989544147951814,0.6,0.0002253456612347185,0.9662364878975324,0.00023321998709141688,198.9319511624539,0.0,0.0,0.0,0.001609753656960304,7.857732130300667e-05,0.00014676833993171182,0.0005911896458262555,0.09557300437284963,0.07170171848565526,0.023871285887194362,0.09557300437368034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2557695943,579.5943858947173,0.0,0.09557300437284963,0.07170171848569838,0.02387128588720872,0.3753824087847437,0.3753824087847437,0.12497409504177757,0.0,4.993573280789747,4.991918592407785,4.998543507480122,4.993638402598947,4.991957318131483,4.99868791699123,24794.248873840188,21075.11154276416,0.85,1.0664011021839381,0.6626447794540444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584055585972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.094119167403,1535.1318183670767,0.3753824087847437,0.12497409504177757,6.112871282664199,3.496340451783135
4958.0,-30.00874502998137,4.997514547171373,35.004859181675975,24.10382068427282,5.001084765955624,-26.507809202147584,-40.03124398933721,1.5001489381217914,-0.01688483635069815,-5.010479404517404,40.00971505107014,42258.976009418126,25748.824218396792,25748.824218396792,68007.80022781492,77340.0257780553,77340.0257780553,25748.824218396792,103088.84999645209,103088.84999645209,103088.84999645209,127883.09942915021,127883.09942915021,0.0,0.0,91514.04087843264,56432.99110979523,38978.9441873749,24794.249432698125,63773.19362007303,21075.112017793406,1535.1318517921088,0.0,0.8868302272179027,2.815750164854408,0.0014959128700940735,0.0,-0.01688483635069815,354511.15089902806,1554952.1554692842,4.386186870359308,1554952.1554692842,4.386186870359308,0.85,0.0955730043729071,4.028046144702076,101325.0,128381.18714286866,1.2670238059991972,1.0,0.0,4.028046144701005,1.284737292638746,1.285026817685655,3.1353072474675323,22719.213631352588,2316.7150485999387,19311.3328591459,1969.2079210684485,0.85,0.8500000560096939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.53377100409,4632.441516551485,5.561861192085479,4.997514547171373,-2.3303558123741035,7.327870359545477,3.4963392306669245,3.5,0.9989540659048356,0.6,0.0002253456612347185,0.9662364878975324,0.00023321998709141688,198.9319511624539,0.0,0.0,0.0,0.001609753656960304,7.857732130300667e-05,0.00014676833993171182,0.0005911896458262555,0.09557299934027991,0.07170171381624564,0.023871285524034266,0.09557302599472448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2557695943,579.5943858947173,0.0,0.09557299934027991,0.07170171848569838,0.02387128588720872,0.37538238433882715,0.37538238433882715,0.12497409314051407,0.0,4.9935775382651855,4.991922554955238,4.998548650849841,4.9935945681667135,4.991938405145845,4.998569224329401,24794.249432698125,21075.112017793406,0.85,1.066401043563373,0.6626448137625781,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583594013579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.093674999214,1535.1318517921088,0.37538238433882715,0.12497409314051407,6.112871282664199,3.4963392306669245
4959.0,-30.00875260811738,4.997524260817297,35.00485906410486,24.103815166186564,5.001080086822748,-26.507816490384396,-40.03124880893154,1.5001439690897795,-0.016822506577909735,-5.010483205515109,40.00971493884108,42258.965439279724,25748.834362489066,25748.834362489066,68007.7998017688,77340.02253507958,77340.02253507958,25748.834362489066,103088.85689756865,103088.85689756865,103088.85689756865,127883.10886582648,127883.10886582648,0.0,0.0,91514.03880915313,56432.9817133534,38978.95232866637,24794.25196825783,63773.2042969242,21075.114173019156,1535.13209285121,0.0,0.8868302082831336,2.815748902625961,0.0014959128700940735,0.0,-0.016822506577909735,354511.0983722358,1554952.1506292734,4.386187506594159,1554952.1506292734,4.386187506594159,0.85,0.09557299611842135,4.028046144702076,101325.0,128381.18630772726,1.2670237977569925,1.0,0.0,4.028046144700504,1.284737315882501,1.2850268409346484,3.1353071907428514,22719.213117634663,2316.714996215289,19311.328867179483,1969.207514001161,0.85,0.8499998995207286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.530479993186,4632.441516551485,5.56186733703651,4.997524260817297,-2.3303576676281814,7.327881928445478,3.4963350882455435,3.5,0.9989528823558695,0.6,0.0002253456612347185,0.9662372500591482,0.0002332198031290182,198.93195736269104,0.0,0.0,0.0,0.001609753656960304,7.85772784349e-05,0.00014676838279981848,0.0005911898185009673,0.0955729961184328,0.07170171053292368,0.023871285585509123,0.09557299611886784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2552150904,579.5943860761124,0.0,0.0955729961184328,0.07170171053291509,0.023871285585506268,0.37538235963488337,0.37538235963488337,0.12497409096053934,0.0,4.993595615705601,4.991933296196237,4.998588764033514,4.993660698937219,4.991969035285933,4.9987419902473675,24794.25196825783,21075.114173019156,0.85,1.066400858346847,0.6626445370774302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583594013579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.093383498217,1535.13209285121,0.37538235963488337,0.12497409096053934,6.112871282664199,3.4963350882455435
4960.0,-30.00875260811738,4.997524260817297,35.00485906410486,24.103814327996247,5.001080086822748,-26.507816490384396,-40.03124880893154,1.5001439690897795,-0.01686609595265054,-5.010483205515109,40.00971493884108,42258.965439279724,25748.82715631569,25748.82715631569,68007.79259559541,77340.01906707768,77340.01906707768,25748.82715631569,103088.84622339337,103088.84622339337,103088.84622339337,127883.09906420413,127883.09906420413,0.0,0.0,91514.03534115122,56432.9817133534,38978.94847533091,24794.252840810757,63773.20131614167,21075.114914689144,1535.1321457051888,0.0,0.8868302082831336,2.8157494750930487,0.0014959128700940735,0.0,-0.01686609595265054,354511.0983722358,1554952.1506292734,4.386187506594159,1554952.1506292734,4.386187506594159,0.85,0.09557299611842135,4.028046144702076,101325.0,128381.18630772726,1.2670237977569925,1.0,0.0,4.028046144703425,1.284737315882501,1.2850268409346484,3.1353071907428514,22719.212256670864,2316.7149084214147,19311.328867179483,1969.207514001161,0.85,0.849999931732195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.529516990907,4632.441516551485,5.561866937410057,4.997524260817297,-2.3303581573079017,7.327882418125199,3.4963338761073497,3.5,0.9989525360306714,0.6,0.0002253456612347185,0.9662372500591482,0.0002332198031290182,198.93195736269104,0.0,0.0,0.0,0.001609753656960304,7.85772784349e-05,0.00014676838279981848,0.0005911898185009673,0.09557299138626121,0.07170170585385527,0.02387128553240594,0.09557301884025829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2552150904,579.5943860761124,0.0,0.09557299138626121,0.07170171053291509,0.023871285585506268,0.37538233513840025,0.37538233513840025,0.1249740906825266,0.0,4.9935999144768175,4.99193666865574,4.998595845228351,4.993617109562479,4.991950158495342,4.998624170010601,24794.252840810757,21075.114914689144,0.85,1.0664007951939198,0.662644568049676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583133580623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.092940181894,1535.1321457051888,0.37538233513840025,0.1249740906825266,6.112871282664199,3.4963338761073497
4961.0,-30.00875260811738,4.997524260817297,35.00485906410486,24.103813769202702,5.001080086822748,-26.507816490384396,-40.03124880893154,1.5001439690897795,-0.016975589583068995,-5.010483205515109,40.00971493884108,42258.965439279724,25748.802625821354,25748.802625821354,68007.76806510107,77340.01678473972,77340.01678473972,25748.802625821354,103088.81941056107,103088.81941056107,103088.81941056107,127883.07617544188,127883.07617544188,0.0,0.0,91514.03305881328,56432.9817133534,38978.94593939986,24794.2567648808,63773.20270428066,21075.11825014868,1535.132385724483,0.0,0.8868302082831336,2.8157509130940093,0.0014959128700940735,0.0,-0.016975589583068995,354511.0983722358,1554952.1506292734,4.386187506594159,1554952.1506292734,4.386187506594159,0.85,0.09557299611842135,4.028046144702076,101325.0,128381.18630772726,1.2670237977569925,1.0,0.0,4.028046144702987,1.284737315882501,1.2850268409346484,3.1353071907428514,22719.211690059197,2316.7148506431045,19311.328867179483,1969.207514001161,0.85,0.8499999529309886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.526238839925,4632.441516551485,5.561865577043046,4.997524260817297,-2.330359824224657,7.327884085041954,3.4963297498753785,3.5,0.998951357107251,0.6,0.0002253456612347185,0.9662372500591482,0.0002332198031290182,198.93195736269104,0.0,0.0,0.0,0.001609753656960304,7.85772784349e-05,0.00014676838279981848,0.0005911898185009673,0.09557298651474049,0.07170170112246735,0.023871285392273137,0.0955730825922563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2552150904,579.5943860761124,0.0,0.09557298651474049,0.07170171053291509,0.023871285585506268,0.3753823103680071,0.3753823103680071,0.12497408994888493,0.0,4.993581454764808,4.991936882010634,4.9985212959854834,4.99350761593206,4.991937735430156,4.998223099254574,24794.2567648808,21075.11825014868,0.85,1.0664003873297112,0.6626445536260196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583133580623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.09264842829,1535.132385724483,0.3753823103680071,0.12497408994888493,6.112871282664199,3.4963297498753785
4962.0,-30.00876014629211,4.9975340153541365,35.00485894065151,24.103802663181,5.001069083559052,-26.507824375090923,-40.031257540080674,1.5001333123578464,-0.01682723652072582,-5.010493413629059,40.00971453236526,42258.97107802696,25748.829455579213,25748.829455579213,68007.80053360618,77340.01635807233,77340.01635807233,25748.829455579213,103088.84581365154,103088.84581365154,103088.84581365154,127883.1027702523,127883.1027702523,0.0,0.0,91514.03122916495,56432.98594911934,38978.93920005067,24794.25695660076,63773.19615665143,21075.118413110646,1535.1326257437768,0.0,0.8868301578118881,2.8157477732976828,0.0014959128700940735,0.0,-0.01682723652072582,354510.9573053782,1554952.1331004421,4.386189202499023,1554952.1331004421,4.386189202499023,0.85,0.09557298552242142,4.028046144702076,101325.0,128381.18536123366,1.2670237884158269,1.0,0.0,4.028046144700762,1.284737365731744,1.2850268907951252,3.135307069089435,22719.211235831943,2316.714804324815,19311.330591986472,1969.207689882526,0.85,0.850000045843551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.522960687396,4632.441516551485,5.561875310746054,4.9975340153541365,-2.3303663533044476,7.327900368658584,3.4963256236434073,3.5,0.9989501781838307,0.6,0.0002253456612347185,0.9662380082023402,0.00023321962013683154,198.9319635302332,0.0,0.0,0.0,0.001609753656960304,7.857720077534007e-05,0.00014676846045937842,0.0005911901313172583,0.09557298552243682,0.07170170004311376,0.023871285479323063,0.09557298552399703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2532067655,579.5943867331032,0.0,0.09557298552243682,0.07170170004310221,0.02387128547931922,0.3753822851890819,0.3753822851890819,0.12497408390321434,0.0,4.993602280725895,4.991953600492252,4.998554459151478,4.9936661771083095,4.992001068123102,4.998667703662306,24794.25695660076,21075.118413110646,0.85,1.0664010059422604,0.6626447100788664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583133580623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.092356674686,1535.1326257437768,0.3753822851890819,0.12497408390321434,6.112871282664199,3.4963256236434073
4963.0,-30.00876014629211,4.9975340153541365,35.00485894065151,24.103801824990683,5.001069083559052,-26.507824375090923,-40.031257540080674,1.5001333123578464,-0.01687011597550736,-5.010493413629059,40.00971453236526,42258.97107802696,25748.822418967105,25748.822418967105,68007.79349699407,77340.01289435639,77340.01289435639,25748.822418967105,103088.83531332349,103088.83531332349,103088.83531332349,127883.08901698094,127883.08901698094,0.0,0.0,91514.027765449,56432.98594911934,38978.935351477405,24794.253703657454,63773.18905513486,21075.115648108836,1535.1324231873532,0.0,0.8868301578118881,2.815748336441003,0.0014959128700940735,0.0,-0.01687011597550736,354510.9573053782,1554952.1331004421,4.386189202499023,1554952.1331004421,4.386189202499023,0.85,0.09557298552242142,4.028046144702076,101325.0,128381.18536123366,1.2670237884158269,1.0,0.0,4.028046144701785,1.284737365731744,1.2850268907951252,3.135307069089435,22719.210375932173,2316.714716639441,19311.330591986472,1969.207689882526,0.85,0.8500000780152169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.522020346104,4632.441516551485,5.56187492052195,4.9975340153541365,-2.330366831462783,7.327900846816919,3.4963244400300493,3.5,0.9989498400085856,0.6,0.0002253456612347185,0.9662380082023402,0.00023321962013683154,198.9319635302332,0.0,0.0,0.0,0.001609753656960304,7.857720077534007e-05,0.00014676846045937842,0.0005911901313172583,0.09557298011404373,0.07170169536255246,0.023871284751491275,0.09557299202779392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2532067655,579.5943867331032,0.0,0.09557298011404373,0.07170170004310221,0.02387128547931922,0.3753822606847843,0.3753822606847843,0.12497408009277393,0.0,4.993606484111183,4.991959323324579,4.998554098474131,4.993623297653528,4.991982214654854,4.99855265576565,24794.253703657454,21075.115648108836,0.85,1.0664010143541387,0.6626447838682198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582671209432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.091913906315,1535.1324231873532,0.3753822606847843,0.12497408009277393,6.112871282664199,3.4963244400300493
4964.0,-30.0087676940789,4.997543780360146,35.0048588059225,24.103797843586676,5.001066131839814,-26.50783146324073,-40.031262359675,1.5001299010016838,-0.01681784511083606,-5.010495392268503,40.00971395703075,42258.96050924931,25748.828199278865,25748.828199278865,68007.78870852817,77340.00889405697,77340.00889405697,25748.828199278865,103088.83709333584,103088.83709333584,103088.83709333584,127883.09368986505,127883.09368986505,0.0,0.0,91514.02562605214,56432.97724124458,38978.94264978618,24794.25659652922,63773.1992463154,21075.118107049835,1535.1326607614774,0.0,0.8868301498267506,2.8157474190202048,0.0014959128700940735,0.0,-0.01681784511083606,354510.9299623575,1554952.108288271,4.386189470810894,1554952.108288271,4.386189470810894,0.85,0.09557297481819528,4.028046144702076,101325.0,128381.18202066804,1.2670237554470076,1.0,0.0,4.028046144702605,1.284737381689125,1.2850269067561022,3.135307030146621,22719.209844806963,2316.7146624797424,19311.329527581074,1969.207581343382,0.85,0.8500000510358927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.51875510768,4632.441516551485,5.561880091936244,4.997543780360146,-2.3303673255393407,7.327911105899487,3.4963203300556396,3.5,0.9989486657301827,0.6,0.0002253456612347185,0.966238767312903,0.00023321943691143932,198.93196970564009,0.0,0.0,0.0,0.001609753656960304,7.857715790729358e-05,0.0001467685033274249,0.0005911903039917277,0.09557297481817945,0.0717016907928948,0.023871284025284635,0.095572974818551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2503641394,579.5943876630192,0.0,0.09557297481817945,0.07170169079290668,0.023871284025288594,0.3753822360642651,0.3753822360642651,0.12497407605884661,0.0,4.993621449109071,4.99197112712568,4.998578558628992,4.993677547157688,4.992014580811713,4.998672637383322,24794.25659652922,21075.118107049835,0.85,1.0664007688536565,0.6626445122508243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582671209432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.091621901436,1535.1326607614774,0.3753822360642651,0.12497407605884661,6.112871282664199,3.4963203300556396
