time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4965.0,-30.0087676940789,4.997543780360146,35.0048588059225,24.10379700539636,5.001066131839814,-26.50783146324073,-40.031262359675,1.5001299010016838,-0.016860267412255325,-5.010495392268503,40.00971395703075,42258.96050924931,25748.821278083033,25748.821278083033,68007.78178733234,77340.00542687428,77340.00542687428,25748.821278083033,103088.82670495732,103088.82670495732,103088.82670495732,127883.08523943996,127883.08523943996,0.0,0.0,91514.02215886947,56432.97724124458,38978.938797360985,24794.25853448264,63773.19733184362,21075.119754310243,1535.1327796108944,0.0,0.8868301498267506,2.815747976159521,0.0014959128700940735,0.0,-0.016860267412255325,354510.9299623575,1554952.108288271,4.386189470810894,1554952.108288271,4.386189470810894,0.85,0.09557297481819528,4.028046144702076,101325.0,128381.18202066804,1.2670237554470076,1.0,0.0,4.028046144701729,1.284737381689125,1.2850269067561022,3.135307030146621,22719.208984046545,2316.714574706607,19311.329527581074,1969.207581343382,0.85,0.8500000832397603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.517830191004,4632.441516551485,5.561879708112214,4.997543780360146,-2.3303677958552353,7.3279115762153815,3.4963191658580426,3.5,0.9989483331022979,0.6,0.0002253456612347185,0.966238767312903,0.00023321943691143932,198.93196970564009,0.0,0.0,0.0,0.001609753656960304,7.857715790729358e-05,0.0001467685033274249,0.0005911903039917277,0.09557296965175929,0.071701686143569,0.023871283508190285,0.09557300112837369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2503641394,579.5943876630192,0.0,0.09557296965175929,0.07170169079290668,0.023871284025288594,0.3753822117234958,0.3753822117234958,0.12497407335168646,0.0,4.9936241842582945,4.991976043394061,4.99857474220704,4.993635124856269,4.991995708470142,4.998559476520484,24794.25853448264,21075.119754310243,0.85,1.0664006923387277,0.6626445321434167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582208342015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.091178689232,1535.1327796108944,0.3753822117234958,0.12497407335168646,6.112871282664199,3.4963191658580426
4966.0,-30.00877519607476,4.997553507537172,35.00485868222258,24.103791207913332,5.001061107350811,-26.507838717498586,-40.031270986050345,1.500124628774654,-0.016792379898390664,-5.010499579001632,40.00971400881997,42258.965911602034,25748.832738756766,25748.832738756766,68007.7986503588,77340.00236154765,77340.00236154765,25748.832738756766,103088.83510030442,103088.83510030442,103088.83510030442,127883.09604364264,127883.09604364264,0.0,0.0,91514.02009654407,56432.98364659833,38978.929388828605,24794.260943338213,63773.19033216682,21075.121801837482,1535.1330165290813,0.0,0.8868301283355717,2.815746595922789,0.0014959128700940735,0.0,-0.016792379898390664,354510.8721053794,1554952.1105209205,4.386190192944792,1554952.1105209205,4.386190192944792,0.8500000000000001,0.0955729667131102,4.028046144702076,101325.0,128381.1859179946,1.2670237939106301,1.0,0.0,4.028046144700604,1.284737406351146,1.285026931423681,3.1353069699607743,22719.20847205505,2316.714522498004,19311.330333558675,1969.2076635302246,0.85,0.8500001378706432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.514577880576,4632.441516551485,5.561886090991588,4.997553507537172,-2.33036991026623,7.327923417803403,3.496315072158643,3.5,0.998947163473898,0.6,0.0002253456612347185,0.9662395218187239,0.00023321925479777216,198.93197584358242,0.0,0.0,0.0,0.001609753656960304,7.857708117975728e-05,0.0001467685800549612,0.0005911906130537845,0.09557296671307856,0.07170168324806434,0.023871283465014225,0.09557296671370388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2506200196,579.5943875793123,0.0,0.09557296671307856,0.07170168324808808,0.02387128346502213,0.3753821871965521,0.3753821871965521,0.12497407000680116,0.0,4.993642379192636,4.991987508562033,4.998613151376503,4.993707199103255,4.992025409997609,4.99875882809539,24794.260943338213,21075.121801837482,0.85,1.0664010738075944,0.6626446895865402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582208342015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09088643276,1535.1330165290813,0.3753821871965521,0.12497407000680116,6.112871282664199,3.496315072158643
4967.0,-30.00877519607476,4.997553507537172,35.00485868222258,24.103790369723015,5.001061107350811,-26.507838717498586,-40.031270986050345,1.500124628774654,-0.016834662929682054,-5.010499579001632,40.00971400881997,42258.965911602034,25748.825846460848,25748.825846460848,68007.79175806289,77339.99889957205,77339.99889957205,25748.825846460848,103088.8247460329,103088.8247460329,103088.8247460329,127883.08627012049,127883.08627012049,0.0,0.0,91514.01663456847,56432.98364659833,38978.92554218904,24794.261524087582,63773.18706627662,21075.122295474444,1535.1330513511546,0.0,0.8868301283355717,2.815747151232739,0.0014959128700940735,0.0,-0.016834662929682054,354510.8721053794,1554952.1105209205,4.386190192944792,1554952.1105209205,4.386190192944792,0.85,0.0955729667131102,4.028046144702076,101325.0,128381.1859179946,1.2670237939106301,1.0,0.0,4.028046144701335,1.284737406351146,1.285026931423681,3.1353069699607743,22719.207612587335,2316.7144348566876,19311.330333558675,1969.2076635302246,0.85,0.8500001700261517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.51365682705,4632.441516551485,5.56188570876977,4.997553507537172,-2.330370378618712,7.327923886155885,3.496313912824313,3.5,0.998946832235518,0.6,0.0002253456612347185,0.9662395218187239,0.00023321925479777216,198.93197584358242,0.0,0.0,0.0,0.001609753656960304,7.857708117975728e-05,0.0001467685800549612,0.0005911906130537845,0.09557296182872253,0.07170167861124258,0.023871283217479958,0.09557298773013342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2506200196,579.5943875793123,0.0,0.09557296182872253,0.07170168324808808,0.02387128346502213,0.37538216292124627,0.37538216292124627,0.12497406871087735,0.0,4.993646886568399,4.991991320048498,4.998619749039904,4.993664916071964,4.992006565995496,4.9986461396957225,24794.261524087582,21075.122295474444,0.85,1.0664010203439485,0.6626447235212533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581747267743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.09044388631,1535.1330513511546,0.37538216292124627,0.12497406871087735,6.112871282664199,3.496313912824313
4968.0,-30.00877519607476,4.997553507537172,35.00485868222258,24.10378981092947,5.001061107350811,-26.507838717498586,-40.031270986050345,1.500124628774654,-0.016942997982823726,-5.010499579001632,40.00971400881997,42258.965911602034,25748.801605605604,25748.801605605604,68007.76751720764,77339.99661132356,77339.99661132356,25748.801605605604,103088.79821692916,103088.79821692916,103088.79821692916,127883.06359646458,127883.06359646458,0.0,0.0,91514.01434631998,56432.98364659833,38978.922999690716,24794.26537953541,63773.18837922612,21075.1255726051,1535.1332871527882,0.0,0.8868301283355717,2.815748574016083,0.0014959128700940735,0.0,-0.016942997982823726,354510.8721053794,1554952.1105209205,4.386190192944792,1554952.1105209205,4.386190192944792,0.8500000000000001,0.0955729667131102,4.028046144702076,101325.0,128381.1859179946,1.2670237939106301,1.0,0.0,4.028046144702065,1.284737406351146,1.285026931423681,3.1353069699607743,22719.20704450832,2316.7143769287495,19311.330333558675,1969.2076635302246,0.85,0.8500001912798539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.510417394554,4632.441516551485,5.561884364458735,4.997553507537172,-2.3303720258593423,7.327925533396515,3.496309835336875,3.5,0.9989456672391072,0.6,0.0002253456612347185,0.9662395218187239,0.00023321925479777216,198.93197584358242,0.0,0.0,0.0,0.001609753656960304,7.857708117975728e-05,0.0001467685800549612,0.0005911906130537845,0.09557295684494736,0.07170167392564274,0.023871282919304626,0.09557305070304127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2506200196,579.5943875793123,0.0,0.09557295684494736,0.07170168324808808,0.02387128346502213,0.37538213839057083,0.37538213839057083,0.1249740671498308,0.0,4.99362882545546,4.9919918781888555,4.998545760063905,4.993556581018822,4.991994110749886,4.998249804396551,24794.26537953541,21075.1255726051,0.85,1.0664006182786514,0.6626447098788577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581747267743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.090151379773,1535.1332871527882,0.37538213839057083,0.1249740671498308,6.112871282664199,3.496309835336875
4969.0,-30.008782657401518,4.997563276531672,35.00485855187032,24.103779054153733,5.001050483095875,-26.50784649513952,-40.03127591041846,1.5001143208339358,-0.016795309112012546,-5.010509382380864,40.00971356765518,42258.95611159391,25748.82772066006,25748.82772066006,68007.78383225398,77339.99604160046,77339.99604160046,25748.82772066006,103088.82376226052,103088.82376226052,103088.82376226052,127883.08938674047,127883.08938674047,0.0,0.0,91514.01249595561,56432.97256594931,38978.93325556255,24794.265624479936,63773.19888004249,21075.125780807946,1535.1335229544216,0.0,0.886830080049401,2.8157454901864747,0.0014959128700940735,0.0,-0.016795309112012546,354510.7366318348,1554952.0914959991,4.3861918154282655,1554952.0914959991,4.3861918154282655,0.85,0.09557295550572964,4.028046144702076,101325.0,128381.18012768093,1.2670237367646773,1.0,0.0,4.028046144699374,1.2847374545688466,1.2850269796522478,3.135306852289034,22719.20658513812,2316.7143300860253,19311.32272139318,1969.2068873053672,0.85,0.8499998734122068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.507177960545,4632.441516551485,5.561893897311828,4.997563276531672,-2.330378235059255,7.327941511590927,3.496305757849437,3.5,0.9989445022426963,0.6,0.0002253456612347185,0.9662402722349216,0.00023321907367149182,198.93198194825067,0.0,0.0,0.0,0.001609753656960304,7.85770373798584e-05,0.0001467686238548601,0.0005911907894817984,0.09557295550574009,0.07170167268561706,0.02387128282012303,0.09557295550726172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2484403047,579.5943882923679,0.0,0.09557295550574009,0.07170167268560922,0.023871282820120417,0.375382113460771,0.375382113460771,0.1249740604921617,0.0,4.993649602608514,4.992008596377616,4.998578728796872,4.993714073268848,4.992056832218054,4.99869196504153,24794.265624479936,21075.125780807946,0.85,1.0664006985156373,0.6626444470988995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581747267743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.089858873238,1535.1335229544216,0.375382113460771,0.1249740604921617,6.112871282664199,3.496305757849437
4970.0,-30.008782657401518,4.997563276531672,35.00485855187032,24.10377818103882,5.001050483095875,-26.50784649513952,-40.03127591041846,1.5001143208339358,-0.01683687441533266,-5.010509382380864,40.00971356765518,42258.95611159391,25748.82099972343,25748.82099972343,68007.77711131734,77339.99258402482,77339.99258402482,25748.82099972343,103088.81358374824,103088.81358374824,103088.81358374824,127883.0761328144,127883.0761328144,0.0,0.0,91514.00903837998,56432.97256594931,38978.92941381186,24794.262549066152,63773.19196287801,21075.123166706227,1535.133331424912,0.0,0.886830080049401,2.8157460360701276,0.0014959128700940735,0.0,-0.01683687441533266,354510.7366318348,1554952.0914959991,4.3861918154282655,1554952.0914959991,4.3861918154282655,0.85,0.09557295550572964,4.028046144702076,101325.0,128381.18012768093,1.2670237367646773,1.0,0.0,4.028046144701711,1.2847374545688466,1.2850269796522478,3.135306852289034,22719.205726762742,2316.7142425560965,19311.32272139318,1969.2068873053672,0.85,0.8499999055268402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.506279808101,4632.441516551485,5.561893524592165,4.997563276531672,-2.3303786917680855,7.327941968299758,3.496304627342006,3.5,0.9989441792405732,0.6,0.0002253456612347185,0.9662402722349216,0.00023321907367149182,198.93198194825067,0.0,0.0,0.0,0.001609753656960304,7.85770373798584e-05,0.0001467686238548601,0.0005911907894817984,0.09557295004975867,0.07170166805012353,0.023871281999635143,0.09557296211175002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2484403047,579.5943882923679,0.0,0.09557295004975867,0.07170167268560922,0.023871282820120417,0.37538208919242005,0.37538208919242005,0.12497405619663626,0.0,4.99365418367961,4.99201447953368,4.998579398712366,4.9936725079655275,4.992038012159298,4.998582078373261,24794.262549066152,21075.123166706227,0.85,1.066400708794759,0.6626445189726835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581284211314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.089416891456,1535.133331424912,0.37538208919242005,0.12497405619663626,6.112871282664199,3.496304627342006
4971.0,-30.008790130231034,4.997573052628427,35.00485841161092,24.1037743393332,5.001047629524576,-26.507853506013312,-40.031280695088185,1.500111005306851,-0.016783917821157956,-5.010511271690807,40.009713018383756,42258.94579936105,25748.826868389377,25748.826868389377,68007.77266775043,77339.98856438196,77339.98856438196,25748.826868389377,103088.81543277134,103088.81543277134,103088.81543277134,127883.08084929029,127883.08084929029,0.0,0.0,91514.00688902797,56432.964124007034,38978.93640557881,24794.265416518945,63773.201822097755,21075.125604041103,1535.1335648656,0.0,0.8868300724243539,2.8157451200687995,0.0014959128700940735,0.0,-0.016783917821157956,354510.7105230503,1554952.0678078858,4.386192071640619,1554952.0678078858,4.386192071640619,0.85,0.09557294473186219,4.028046144702076,101325.0,128381.1808514701,1.267023743907921,1.0,0.0,4.028046144701876,1.284737470077968,1.2850269951648643,3.1353068144401695,22719.205193166068,2316.7141881443786,19311.326053868037,1969.2072271232314,0.85,0.8500000721714015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.503053307431,4632.441516551485,5.5618986685825345,4.997573052628427,-2.3303790977904613,7.327952150418888,3.4963005661362256,3.5,0.9989430188960645,0.6,0.0002253456612347185,0.9662410238086347,0.00023321889226610656,198.93198806233065,0.0,0.0,0.0,0.001609753656960304,7.857699482253184e-05,0.00014676866641218664,0.0005911909609046734,0.09557294473185843,0.07170166351948486,0.023871281212373578,0.09557294473212927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2457264509,579.5943891801587,0.0,0.09557294473185843,0.07170166351948767,0.02387128121237452,0.37538206480704833,0.37538206480704833,0.12497405185334332,0.0,4.993669536126731,4.992026259407567,4.998605482029632,4.9937273538696445,4.992069787238222,4.998706223308545,24794.265416518945,21075.125604041103,0.85,1.066400474253519,0.6626442548273952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581284211314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.089124136208,1535.1335648656,0.37538206480704833,0.12497405185334332,6.112871282664199,3.4963005661362256
4972.0,-30.008790130231034,4.997573052628427,35.00485841161092,24.103773466218286,5.001047629524576,-26.507853506013312,-40.031280695088185,1.500111005306851,-0.016825051159514715,-5.010511271690807,40.009713018383756,42258.94579936105,25748.820256975243,25748.820256975243,68007.76605633629,77339.98510306522,77339.98510306522,25748.820256975243,103088.80536004047,103088.80536004047,103088.80536004047,127883.07271095448,127883.07271095448,0.0,0.0,91514.00342771123,56432.964124007034,38978.932559671324,24794.26735091401,63773.19991058533,21075.12724827691,1535.133683529309,0.0,0.8868300724243539,2.815745660279257,0.0014959128700940735,0.0,-0.016825051159514715,354510.7105230503,1554952.0678078858,4.386192071640619,1554952.0678078858,4.386192071640619,0.85,0.09557294473186219,4.028046144702076,101325.0,128381.1808514701,1.267023743907921,1.0,0.0,4.028046144700854,1.284737470077968,1.2850269951648643,3.1353068144401695,22719.204333861926,2316.714100519742,19311.326053868037,1969.2072271232314,0.85,0.8500001043207924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5021697918855,4632.441516551485,5.561898301936157,4.997573052628427,-2.330379547057296,7.327952599685723,3.496299454052966,3.5,0.9989427011579902,0.6,0.0002253456612347185,0.9662410238086347,0.00023321889226610656,198.93198806233065,0.0,0.0,0.0,0.001609753656960304,7.857699482253184e-05,0.00014676866641218664,0.0005911909609046734,0.09557293958287394,0.07170165891283743,0.0238712806700365,0.09557297045578822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2457264509,579.5943891801587,0.0,0.09557293958287394,0.07170166351948767,0.02387128121237452,0.37538204068971637,0.37538204068971637,0.12497404901402935,0.0,4.993672873007654,4.99203119688832,4.99860401108532,4.993686220531288,4.992050946812469,4.998598127307105,24794.26735091401,21075.12724827691,0.85,1.0664004025466516,0.6626442746892295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580820818259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08868167528,1535.133683529309,0.37538204068971637,0.12497404901402935,6.112871282664199,3.496299454052966
4973.0,-30.008797554380358,4.997582788944227,35.00485828300329,24.10376784335824,5.001042748868862,-26.507860675824926,-40.03128932146353,1.5001058703134298,-0.016757524315153205,-5.010515307308064,40.00971307724911,42258.951465601196,25748.83164210407,25748.83164210407,68007.78310770527,77339.98199932753,77339.98199932753,25748.83164210407,103088.8136414316,103088.8136414316,103088.8136414316,127883.08338901518,127883.08338901518,0.0,0.0,91514.0013536945,56432.97081996796,38978.92281525172,24794.269747583585,63773.192562835306,21075.129285446048,1535.1339163358703,0.0,0.8868300516764134,2.8157443024176856,0.0014959128700940735,0.0,-0.016757524315153205,354510.65475430473,1554952.0703461485,4.386192768800743,1554952.0703461485,4.386192768800743,0.8500000000000001,0.09557293662412078,4.028046144702076,101325.0,128381.18029470921,1.2670237384131182,1.0,0.0,4.02804614470133,1.2847374940980514,1.2850270191903608,3.1353067558209324,22719.203818967944,2316.714048015168,19311.32222871137,1969.2068370658046,0.85,0.8499999552180002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.498956233988,4632.441516551485,5.561904621974527,4.997582788944227,-2.330381528690669,7.327964317634896,3.49629540914068,3.5,0.9989415454687657,0.6,0.0002253456612347185,0.966241770487003,0.00023321871204257737,198.93199413658198,0.0,0.0,0.0,0.001609753656960304,7.857691809514277e-05,0.00014676874313957573,0.0005911912699661373,0.09557293662411004,0.07170165600479589,0.023871280619314143,0.09557293662466763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2460172934,579.5943890850142,0.0,0.09557293662411004,0.07170165600480395,0.02387128061931683,0.3753820163795642,0.3753820163795642,0.12497404572366225,0.0,4.993691389509536,4.992042532738083,4.998644096179703,4.99375778299293,4.99208020418456,4.998796763920836,24794.269747583585,21075.129285446048,0.85,1.0664007927891903,0.6626444398869279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580820818259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.088388670938,1535.1339163358703,0.3753820163795642,0.12497404572366225,6.112871282664199,3.49629540914068
4974.0,-30.008797554380358,4.997582788944227,35.00485828300329,24.103766970243328,5.001042748868862,-26.507860675824926,-40.03128932146353,1.5001058703134298,-0.016798530304356518,-5.010515307308064,40.00971307724911,42258.951465601196,25748.825056199894,25748.825056199894,68007.77652180109,77339.97854368838,77339.97854368838,25748.825056199894,103088.80359988828,103088.80359988828,103088.80359988828,127883.07395469947,127883.07395469947,0.0,0.0,91513.99789805536,56432.97081996796,38978.91897565266,24794.270354811197,63773.18933046386,21075.129801589515,1535.1339528316123,0.0,0.8868300516764134,2.8157448409553494,0.0014959128700940735,0.0,-0.016798530304356518,354510.65475430473,1554952.0703461485,4.386192768800743,1554952.0703461485,4.386192768800743,0.85,0.09557293662412078,4.028046144702076,101325.0,128381.18029470921,1.2670237384131182,1.0,0.0,4.028046144700162,1.2847374940980514,1.2850270191903608,3.1353067558209324,22719.202961073315,2316.713960534262,19311.32222871137,1969.2068370658046,0.85,0.8499999873146542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.498076128504,4632.441516551485,5.5619042567424035,4.997582788944227,-2.3303819762244182,7.327964765168645,3.496294301350327,3.5,0.9989412289572364,0.6,0.0002253456612347185,0.966241770487003,0.00023321871204257737,198.93199413658198,0.0,0.0,0.0,0.001609753656960304,7.857691809514277e-05,0.00014676874313957573,0.0005911912699661373,0.09557293180988424,0.07170165140662596,0.023871280403258276,0.0955729571760118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2460172934,579.5943890850142,0.0,0.09557293180988424,0.07170165600480395,0.02387128061931683,0.3753819923066153,0.3753819923066153,0.12497404459253834,0.0,4.993696467007908,4.992046305122074,4.998653093934593,4.993716777003726,4.992061394659743,4.998689084958016,24794.270354811197,21075.129801589515,0.85,1.0664007435694363,0.6626444734733454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580359310866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08794693614,1535.1339528316123,0.3753819923066153,0.12497404459253834,6.112871282664199,3.496294301350327
4975.0,-30.008797554380358,4.997582788944227,35.00485828300329,24.103766411449783,5.001042748868862,-26.507860675824926,-40.031285549607105,1.5001058703134298,-0.016905705090835,-5.010515307308064,40.00971307724911,42258.93578073868,25748.80110533307,25748.80110533307,68007.73688607174,77339.97624959408,77339.97624959408,25748.80110533307,103088.77735492715,103088.77735492715,103088.77735492715,127883.05149879113,127883.05149879113,0.0,0.0,91513.99560396108,56432.95513510544,38978.93385428405,24794.274143863975,63773.20799814802,21075.13302228438,1535.1341845535833,0.0,0.8868300516764134,2.815746248498875,0.0014959128700940735,0.0,-0.016905705090835,354510.65475430473,1554952.0703461485,4.386192768800743,1554952.0703461485,4.386192768800743,0.85,0.09557293662412078,4.028046144702076,101325.0,128381.17556224122,1.2670236917072906,1.0,0.0,4.028046144704543,1.2847374940980514,1.2850270191903608,3.1353067558209324,22719.20239154303,2316.713902458335,19311.317735512188,1969.2063788869991,0.85,0.8499998108516614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.494875460727,4632.441516551485,5.5619029285069805,4.997582788944227,-2.330383603764949,7.327966392709175,3.4962902726652345,3.5,0.9989400779043527,0.6,0.0002253456612347185,0.966241770487003,0.00023321871204257737,198.93199413658198,0.0,0.0,0.0,0.001609753656960304,7.857695164395204e-05,0.00014676870959076644,0.0005911911348299853,0.09557292692051939,0.07170164675850113,0.02387128016201826,0.0955730193776674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2460172934,579.5943890850142,0.0,0.09557292692051939,0.07170165600480395,0.02387128061931683,0.37538196797213597,0.37538196797213597,0.12497404332956713,0.0,4.993679094047195,4.992046825614864,4.998581973260514,4.993609602217248,4.9920489075856835,4.998297490783045,24794.274143863975,21075.13302228438,0.85,1.066399809902094,0.662644033556629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580359310866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.087653684324,1535.1341845535833,0.37538196797213597,0.12497404332956713,6.112871282664199,3.4962902726652345
4976.0,-30.00880494318376,4.997592563785645,35.00485814855831,24.10375582929703,5.001032312501696,-26.507868369406797,-40.03129421090705,1.500095738724798,-0.01675982544799126,-5.010524913950852,40.00971265000767,42258.94190816453,25748.82701902978,25748.82701902978,68007.76892719431,77339.9756198445,77339.9756198445,25748.82701902978,103088.80263887427,103088.80263887427,103088.80263887427,127883.07703502696,127883.07703502696,0.0,0.0,91513.99374027403,56432.96002859418,38978.926346310946,24794.27439615269,63773.20074246364,21075.133236729787,1535.134416275554,0.0,0.8868300043406705,2.8157432113906946,0.0014959128700940735,0.0,-0.01675982544799126,354510.52199894446,1554952.0519215285,4.3861943593486865,1554952.0519215285,4.3861943593486865,0.85,0.09557292561470572,4.028046144702076,101325.0,128381.1784573981,1.2670237202802674,1.0,0.0,4.028046144698486,1.284737541490832,1.2850270665938217,3.135306640162364,22719.20192886535,2316.7138552783417,19311.318932491507,1969.206500944921,0.85,0.8499998808477495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.491674791474,4632.441516551485,5.561912371338175,4.997592563785645,-2.3303896476631754,7.32798221144882,3.4962862439801414,3.5,0.998938926851469,0.6,0.0002253456612347185,0.9662425136110909,0.0002332185326772108,198.93200018191456,0.0,0.0,0.0,0.001609753656960304,7.857687460596483e-05,0.00014676878662875365,0.0005911914451425527,0.09557292561472473,0.07170164549037726,0.023871280124347475,0.09557292561609744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2439063693,579.5943897755668,0.0,0.09557292561472473,0.071701645490363,0.02387128012434273,0.3753819432336658,0.3753819432336658,0.12497403710659856,0.0,4.993699945715605,4.992063303790587,4.998615961248504,4.993765088502869,4.992110953658141,4.998733648636573,24794.27439615269,21075.133236729787,0.85,1.066400433652863,0.6626442050293118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580359310866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.087360432513,1535.134416275554,0.3753819432336658,0.12497403710659856,6.112871282664199,3.4962862439801414
4977.0,-30.00880494318376,4.997592563785645,35.00485814855831,24.103754956182115,5.001032312501696,-26.507868369406797,-40.03129421090705,1.500095738724798,-0.01680014081250647,-5.010524913950852,40.00971265000767,42258.94190816453,25748.820598673752,25748.820598673752,68007.76250683828,77339.97216777939,77339.97216777939,25748.820598673752,103088.79276645315,103088.79276645315,103088.79276645315,127883.06414281842,127883.06414281842,0.0,0.0,91513.99028820892,56432.96002859418,38978.92251068305,24794.271376365265,63773.19388704831,21075.130669910475,1535.1342282236456,0.0,0.8868300043406705,2.8157437408580255,0.0014959128700940735,0.0,-0.01680014081250647,354510.52199894446,1554952.0519215285,4.3861943593486865,1554952.0519215285,4.3861943593486865,0.85,0.09557292561470572,4.028046144702076,101325.0,128381.1784573981,1.2670237202802674,1.0,0.0,4.028046144703598,1.284737541490832,1.2850270665938217,3.135306640162364,22719.20107185801,2316.713767887914,19311.318932491507,1969.206500944921,0.85,0.8499999129112069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4908168103375,4632.441516551485,5.561912015286031,4.997592563785645,-2.3303900839480747,7.3279826477337195,3.496285164038876,3.5,0.9989386182968217,0.6,0.0002253456612347185,0.9662425136110909,0.0002332185326772108,198.93200018191456,0.0,0.0,0.0,0.001609753656960304,7.857687460596483e-05,0.00014676878662875365,0.0005911914451425527,0.09557292027504347,0.0717016408883358,0.023871279386707668,0.0955729318799024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2439063693,579.5943897755668,0.0,0.09557292027504347,0.071701645490363,0.02387128012434273,0.3753819191404494,0.3753819191404494,0.12497403324481049,0.0,4.9937049111997,4.992069075748361,4.998618504277374,4.993724773138354,4.992092163580878,4.998628676392343,24794.271376365265,21075.130669910475,0.85,1.0664004476126758,0.6626442762614543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579895977353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08691915834,1535.1342282236456,0.3753819191404494,0.12497403324481049,6.112871282664199,3.496285164038876
4978.0,-30.008812342339535,4.99760234293034,35.004858005078496,24.103751219250285,5.001029558172237,-26.507875304050454,-40.031298995576776,1.500092519883199,-0.016747972637347175,-5.010526701247575,40.009712117958365,42258.93184791508,25748.8265026366,25748.8265026366,68007.75835055168,77339.9681278639,77339.9681278639,25748.8265026366,103088.7946305005,103088.7946305005,103088.7946305005,127883.06885146303,127883.06885146303,0.0,0.0,91513.98812893404,56432.95184898522,38978.92919994314,24794.27422096252,63773.20342090566,21075.133087818143,1535.1344576264237,0.0,0.8868299971725203,2.815742847123056,0.0014959128700940735,0.0,-0.016747972637347175,354510.49730041594,1554952.0289763818,4.38619460020869,1554952.0289763818,4.38619460020869,0.85,0.09557291505346444,4.028046144702076,101325.0,128381.17478277594,1.2670236840145663,1.0,0.0,4.0280461447006255,1.284737556547687,1.2850270816540699,3.135306603417227,22719.200535797892,2316.7137132249945,19311.317674587477,1969.2063726744075,0.85,0.8499998775995341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.487629082254,4632.441516551485,5.561917120349023,4.99760234293034,-2.3303903947646005,7.32799273769494,3.4962811516451855,3.5,0.9989374718986245,0.6,0.0002253456612347185,0.9662432577769853,0.00023321835306066335,198.93200623571758,0.0,0.0,0.0,0.001609753656960304,7.857683204871918e-05,0.0001467688291859993,0.000591191616565102,0.09557291505344977,0.07170163636848641,0.023871278684963356,0.09557291505387681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2412776073,579.5943906355222,0.0,0.09557291505344977,0.07170163636849741,0.02387127868496702,0.3753818949249109,0.3753818949249109,0.12497402938696461,0.0,4.993720354325774,4.992080650811886,4.998645565818151,4.993778728610209,4.992123553253407,4.99875041386548,24794.27422096252,21075.133087818143,0.85,1.0664002230168335,0.6626440194481759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579895977353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.086625660235,1535.1344576264237,0.3753818949249109,0.12497402938696461,6.112871282664199,3.4962811516451855
4979.0,-30.008812342339535,4.99760234293034,35.004858005078496,24.10375034613537,5.001029558172237,-26.507875304050454,-40.031298995576776,1.500092519883199,-0.016787875464274293,-5.010526701247575,40.009712117958365,42258.93184791508,25748.820186842433,25748.820186842433,68007.75203475752,77339.96467226076,77339.96467226076,25748.820186842433,103088.7848591032,103088.7848591032,103088.7848591032,127883.06101318145,127883.06101318145,0.0,0.0,91513.98467333092,56432.95184898522,38978.92536038411,24794.27615407825,63773.20151446236,21075.13473096651,1535.1345762439503,0.0,0.8868299971725203,2.815743371172345,0.0014959128700940735,0.0,-0.016787875464274293,354510.49730041594,1554952.0289763818,4.38619460020869,1554952.0289763818,4.38619460020869,0.85,0.09557291505346444,4.028046144702076,101325.0,128381.17478277594,1.2670236840145663,1.0,0.0,4.028046144702816,1.284737556547687,1.2850270816540699,3.135306603417227,22719.19967791221,2316.7136257450006,19311.317674587477,1969.2063726744075,0.85,0.849999909695855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.486785075006,4632.441516551485,5.561916770095123,4.99760234293034,-2.3303908239445454,7.327993166874885,3.4962800892934776,3.5,0.998937168369565,0.6,0.0002253456612347185,0.9662432577769853,0.00023321835306066335,198.93200623571758,0.0,0.0,0.0,0.001609753656960304,7.857683204871918e-05,0.0001467688291859993,0.000591191616565102,0.09557291002549112,0.07170163179236944,0.02387127823312169,0.09557294022611508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2412776073,579.5943906355222,0.0,0.09557291002549112,0.07170163636849741,0.02387127868496702,0.3753818709674178,0.3753818709674178,0.12497402702142424,0.0,4.993724048617139,4.992085469432197,4.998645882891253,4.993738825783282,4.992104743914638,4.998647151183434,24794.27615407825,21075.13473096651,0.85,1.0664001558606848,0.6626440392573311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579432439884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.086183932373,1535.1345762439503,0.3753818709674178,0.12497402702142424,6.112871282664199,3.4962800892934776
4980.0,-30.008819696619188,4.997612080033024,35.004857873841125,24.103744828049116,5.001024793988617,-26.507882399333035,-40.031307621952124,1.5000874967025113,-0.016721357531309877,-5.0105306139476395,40.00971218758747,42258.93775176969,25748.83154767791,25748.83154767791,68007.7692994476,77339.96153912306,77339.96153912306,25748.83154767791,103088.79308680097,103088.79308680097,103088.79308680097,127883.0716193037,127883.0716193037,0.0,0.0,91513.98258877794,56432.95880142482,38978.915319281245,24794.278532502718,63773.19385178396,21075.13675262731,1535.1348050346553,0.0,0.8868299770109065,2.8157420409051626,0.0014959128700940735,0.0,-0.016721357531309877,354510.4432298699,1554952.0319786626,4.386195277667486,1554952.0319786626,4.386195277667486,0.85,0.09557290714435596,4.028046144702076,101325.0,128381.17829036982,1.2670237186318265,1.0,0.0,4.0280461447004505,1.2847375800447445,1.2850271051564226,3.135306546074404,22719.199160402502,2316.713572973697,19311.31823024568,1969.2064293357755,0.85,0.8499999535152433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.483610293818,4632.441516551485,5.561923038332933,4.997612080033024,-2.33039269567095,7.328004775703974,3.4962760931983614,3.5,0.9989360266281032,0.6,0.0002253456612347185,0.966243997430102,0.00023321817453362235,198.9320122528045,0.0,0.0,0.0,0.001609753656960304,7.857675532147736e-05,0.00014676890591324113,0.0005911919256259726,0.09557290714435532,0.07170162887636551,0.023871278267989814,0.09557290714475031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2416216328,579.5943905229794,0.0,0.09557290714435532,0.07170162887636598,0.023871278267989973,0.37538184681418685,0.37538184681418685,0.12497402424527158,0.0,4.993742577940907,4.992096597429224,4.998686643620545,4.993809256416341,4.99213367119728,4.998842247659013,24794.278532502718,21075.13675262731,0.85,1.0664005547143407,0.6626442114532353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579432439884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.085890187627,1535.1348050346553,0.37538184681418685,0.12497402424527158,6.112871282664199,3.4962760931983614
4981.0,-30.008819696619188,4.997612080033024,35.004857873841125,24.1037439898588,5.001024793988617,-26.507882399333035,-40.031307621952124,1.5000874967025113,-0.016761151826131027,-5.0105306139476395,40.00971218758747,42258.93775176969,25748.825253369632,25748.825253369632,68007.76300513932,77339.95808861368,77339.95808861368,25748.825253369632,103088.78334198332,103088.78334198332,103088.78334198332,127883.06249199223,127883.06249199223,0.0,0.0,91513.97913826857,56432.95880142482,38978.911485381934,24794.2791500089,63773.190635390834,21075.137277507565,1535.1348421993082,0.0,0.8868299770109065,2.815742563528793,0.0014959128700940735,0.0,-0.016761151826131027,354510.4432298699,1554952.0319786626,4.386195277667486,1554952.0319786626,4.386195277667486,0.85,0.09557290714435596,4.028046144702076,101325.0,128381.17829036982,1.2670237186318265,1.0,0.0,4.028046144701035,1.2847375800447445,1.2850271051564226,3.135306546074404,22719.198303781388,2316.713485622653,19311.31823024568,1969.2064293357755,0.85,0.8499999855642574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.482769158812,4632.441516551485,5.561922689270157,4.997612080033024,-2.3303931233912287,7.328005203424253,3.4962750344625553,3.5,0.9989357241321587,0.6,0.0002253456612347185,0.966243997430102,0.00023321817453362235,198.9320122528045,0.0,0.0,0.0,0.001609753656960304,7.857675532147736e-05,0.00014676890591324113,0.0005911919256259726,0.09557290245034764,0.0717016243066765,0.023871278143671147,0.09557292719758617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2416216328,579.5943905229794,0.0,0.09557290245034764,0.07170162887636598,0.023871278267989973,0.37538182289034683,0.37538182289034683,0.12497402359442229,0.0,4.993747954776666,4.992100255859498,4.998697182140461,4.99376946212152,4.992114889581501,4.99873933622473,24794.2791500089,21075.137277507565,0.85,1.0664005097997797,0.6626442448736156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578970895255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08544911215,1535.1348421993082,0.37538182289034683,0.12497402359442229,6.112871282664199,3.4962750344625553
4982.0,-30.008819696619188,4.997612080033024,35.004857873841125,24.103743431065254,5.001024793988617,-26.507882399333035,-40.0313038151711,1.5000874967025113,-0.016867165619316893,-5.0105306139476395,40.00971218758747,42258.922066907755,25748.801592592245,25748.801592592245,68007.7236595,77339.95578874988,77339.95578874988,25748.801592592245,103088.75738134212,103088.75738134212,103088.75738134212,127883.04025545731,127883.04025545731,0.0,0.0,91513.97683840476,56432.943116562885,38978.92635760209,24794.282874115197,63773.20923171729,21075.140442997916,1535.1350699313057,0.0,0.8868299770109065,2.815743955823014,0.0014959128700940735,0.0,-0.016867165619316893,354510.4432298699,1554952.0319786626,4.386195277667486,1554952.0319786626,4.386195277667486,0.85,0.09557290714435596,4.028046144702076,101325.0,128381.16932651878,1.267023630165495,1.0,0.0,4.028046144699866,1.2847375800447445,1.2850271051564226,3.135306546074404,22719.197732818764,2316.7134274006685,19311.313737046497,1969.2059711569698,0.85,0.8499998091548169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.479607268871,4632.441516551485,5.5619213771161995,4.997612080033024,-2.330394731224567,7.328006811257591,3.4962710545959435,3.5,0.9989345870274124,0.6,0.0002253456612347185,0.966243997430102,0.00023321817453362235,198.9320122528045,0.0,0.0,0.0,0.001609753656960304,7.857678918085936e-05,0.0001467688720538591,0.0005911917892388194,0.09557289768599363,0.07170161968690046,0.023871277999093162,0.0955729886332512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2416216328,579.5943905229794,0.0,0.09557289768599363,0.07170162887636598,0.023871278267989973,0.37538179870428456,0.37538179870428456,0.12497402283750882,0.0,4.993731053484396,4.992100678906695,4.998628242636244,4.993663448328334,4.992102371094973,4.998352484826228,24794.282874115197,21075.140442997916,0.85,1.0663995818745264,0.6626438056984357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578970895255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.085155122262,1535.1350699313057,0.37538179870428456,0.12497402283750882,6.112871282664199,3.4962710545959435
4983.0,-30.008827016578028,4.997621852403799,35.004857737434236,24.103732988610886,5.001014534801883,-26.507890013235723,-40.03131251139564,1.5000775314595638,-0.0167235068384457,-5.010540036239686,40.00971177453843,42258.92842467021,25748.827315507024,25748.827315507024,68007.75574017724,77339.95510226469,77339.95510226469,25748.827315507024,103088.78241777171,103088.78241777171,103088.78241777171,127883.06554914585,127883.06554914585,0.0,0.0,91513.9749618481,56432.948284253616,38978.918530660536,24794.283131374134,63773.20166203467,21075.140661668014,1535.1352976633032,0.0,0.8868299305623607,2.815740969414614,0.0014959128700940735,0.0,-0.0167235068384457,354510.31302366726,1554952.0141662094,4.38619683840453,1554952.0141662094,4.38619683840453,0.85,0.09557289643787378,4.028046144702076,101325.0,128381.17199897127,1.2670236565405504,1.0,0.0,4.028046144703994,1.2847376266594124,1.2850271517815954,3.135306432314777,22719.19726694608,2316.7133798948757,19311.31926002903,1969.2065343444533,0.85,0.8500000696822535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.476445377492,4632.441516551485,5.561930732192641,4.997621852403799,-2.3304006211097197,7.328022473513519,3.496267074729332,3.5,0.9989334499226663,0.6,0.0002253456612347185,0.9662447336320212,0.0002332179968398542,198.93201824181133,0.0,0.0,0.0,0.001609753656960304,7.85767118323828e-05,0.0001467689494023357,0.0005911921008020523,0.09557289643783798,0.07170161838792817,0.023871278049909808,0.0955728964396977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2395808306,579.5943911905937,0.0,0.09557289643783798,0.07170161838795504,0.023871278049918752,0.3753817741146035,0.3753817741146035,0.12497401718110288,0.0,4.993751731412317,4.992116904726572,4.998662292965548,4.993816529401215,4.992163895381623,4.9987805799668195,24794.283131374134,21075.140661668014,0.85,1.0664002114961004,0.6626439840455385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578970895255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.084861132374,1535.1352976633032,0.3753817741146035,0.12497401718110288,6.112871282664199,3.496267074729332
4984.0,-30.008827016578028,4.997621852403799,35.004857737434236,24.103732115495973,5.001014534801883,-26.507890013235723,-40.03131251139564,1.5000775314595638,-0.01676263477992279,-5.010540036239686,40.00971177453843,42258.92842467021,25748.82118091441,25748.82118091441,68007.74960558461,77339.95165521782,77339.95165521782,25748.82118091441,103088.77283613224,103088.77283613224,103088.77283613224,127883.05299786534,127883.05299786534,0.0,0.0,91513.97151480125,56432.948284253616,38978.914700608475,24794.280161733106,63773.19486234158,21075.13813747314,1535.1351127480118,0.0,0.8868299305623607,2.8157414832867063,0.0014959128700940735,0.0,-0.01676263477992279,354510.31302366726,1554952.0141662094,4.38619683840453,1554952.0141662094,4.38619683840453,0.85,0.09557289643787378,4.028046144702076,101325.0,128381.17199897127,1.2670236565405504,1.0,0.0,4.028046144703556,1.2847376266594124,1.2850271517815954,3.135306432314777,22719.19641118457,2316.713292631487,19311.31926002903,1969.2065343444533,0.85,0.850000101699114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.475625587261,4632.441516551485,5.561930391986483,4.997621852403799,-2.330401037977406,7.328022890381204,3.4962660428612375,3.5,0.9989331551032107,0.6,0.0002253456612347185,0.9662447336320212,0.0002332179968398542,198.93201824181133,0.0,0.0,0.0,0.001609753656960304,7.85767118323828e-05,0.0001467689494023357,0.0005911921008020523,0.09557289121801547,0.07170161381255591,0.02387127740545956,0.095572902369459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2395808306,579.5943911905937,0.0,0.09557289121801547,0.07170161838795504,0.023871278049918752,0.375381750161011,0.375381750161011,0.1249740138071932,0.0,4.993756865421574,4.992122550302099,4.998665890350765,4.993777401459738,4.992145132606652,4.998680279891289,24794.280161733106,21075.13813747314,0.85,1.066400229005048,0.6626440546986667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578507678919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.084420499308,1535.1351127480118,0.375381750161011,0.1249740138071932,6.112871282664199,3.4962660428612375
4985.0,-30.0088343507092,4.997631626452489,35.004857592708625,24.10372848333793,5.0010118724817145,-26.5078968801569,-40.03131726114077,1.5000744019294032,-0.016711286046245277,-5.010541727319393,40.00971125942384,42258.91858655353,25748.827114157124,25748.827114157124,68007.74570071066,77339.9475948128,77339.9475948128,25748.827114157124,103088.77470896993,103088.77470896993,103088.77470896993,127883.05769173185,127883.05769173185,0.0,0.0,91513.96934595965,56432.94033770027,38978.9211202882,24794.28298276193,63773.20410305013,21075.14053534764,1535.13533820019,0.0,0.8868299238218571,2.8157406115302024,0.0014959128700940735,0.0,-0.016711286046245277,354510.2896530753,1554951.9919514027,4.386197064895022,1554951.9919514027,4.386197064895022,0.85,0.09557288608968632,4.028046144702076,101325.0,128381.17238870393,1.2670236603869127,1.0,0.0,4.028046144703061,1.284737641298495,1.2850271664239772,3.135306396589187,22719.195872749428,2316.7132377263824,19311.31791235706,1969.2063969201572,0.85,0.8500000625251023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.472476633866,4632.441516551485,5.561935456818904,4.997631626452489,-2.330401260011199,7.3280328864636886,3.4962620792819106,3.5,0.9989320226519744,0.6,0.0002253456612347185,0.9662454712599332,0.0002332178188021721,198.93202424241395,0.0,0.0,0.0,0.001609753656960304,7.857666958585536e-05,0.00014676899164886312,0.0005911922709730143,0.09557288608974178,0.07170160929986262,0.02387127678987916,0.0955728860895417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2370357402,579.5943920231762,0.0,0.09557288608974178,0.07170160929982101,0.023871276789865312,0.3753817260852384,0.3753817260852384,0.12497401043450213,0.0,4.99377222360755,4.992133923089909,4.998693219363361,4.993830441273133,4.992176199597452,4.9987993204877625,24794.28298276193,21075.14053534764,0.85,1.0664000132534974,0.662643804414594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578507678919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08412626542,1535.13533820019,0.3753817260852384,0.12497401043450213,6.112871282664199,3.4962620792819106
