time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4986.0,-30.0088343507092,4.997631626452489,35.004857592708625,24.103727610223018,5.0010118724817145,-26.5078968801569,-40.03131726114077,1.5000744019294032,-0.016750023184272322,-5.010541727319393,40.00971125942384,42258.91858655353,25748.821079394605,25748.821079394605,68007.73966594815,77339.94414363753,77339.94414363753,25748.821079394605,103088.76522303214,103088.76522303214,103088.76522303214,127883.05013436945,127883.05013436945,0.0,0.0,91513.96589478437,56432.94033770027,38978.917285649004,24794.284911337305,63773.20219698631,21075.14217463671,1535.1354565679346,0.0,0.8868299238218571,2.815741120269691,0.0014959128700940735,0.0,-0.016750023184272322,354510.2896530753,1554951.9919514027,4.386197064895022,1554951.9919514027,4.386197064895022,0.85,0.09557288608968632,4.028046144702076,101325.0,128381.17238870393,1.2670236603869127,1.0,0.0,4.028046144700432,1.284737641298495,1.2850271664239772,3.135306396589187,22719.195015963,2316.7131503584815,19311.31791235706,1969.2063969201572,0.85,0.8500000945803101,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.471670185104,4632.441516551485,5.561935122148629,4.997631626452489,-2.3304016700954255,7.328033296547915,3.4962610642072716,3.5,0.998931732630649,0.6,0.0002253456612347185,0.9662454712599332,0.0002332178188021721,198.93202424241395,0.0,0.0,0.0,0.001609753656960304,7.857666958585536e-05,0.00014676899164886312,0.0005911922709730143,0.09557288117087469,0.07170160474956813,0.023871276421306556,0.09557291072658074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2370357402,579.5943920231762,0.0,0.09557288117087469,0.07170160929982101,0.023871276789865312,0.3753817022629363,0.3753817022629363,0.12497400850490294,0.0,4.99377611971272,4.992138621341098,4.998694706013055,4.993791704135106,4.992157414347616,4.9987006526115465,24794.284911337305,21075.14217463671,0.85,1.0663999504977333,0.6626438242197995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357804438307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.083685104444,1535.1354565679346,0.3753817022629363,0.12497400850490294,6.112871282664199,3.4962610642072716
4987.0,-30.008841638576,4.997641356416971,35.00485746066391,24.103722196910553,5.001007218683105,-26.507903904629217,-40.03132585259152,1.5000694847363396,-0.016684441660743232,-5.010545520511622,40.00971133933206,42258.924716285794,25748.83240426215,25748.83240426215,68007.75712054795,77339.94098242908,77339.94098242908,25748.83240426215,103088.77338669123,103088.77338669123,103088.77338669123,127883.06065825289,127883.06065825289,0.0,0.0,91513.96379996417,56432.94753382089,38978.90696238143,24794.28727156165,63773.19423394308,21075.144180827403,1535.1356814284861,0.0,0.8868299042317691,2.815739816265226,0.0014959128700940735,0.0,-0.016684441660743232,354510.23723580275,1554951.9953969792,4.386197723149816,1554951.9953969792,4.386197723149816,0.85,0.09557287835255977,4.028046144702076,101325.0,128381.17149788643,1.2670236515952276,1.0,0.0,4.028046144703246,1.2847376642997745,1.2850271894304401,3.135306340456281,22719.194495904358,2316.7130973272583,19311.318361485864,1969.2064427185496,0.85,0.8500001338061154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4685341719405,4632.441516551485,5.5619413360734224,4.997641356416971,-2.3304034365371282,7.328044792954099,3.496257116918026,3.5,0.9989306048337216,0.6,0.0002253456612347185,0.9662462042354136,0.00023321764188769415,198.93203020516455,0.0,0.0,0.0,0.001609753656960304,7.857659316939552e-05,0.00014676906806532295,0.0005911925787820407,0.09557287835248517,0.0717016018224468,0.02387127653003837,0.09557287835351398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.237430552,579.5943918940186,0.0,0.09557287835248517,0.07170160182250276,0.02387127653005701,0.3753816782460706,0.3753816782460706,0.12497400618022658,0.0,4.9937945539257385,4.992149552329465,4.998735677670652,4.993861078850898,4.99218606498124,4.998892352362645,24794.28727156165,21075.144180827403,0.85,1.066400357351883,0.6626440030785476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357804438307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08339062609,1535.1356814284861,0.3753816782460706,0.12497400618022658,6.112871282664199,3.496257116918026
4988.0,-30.008841638576,4.997641356416971,35.00485746066391,24.10372132379564,5.001007218683105,-26.507903904629217,-40.03132585259152,1.5000694847363396,-0.01672308446268289,-5.010545520511622,40.00971133933206,42258.924716285794,25748.826387273177,25748.826387273177,68007.75110355897,77339.93753658337,77339.93753658337,25748.826387273177,103088.76392385655,103088.76392385655,103088.76392385655,127883.0518206587,127883.0518206587,0.0,0.0,91513.96035411846,56432.94753382089,38978.903133663975,24794.287896802147,63773.19103046612,21075.144712281824,1535.1357191029158,0.0,0.8868299042317691,2.81574032376551,0.0014959128700940735,0.0,-0.01672308446268289,354510.23723580275,1554951.9953969792,4.386197723149816,1554951.9953969792,4.386197723149816,0.85,0.09557287835255977,4.028046144702076,101325.0,128381.17149788643,1.2670236515952276,1.0,0.0,4.028046144701201,1.2847376642997745,1.2850271894304401,3.135306340456281,22719.193640441044,2316.7130100942773,19311.318361485864,1969.2064427185496,0.85,0.8500001658118257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4677300992635,4632.441516551485,5.561941002388429,4.997641356416971,-2.330403845413927,7.328045201830898,3.4962561048347323,3.5,0.9989303156670664,0.6,0.0002253456612347185,0.9662462042354136,0.00023321764188769415,198.93203020516455,0.0,0.0,0.0,0.001609753656960304,7.857659316939552e-05,0.00014676906806532295,0.0005911925787820407,0.0955728737614508,0.07170159727808058,0.023871276483370216,0.09557289792477144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.237430552,579.5943918940186,0.0,0.0955728737614508,0.07170160182250276,0.02387127653005701,0.3753816544548056,0.3753816544548056,0.1249740059359034,0.0,4.9938001303501665,4.992153103611088,4.9987473371433,4.9938224360489585,4.992167308737805,4.998793975039689,24794.287896802147,21075.144712281824,0.85,1.066400316569856,0.66264403636471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577583176864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08295014746,1535.1357191029158,0.3753816544548056,0.1249740059359034,6.112871282664199,3.4962561048347323
4989.0,-30.008841638576,4.997641356416971,35.00485746066391,24.103720765002095,5.001007218683105,-26.507903904629217,-40.03132585259152,1.5000694847363396,-0.01682793771163915,-5.010545520511622,40.00971133933206,42258.924716285794,25748.80301644455,25748.80301644455,68007.72773273035,77339.93523098028,77339.93523098028,25748.80301644455,103088.73824742483,103088.73824742483,103088.73824742483,127883.02980474943,127883.02980474943,0.0,0.0,91513.95804851537,56432.94753382089,38978.90057188276,24794.291557324595,63773.19212920735,21075.147823725907,1535.13594292929,0.0,0.8868299042317691,2.815741700816377,0.0014959128700940735,0.0,-0.01682793771163915,354510.23723580275,1554951.9953969792,4.386197723149816,1554951.9953969792,4.386197723149816,0.8500000000000001,0.09557287835255977,4.028046144702076,101325.0,128381.17149788643,1.2670236515952276,1.0,0.0,4.028046144704268,1.2847376642997745,1.2850271894304401,3.135306340456281,22719.193068053584,2316.712951727,19311.318361485864,1969.2064427185496,0.85,0.850000187226734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.464606967982,4632.441516551485,5.561939706308382,4.997641356416971,-2.330405433549411,7.328046789966383,3.4962521737620937,3.5,0.9989291925034554,0.6,0.0002253456612347185,0.9662462042354136,0.00023321764188769415,198.93203020516455,0.0,0.0,0.0,0.001609753656960304,7.857659316939552e-05,0.00014676906806532295,0.0005911925787820407,0.09557286910421052,0.07170159268406436,0.023871276420146165,0.09557295859989913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.237430552,579.5943918940186,0.0,0.09557286910421052,0.07170160182250276,0.02387127653005701,0.37538163040360617,0.37538163040360617,0.12497400560490464,0.0,4.993783620837917,4.9921534346895555,4.998680242500541,4.993717582800002,4.992154759002858,4.998411864124989,24794.291557324595,21075.147823725907,0.85,1.0663999317290505,0.6626440249480897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577583176864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.082655426177,1535.13594292929,0.37538163040360617,0.12497400560490464,6.112871282664199,3.4962521737620937
4990.0,-30.008848893049116,4.997651118619535,35.00485732396407,24.10371049717071,5.000997145607836,-26.507911440982802,-40.03133074203504,1.5000596935415431,-0.016686345406981218,-5.010554761193799,40.009710939651306,42258.91560721849,25748.828535692322,25748.828535692322,68007.74414291081,77339.9344825479,77339.9344825479,25748.828535692322,103088.76301824022,103088.76301824022,103088.76301824022,127883.054837705,127883.054837705,0.0,0.0,91513.95615885148,56432.93728352206,38978.909861477136,24794.291819464775,63773.201680941915,21075.14804654506,1535.136166755664,0.0,0.8868298586582369,2.815738762730263,0.0014959128700940735,0.0,-0.016686345406981218,354510.10953733756,1554951.9781601822,4.386199254485329,1554951.9781601822,4.386199254485329,0.85,0.09557286789646495,4.028046144702076,101325.0,128381.16910381439,1.2670236279675735,1.0,0.0,4.028046144699676,1.284737710100299,1.2850272352412861,3.1353062286835245,22719.19259892691,2316.7129038893927,19311.314723132236,1969.2060717097313,0.85,0.8500000446338204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.461483835295,4632.441516551485,5.561948970868336,4.997651118619535,-2.330411173498527,7.328062292118062,3.4962482426894557,3.5,0.9989280693398445,0.6,0.0002253456612347185,0.9662469338529279,0.0002332174657839776,198.93203614059365,0.0,0.0,0.0,0.001609753656960304,7.85765496803843e-05,0.00014676911155433417,0.0005911927539577847,0.0955728678964799,0.07170159135232446,0.023871276544155447,0.09557286789760557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2354557997,579.5943925400251,0.0,0.0955728678964799,0.07170159135231324,0.02387127654415171,0.3753816059514678,0.3753816059514678,0.12497400043458873,0.0,4.9938040934711125,4.992169416880358,4.9987142026346305,4.993868415786835,4.992215778559682,4.9988324744279,24794.291819464775,21075.14804654506,0.85,1.0664000293282179,0.6626437828641621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577583176864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08236070489,1535.136166755664,0.3753816059514678,0.12497400043458873,6.112871282664199,3.4962482426894557
4991.0,-30.008848893049116,4.997651118619535,35.00485732396407,24.103709658980392,5.000997145607836,-26.507911440982802,-40.03133074203504,1.5000596935415431,-0.016724344902854682,-5.010554761193799,40.009710939651306,42258.91560721849,25748.822672915932,25748.822672915932,68007.73828013442,77339.931040024,77339.931040024,25748.822672915932,103088.75371293994,103088.75371293994,103088.75371293994,127883.04262009948,127883.04262009948,0.0,0.0,91513.95271632758,56432.93728352206,38978.90603645058,24794.288907159542,63773.19494361012,21075.14557108561,1535.135985420566,0.0,0.8868298586582369,2.815739261781703,0.0014959128700940735,0.0,-0.016724344902854682,354510.10953733756,1554951.9781601822,4.386199254485329,1554951.9781601822,4.386199254485329,0.85,0.09557286789646495,4.028046144702076,101325.0,128381.16910381439,1.2670236279675735,1.0,0.0,4.028046144702597,1.284737710100299,1.2850272352412861,3.1353062286835245,22719.191744288266,2316.7128167405044,19311.314723132236,1969.2060717097313,0.85,0.8500000766086765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.460700371849,4632.441516551485,5.561948645734853,4.997651118619535,-2.3304115718966174,7.328062690516152,3.4962472565479237,3.5,0.998927787585121,0.6,0.0002253456612347185,0.9662469338529279,0.0002332174657839776,198.93203614059365,0.0,0.0,0.0,0.001609753656960304,7.85765496803843e-05,0.00014676911155433417,0.0005911927539577847,0.09557286278142432,0.07170158680186427,0.02387127597956006,0.09557287354722904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2354557997,579.5943925400251,0.0,0.09557286278142432,0.07170159135231324,0.02387127654415171,0.3753815821282998,0.3753815821282998,0.1249739974787458,0.0,4.993809358034866,4.992174941582164,4.998718685805727,4.993830416290962,4.9921970403914315,4.998736618489147,24794.288907159542,21075.14557108561,0.85,1.0664000500565887,0.6626438528692956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357712044257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08192065233,1535.135985420566,0.3753815821282998,0.1249739974787458,6.112871282664199,3.4962472565479237
4992.0,-30.00885616298222,4.9976608799978965,35.00485717956856,24.103706061746948,5.000994568445755,-26.507918241611186,-40.03133549178017,1.5000566470747494,-0.016673707398524584,-5.010556363386157,40.009710442098566,42258.90598875645,25748.82863459664,25748.82863459664,68007.73462335308,77339.92696190091,77339.92696190091,25748.82863459664,103088.75559649756,103088.75559649756,103088.75559649756,127883.04730035845,127883.04730035845,0.0,0.0,91513.95053824851,56432.92956510417,38978.912192382595,24794.29170386089,63773.20389624349,21075.147948281756,1535.1362070084788,0.0,0.8868298523069477,2.815738409754343,0.0014959128700940735,0.0,-0.016673707398524584,354510.08739663224,1554951.9567034736,4.386199467897694,1554951.9567034736,4.386199467897694,0.85,0.09557285773798248,4.028046144702076,101325.0,128381.16515081182,1.2670235889544714,1.0,0.0,4.028046144702738,1.2847377243508358,1.2850272494950343,3.1353061939061564,22719.191203559836,2316.7127616015496,19311.313291972263,1969.2059257720286,0.85,0.8500000338456768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.457590163767,4632.441516551485,5.561953670189205,4.9976608799978965,-2.3304117125570722,7.328072592554969,3.496243341745623,3.5,0.998926669070178,0.6,0.0002253456612347185,0.9662476650259307,0.00023321728930508824,198.9320420886721,0.0,0.0,0.0,0.001609753656960304,7.857650743393707e-05,0.0001467691538007814,0.0005911929241284236,0.09557285773800397,0.0717015822985412,0.023871275439462766,0.09557285773830733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.232997481,579.5943933442232,0.0,0.09557285773800397,0.07170158229852508,0.0238712754394574,0.37538155818454194,0.37538155818454194,0.12497399452885226,0.0,4.993824626897037,4.9921861226442275,4.998746233051634,4.9938826559876475,4.992227800995522,4.998853375869828,24794.29170386089,21075.147948281756,0.85,1.0663998430124195,0.6626436090228435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357712044257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08162568923,1535.1362070084788,0.37538155818454194,0.12497399452885226,6.112871282664199,3.496243341745623
4993.0,-30.00885616298222,4.9976608799978965,35.00485717956856,24.10370522355663,5.000994568445755,-26.507918241611186,-40.03133549178017,1.5000566470747494,-0.016711335592162868,-5.010556363386157,40.009710442098566,42258.90598875645,25748.82286706324,25748.82286706324,68007.72885581969,77339.92351505993,77339.92351505993,25748.82286706324,103088.74638212316,103088.74638212316,103088.74638212316,127883.04000698795,127883.04000698795,0.0,0.0,91513.94709140755,56432.92956510417,38978.90836255931,24794.293624864793,63773.20198742411,21075.149581135072,1535.1363249372057,0.0,0.8868298523069477,2.815738903929311,0.0014959128700940735,0.0,-0.016711335592162868,354510.08739663224,1554951.9567034736,4.386199467897694,1554951.9567034736,4.386199467897694,0.85,0.09557285773798248,4.028046144702076,101325.0,128381.16515081182,1.2670235889544714,1.0,0.0,4.028046144701862,1.2847377243508358,1.2850272494950343,3.1353061939061564,22719.19034784944,2316.7126743433732,19311.313291972263,1969.2059257720286,0.85,0.8500000658606323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.45681942871,4632.441516551485,5.56195335033727,4.9976608799978965,-2.3304121044833686,7.328072984481265,3.4962423716257947,3.5,0.9989263918930842,0.6,0.0002253456612347185,0.9662476650259307,0.00023321728930508824,198.9320420886721,0.0,0.0,0.0,0.001609753656960304,7.857650743393707e-05,0.0001467691538007814,0.0005911929241284236,0.0955728529176179,0.07170157777286909,0.02387127514474881,0.09557288185366199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.232997481,579.5943933442232,0.0,0.0955728529176179,0.07170158229852508,0.0238712754394574,0.3753815344911478,0.3753815344911478,0.12497399298592755,0.0,4.993828707076489,4.992190705980306,4.9987488018676345,4.993845027794009,4.992209039324848,4.9987590771334,24794.293624864793,21075.149581135072,0.85,1.0663997844930324,0.6626436288566754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576657747366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08118508513,1535.1363249372057,0.3753815344911478,0.12497399298592755,6.112871282664199,3.4962423716257947
4994.0,-30.00886339152895,4.997670595434256,35.00485704816736,24.10369988009336,5.000990018746804,-26.507925202285577,-40.03134408323092,1.5000518295034315,-0.016646648203391123,-5.0105600413356655,40.009710531795754,42258.912319908755,25748.83414763692,25748.83414763692,68007.74646754567,77339.92032580008,77339.92032580008,25748.83414763692,103088.754473437,103088.754473437,103088.754473437,127883.0504399665,127883.0504399665,0.0,0.0,91513.94498666529,56432.936980774066,38978.89778432358,24794.2959665295,63773.193750853075,21075.151571550072,1535.1365459524159,0.0,0.8868298332673613,2.8157376251113173,0.0014959128700940735,0.0,-0.016646648203391123,354510.03657094773,1554951.96057224,4.386200107654918,1554951.96057224,4.386200107654918,0.85,0.09557285015479282,4.028046144702076,101325.0,128381.16826867299,1.2670236197253688,1.0,0.0,4.028046144701561,1.2847377468861148,1.285027272035392,3.1353061389104973,22719.189825327554,2316.7126210609695,19311.309147770924,1969.2055031810992,0.85,0.8499999030001724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.453722144166,4632.441516551485,5.561959508196823,4.997670595434256,-2.3304137707615435,7.3280843661957995,3.496238473092458,3.5,0.9989252780264166,0.6,0.0002253456612347185,0.9662483920370905,0.00023321711383098308,198.93204800288962,0.0,0.0,0.0,0.001609753656960304,7.857643101762293e-05,0.00014676923021709554,0.0005911932319368631,0.09557285015480319,0.07170157483488776,0.02387127531991542,0.095572850155379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.23344066,579.5943931992447,0.0,0.09557285015480319,0.07170157483487999,0.023871275319912833,0.3753815106052366,0.3753815106052366,0.12497399107158466,0.0,4.993847042832158,4.992201447416392,4.998789948660033,4.9939133931322885,4.992237421085463,4.998947543141526,24794.2959665295,21075.151571550072,0.85,1.0664001983848574,0.6626438137159074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576657747366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0808898797,1535.1365459524159,0.3753815106052366,0.12497399107158466,6.112871282664199,3.496238473092458
4995.0,-30.00886339152895,4.997670595434256,35.00485704816736,24.103699006978445,5.000990018746804,-26.507925202285577,-40.03134408323092,1.5000518295034315,-0.016684199177916526,-5.0105600413356655,40.009710531795754,42258.912319908755,25748.82839442031,25748.82839442031,68007.74071432906,77339.91688355383,77339.91688355383,25748.82839442031,103088.74527797414,103088.74527797414,103088.74527797414,127883.04187479093,127883.04187479093,0.0,0.0,91513.94154441907,56432.936980774066,38978.89395960556,24794.29659681678,63773.19055642234,21075.152107294263,1535.1365839686239,0.0,0.8868298332673613,2.815738118271893,0.0014959128700940735,0.0,-0.016684199177916526,354510.03657094773,1554951.96057224,4.386200107654918,1554951.96057224,4.386200107654918,0.85,0.09557285015479282,4.028046144702076,101325.0,128381.16826867299,1.2670236197253688,1.0,0.0,4.028046144698347,1.2847377468861148,1.285027272035392,3.1353061389104973,22719.188970757845,2316.7125339191107,19311.309147770924,1969.2055031810992,0.85,0.849999934972448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.452953323199,4632.441516551485,5.561959189138495,4.997670595434256,-2.330414161715286,7.328084757149542,3.496237505382423,3.5,0.9989250015378351,0.6,0.0002253456612347185,0.9662483920370905,0.00023321711383098308,198.93204800288962,0.0,0.0,0.0,0.001609753656960304,7.857643101762293e-05,0.00014676923021709554,0.0005911932319368631,0.09557284565983556,0.07170157031496807,0.023871275344867496,0.09557286926119693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.23344066,579.5943931992447,0.0,0.09557284565983556,0.07170157483487999,0.023871275319912833,0.3753814869419588,0.3753814869419588,0.124973991202217,0.0,4.99385280269712,4.9922048948172915,4.998802654615247,4.993875842157763,4.9922186844221415,4.998853478442072,24794.29659681678,21075.152107294263,0.85,1.0664001615876544,0.6626438469080645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576197229862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.08044986238,1535.1365839686239,0.3753814869419588,0.124973991202217,6.112871282664199,3.496237505382423
4996.0,-30.00886339152895,4.997670595434256,35.00485704816736,24.1036984481849,5.000990018746804,-26.507925202285577,-40.03134408323092,1.5000518295034315,-0.01678789313575635,-5.0105600413356655,40.009710531795754,42258.912319908755,25748.80531317515,25748.80531317515,68007.7176330839,77339.91457226929,77339.91457226929,25748.80531317515,103088.71988544444,103088.71988544444,103088.71988544444,127883.02008054804,127883.02008054804,0.0,0.0,91513.93923313452,56432.936980774066,38978.891391511606,24794.300195103595,63773.1915866152,21075.155165838056,1535.1368039727897,0.0,0.8868298332673613,2.8157394800959157,0.0014959128700940735,0.0,-0.01678789313575635,354510.03657094773,1554951.96057224,4.386200107654918,1554951.96057224,4.386200107654918,0.85,0.09557285015479282,4.028046144702076,101325.0,128381.16826867299,1.2670236197253688,1.0,0.0,4.02804614469937,1.2847377468861148,1.285027272035392,3.1353061389104973,22719.188396959915,2316.7124754080055,19311.309147770924,1969.2055031810992,0.85,0.8499999564401252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.449868901382,4632.441516551485,5.561957909112344,4.997670595434256,-2.3304157301775192,7.328086325611775,3.49623362304148,3.5,0.9989238922975657,0.6,0.0002253456612347185,0.9662483920370905,0.00023321711383098308,198.93204800288962,0.0,0.0,0.0,0.001609753656960304,7.857643101762293e-05,0.00014676923021709554,0.0005911932319368631,0.09557284110389058,0.07170156574591352,0.02387127535797707,0.09557292918154067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.23344066,579.5943931992447,0.0,0.09557284110389058,0.07170157483487999,0.023871275319912833,0.37538146302144376,0.37538146302144376,0.12497399127084993,0.0,4.993836671795634,4.992205136604639,4.998737344064125,4.993772148199923,4.992206103753688,4.998476102043298,24794.300195103595,21075.155165838056,0.85,1.0663997824339317,0.6626438362037084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576197229862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.080154416,1535.1368039727897,0.37538146302144376,0.12497399127084993,6.112871282664199,3.49623362304148
4997.0,-30.008870669534563,4.997680340137402,35.004856912488805,24.1036883200519,5.000980102672892,-26.507932744119326,-40.03134520081801,1.5000421772576291,-0.016648380019432807,-5.010569110547019,40.00971014440519,42258.887434033764,25748.830635622508,25748.830635622508,68007.71806965627,77339.91373914742,77339.91373914742,25748.830635622508,103088.74437476993,103088.74437476993,103088.74437476993,127883.04483441121,127883.04483441121,0.0,0.0,91513.93733186868,56432.911026754904,38978.91811679309,24794.300459641276,63773.21857643436,21075.155390695083,1535.1370239769558,0.0,0.8868297885218772,2.815736589333317,0.0014959128700940735,0.0,-0.016648380019432807,354509.9112422115,1554951.9438652587,4.386201611167001,1554951.9438652587,4.386201611167001,0.85,0.09557283993559032,4.028046144702076,101325.0,128381.1614761896,1.2670235526887699,1.0,0.0,4.02804614470306,1.2847377920366796,1.2850273171961317,3.135306028723933,22719.18792495295,2316.7124272766896,19311.3098629572,1969.2055761098034,0.85,0.8500000055788611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.446784478194,4632.441516551485,5.561967084696659,4.997680340137402,-2.3304213296017857,7.328101669739187,3.496229740700537,3.5,0.9989227830572963,0.6,0.0002253456612347185,0.9662491240231673,0.00023321693715638026,198.93205395757346,0.0,0.0,0.0,0.001609753656960304,7.857642107729479e-05,0.0001467692401574237,0.0005911932719769636,0.09557283993559282,0.07170156438352454,0.02387127555206828,0.09557283993674082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2315266295,579.5943938253874,0.0,0.09557283993559282,0.07170156438352265,0.02387127555206766,0.3753814387029634,0.3753814387029634,0.12497398656535258,0.0,4.993856932003837,4.992220856316067,4.998771242076259,4.993920730527577,4.992266494022715,4.998889591356885,24794.300459641276,21075.155390695083,0.85,1.066399337962639,0.6626431655379768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576197229862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.079858969613,1535.1370239769558,0.3753814387029634,0.12497398656535258,6.112871282664199,3.496229740700537
4998.0,-30.008870669534563,4.997680340137402,35.004856912488805,24.103687481861584,5.000980102672892,-26.507932744119326,-40.03134520081801,1.5000421772576291,-0.016685362983764662,-5.010569110547019,40.00971014440519,42258.887434033764,25748.825031147346,25748.825031147346,68007.7124651811,77339.91028725536,77339.91028725536,25748.825031147346,103088.7353184027,103088.7353184027,103088.7353184027,127883.03290555952,127883.03290555952,0.0,0.0,91513.93387997661,56432.911026754904,38978.91428135745,24794.297587156812,63773.21186851426,21075.15294908329,1535.1368451345932,0.0,0.8868297885218772,2.815737075033942,0.0014959128700940735,0.0,-0.016685362983764662,354509.9112422115,1554951.9438652587,4.386201611167001,1554951.9438652587,4.386201611167001,0.85,0.09557283993559032,4.028046144702076,101325.0,128381.1614761896,1.2670235526887699,1.0,0.0,4.028046144700139,1.2847377920366796,1.2850273171961317,3.135306028723933,22719.18706798857,2316.7123398906424,19311.3098629572,1969.2055761098034,0.85,0.8500000376407358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.446035535192,4632.441516551485,5.561966773886506,4.997680340137402,-2.330421710448534,7.328102050585936,3.4962287980117095,3.5,0.9989225137176313,0.6,0.0002253456612347185,0.9662491240231673,0.00023321693715638026,198.93205395757346,0.0,0.0,0.0,0.001609753656960304,7.857642107729479e-05,0.0001467692401574237,0.0005911932719769636,0.09557283492208245,0.07170155985703017,0.02387127506505228,0.0955728452884134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2315266295,579.5943938253874,0.0,0.09557283492208245,0.07170156438352265,0.02387127555206766,0.37538141500526606,0.37538141500526606,0.12497398401566348,0.0,4.99386229511515,4.992226226022353,4.998776585378778,4.993883747563245,4.99224770484949,4.998797958589648,24794.297587156812,21075.15294908329,0.85,1.0663993622494254,0.6626432352374206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357573532512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.079417720517,1535.1368451345932,0.37538141500526606,0.12497398401566348,6.112871282664199,3.4962287980117095
4999.0,-30.008870669534563,4.997680340137402,35.004856912488805,24.10368692306804,5.000980102672892,-26.507932744119326,-40.03134520081801,1.5000421772576291,-0.016788670657831517,-5.010569110547019,40.00971014440519,42258.887434033764,25748.802046400404,25748.802046400404,68007.68948043417,77339.90797407039,77339.90797407039,25748.802046400404,103088.7100204708,103088.7100204708,103088.7100204708,127883.01117015589,127883.01117015589,0.0,0.0,91513.93156679165,56432.911026754904,38978.911711151944,24794.301149685103,63773.21286083705,21075.155977232338,1535.1370629351873,0.0,0.8868297885218772,2.8157384317842378,0.0014959128700940735,0.0,-0.016788670657831517,354509.9112422115,1554951.9438652587,4.386201611167001,1554951.9438652587,4.386201611167001,0.85,0.09557283993559032,4.028046144702076,101325.0,128381.1614761896,1.2670235526887699,1.0,0.0,4.028046144700431,1.2847377920366796,1.2850273171961317,3.135306028723933,22719.18649371884,2316.712281331427,19311.3098629572,1969.2055761098034,0.85,0.8500000591260689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.442964013518,4632.441516551485,5.561965499209295,4.997680340137402,-2.3304232723556764,7.328103612493078,3.4962249319119385,3.5,0.9989214091176967,0.6,0.0002253456612347185,0.9662491240231673,0.00023321693715638026,198.93205395757346,0.0,0.0,0.0,0.001609753656960304,7.857642107729479e-05,0.0001467692401574237,0.0005911932719769636,0.09557282988835024,0.0717015553074629,0.02387127458088734,0.09557290489935487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2315266295,579.5943938253874,0.0,0.09557282988835024,0.07170156438352265,0.02387127555206766,0.37538139118677455,0.37538139118677455,0.1249739814809006,0.0,4.993845924067784,4.992228003584444,4.998705700260416,4.9937804398891785,4.992235113832919,4.9984221600042815,24794.301149685103,21075.155977232338,0.85,1.0663989852422426,0.6626432249265715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357573532512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.079122031533,1535.1370629351873,0.37538139118677455,0.1249739814809006,6.112871282664199,3.4962249319119385
5000.0,-30.008877811498845,4.997690147830851,35.004856757672215,24.103678296692692,5.000971863262975,-26.507939995816642,-40.03135379226876,1.5000340475807707,-0.01665578178403848,-5.010576411023803,40.0097093156109,42258.89429246317,25748.8230767861,25748.8230767861,68007.71736924927,77339.90645049667,77339.90645049667,25748.8230767861,103088.72952728276,103088.72952728276,103088.72952728276,127883.03130957713,127883.03130957713,0.0,0.0,91513.92959894879,56432.91744091528,38978.902397815014,24794.301782294362,63773.20418010937,21075.156514950206,1535.1372807357811,0.0,0.8868297543746788,2.8157358344639647,0.0014959128700940735,0.0,-0.01665578178403848,354509.8103564758,1554951.908122738,4.386202758561639,1554951.908122738,4.386202758561639,0.8499999999999999,0.09557282661848482,4.028046144702076,101325.0,128381.16108645698,1.267023548842408,1.0,0.0,4.02804614470328,1.284737830065086,1.2850273552331082,3.135305935918468,22719.186005183506,2316.712231514687,19311.304554592527,1969.205034807251,0.85,0.8499998437526127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.439892490485,4632.441516551485,5.561973732190329,4.997690147830851,-2.3304275532841072,7.328117701114959,3.4962210658121675,3.5,0.9989203045177621,0.6,0.0002253456612347185,0.9662498423274658,0.00023321676378431735,198.93205980095203,0.0,0.0,0.0,0.001609753656960304,7.85763446610585e-05,0.00014676931657366,0.0005911935797850896,0.09557282661847373,0.07170155272683452,0.023871273891639205,0.0955728266196547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2274317043,579.5943951649724,0.0,0.09557282661847373,0.07170155272684284,0.023871273891641977,0.3753813670573041,0.3753813670573041,0.1249739743371167,0.0,4.993863641009568,4.9922446047780795,4.998726768189442,4.993920629239767,4.992297130796544,4.998797159829792,24794.301782294362,21075.156514950206,0.85,1.0663995677115534,0.6626434226687886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357573532512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.078826342546,1535.1372807357811,0.3753813670573041,0.1249739743371167,6.112871282664199,3.4962210658121675
5001.0,-30.008877811498845,4.997690147830851,35.004856757672215,24.10367742357778,5.000971863262975,-26.507939995816642,-40.03135379226876,1.5000340475807707,-0.016691829880983278,-5.010576411023803,40.0097093156109,42258.89429246317,25748.81768182633,25748.81768182633,68007.7119742895,77339.90301802063,77339.90301802063,25748.81768182633,103088.72069984696,103088.72069984696,103088.72069984696,127883.02066288465,127883.02066288465,0.0,0.0,91513.92616647274,56432.91744091528,38978.89858395274,24794.299963037683,63773.19854699042,21075.154968582032,1535.1371671289985,0.0,0.8868297543746788,2.815736307886756,0.0014959128700940735,0.0,-0.016691829880983278,354509.8103564758,1554951.908122738,4.386202758561639,1554951.908122738,4.386202758561639,0.8500000000000001,0.09557282661848482,4.028046144702076,101325.0,128381.16108645698,1.267023548842408,1.0,0.0,4.028046144701089,1.284737830065086,1.2850273552331082,3.135305935918468,22719.185153039336,2316.7121446201645,19311.304554592527,1969.205034807251,0.85,0.849999875634144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.439171546659,4632.441516551485,5.561973432998765,4.997690147830851,-2.330427919893987,7.328118067724838,3.496220158366587,3.5,0.9989200452475963,0.6,0.0002253456612347185,0.9662498423274658,0.00023321676378431735,198.93205980095203,0.0,0.0,0.0,0.001609753656960304,7.85763446610585e-05,0.00014676931657366,0.0005911935797850896,0.0955728211216785,0.07170154824234864,0.023871272879329854,0.09557283561595682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2274317043,579.5943951649724,0.0,0.0955728211216785,0.07170155272684284,0.023871273891641977,0.3753813435795359,0.3753813435795359,0.12497396903734412,0.0,4.99386782903639,4.992251373282272,4.9987232050811485,4.993884581142822,4.992278447301487,4.998708952649508,24794.299963037683,21075.154968582032,0.85,1.0663995773111323,0.662643481200418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575270434617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.07838757621,1535.1371671289985,0.3753813435795359,0.12497396903734412,6.112871282664199,3.496220158366587
5002.0,-30.008884975595034,4.997699943620652,35.00485660068019,24.10367375649514,5.0009691514298975,-26.507946714668083,-40.03135857693849,1.5000308905029462,-0.016635034259195436,-5.010578163571968,40.00970894261459,42258.885052832884,25748.82450522393,25748.82450522393,68007.70955805681,77339.89903445086,77339.89903445086,25748.82450522393,103088.7235396748,103088.7235396748,103088.7235396748,127883.02621046158,127883.02621046158,0.0,0.0,91513.92398553682,56432.91000391885,38978.904424019966,24794.302670786787,63773.207094806756,21075.15727016877,1535.1373830986126,0.0,0.8868297468076201,2.815735357441065,0.0014959128700940735,0.0,-0.016635034259195436,354509.7861385225,1554951.892036958,4.386203012825632,1554951.892036958,4.386203012825632,0.85,0.0955728159851338,4.028046144702076,101325.0,128381.16153186571,1.2670235532382503,1.0,0.0,4.028046144701199,1.2847378448330338,1.285027370004384,3.1353058998784036,22719.18461160167,2316.712089408888,19311.303234608997,1969.2049002063904,0.85,0.849999837791167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.436113008585,4632.441516551485,5.5619785815534755,4.997699943620652,-2.3304281351836735,7.328128078804325,3.496216308612972,3.5,0.998918945317992,0.6,0.0002253456612347185,0.9662505628582538,0.00023321658987512128,198.93206566243873,0.0,0.0,0.0,0.001609753656960304,7.857630210407869e-05,0.0001467693591306398,0.000591193751206568,0.09557281598510742,0.07170154402577664,0.023871271959330784,0.09557281598564607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2255887963,579.5943957678464,0.0,0.09557281598510742,0.07170154402579643,0.023871271959337373,0.37538132003768043,0.37538132003768043,0.12497396373254294,0.0,4.993883555509115,4.992263357642344,4.998750171764243,4.993943129312754,4.992307963265887,4.998854706385771,24794.302670786787,21075.15727016877,0.85,1.0663993964887941,0.6626432475006288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575270434617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07809164916,1535.1373830986126,0.37538132003768043,0.12497396373254294,6.112871282664199,3.496216308612972
5003.0,-30.008884975595034,4.997699943620652,35.00485660068019,24.103672883380227,5.0009691514298975,-26.507946714668083,-40.03135857693849,1.5000308905029462,-0.016670794519711762,-5.010578163571968,40.00970894261459,42258.885052832884,25748.819186088625,25748.819186088625,68007.7042389215,77339.8955966375,77339.8955966375,25748.819186088625,103088.71478272614,103088.71478272614,103088.71478272614,127883.01919547685,127883.01919547685,0.0,0.0,91513.92054772346,56432.91000391885,38978.90060422735,24794.304412750713,63773.205016978056,21075.158750838105,1535.137489992274,0.0,0.8868297468076201,2.8157358270834996,0.0014959128700940735,0.0,-0.016670794519711762,354509.7861385225,1554951.892036958,4.386203012825632,1554951.892036958,4.386203012825632,0.85,0.0955728159851338,4.028046144702076,101325.0,128381.16153186571,1.2670235532382503,1.0,0.0,4.028046144700761,1.2847378448330338,1.285027370004384,3.1353058998784036,22719.183758132458,2316.7120023792486,19311.303234608997,1969.2049002063904,0.85,0.8499998697222741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.435402198092,4632.441516551485,5.561978286566625,4.997699943620652,-2.3304284966412636,7.328128440261915,3.496215413922613,3.5,0.9989186896921751,0.6,0.0002253456612347185,0.9662505628582538,0.00023321658987512128,198.93206566243873,0.0,0.0,0.0,0.001609753656960304,7.857630210407869e-05,0.0001467693591306398,0.000591193751206568,0.09557281087917542,0.07170153958055932,0.023871271298616104,0.09557283858130108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2255887963,579.5943957678464,0.0,0.09557281087917542,0.07170154402579643,0.023871271959337373,0.3753812967654961,0.3753812967654961,0.12497396027348416,0.0,4.993888318217444,4.992268536256859,4.998753685191446,4.993907369052238,4.992289250715828,4.998767738899687,24794.304412750713,21075.158750838105,0.85,1.0663993478266636,0.6626432690905607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574806108375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.077652201384,1535.137489992274,0.3753812967654961,0.12497396027348416,6.112871282664199,3.496215413922613
5004.0,-30.00889209506042,4.997709693383598,35.00485645679785,24.10366788916292,5.00096495348374,-26.507953541991778,-40.03136713346464,1.5000264004150978,-0.01660508885362333,-5.010581486571808,40.009709010479085,42258.8917446312,25748.830028446457,25748.830028446457,68007.72177307765,77339.89228767573,77339.89228767573,25748.830028446457,103088.72231612218,103088.72231612218,103088.72231612218,127883.02908881828,127883.02908881828,0.0,0.0,91513.91842153709,56432.91787849255,38978.88949227171,24794.306772696098,63773.1962649678,21075.160756791684,1535.1377053592585,0.0,0.8868297296530339,2.8157345763174453,0.0014959128700940735,0.0,-0.01660508885362333,354509.740217369,1554951.8949634738,4.386203589244259,1554951.8949634738,4.386203589244259,0.85,0.09557280768626138,4.028046144702076,101325.0,128381.15991725904,1.2670235373033214,1.0,0.0,4.028046144703147,1.284737865836439,1.2850273910125225,3.1353058486211767,22719.18323028687,2316.7119485539783,19311.3032544494,1969.2049022295487,0.85,0.8499998903440139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.43235662924,4632.441516551485,5.561984287679404,4.997709693383598,-2.3304298675620836,7.328139560945681,3.496211580495314,3.5,0.9989175944272326,0.6,0.0002253456612347185,0.9662512789008753,0.0002332164170494578,198.93207148740996,0.0,0.0,0.0,0.001609753656960304,7.857622599858392e-05,0.00014676943523613456,0.0005911940577630129,0.09557280768626801,0.0717015365512445,0.023871271135023506,0.09557280768662875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2259241014,579.5943956581575,0.0,0.09557280768626801,0.07170153655123952,0.02387127113502185,0.3753812733041563,0.3753812733041563,0.12497395688616623,0.0,4.993907197656142,4.992279459288341,4.99879646342373,4.9939763977182,4.992316834202143,4.998961258606585,24794.306772696098,21075.160756791684,0.85,1.0663997691211218,0.6626434649606084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574806108375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07735603553,1535.1377053592585,0.3753812733041563,0.12497395688616623,6.112871282664199,3.496211580495314
5005.0,-30.00889209506042,4.997709693383598,35.00485645679785,24.103667016048007,5.00096495348374,-26.507953541991778,-40.03136713346464,1.5000264004150978,-0.016640768971512898,-5.010581486571808,40.009709010479085,42258.8917446312,25748.824723817856,25748.824723817856,68007.71646844906,77339.88885498306,77339.88885498306,25748.824723817856,103088.71357880092,103088.71357880092,103088.71357880092,127883.02111825955,127883.02111825955,0.0,0.0,91513.91498884442,56432.91787849255,38978.88567816874,24794.30753945864,63773.193217627384,21075.161408539843,1535.1377518755196,0.0,0.8868297296530339,2.8157350449070964,0.0014959128700940735,0.0,-0.016640768971512898,354509.740217369,1554951.8949634738,4.386203589244259,1554951.8949634738,4.386203589244259,0.85,0.09557280768626138,4.028046144702076,101325.0,128381.15991725904,1.2670235373033214,1.0,0.0,4.028046144701248,1.284737865836439,1.2850273910125225,3.1353058486211767,22719.18237808892,2316.711861653972,19311.3032544494,1969.2049022295487,0.85,0.8499999222275629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.431647758116,4632.441516551485,5.561983993496735,4.997709693383598,-2.330430228034176,7.328139921417774,3.4962106882465043,3.5,0.9989173394990012,0.6,0.0002253456612347185,0.9662512789008753,0.0002332164170494578,198.93207148740996,0.0,0.0,0.0,0.001609753656960304,7.857622599858392e-05,0.00014676943523613456,0.0005911940577630129,0.09557280306263759,0.07170153210821746,0.023871270954420123,0.09557282648764465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2259241014,579.5943956581575,0.0,0.09557280306263759,0.07170153655123952,0.02387127113502185,0.37538125004343925,0.37538125004343925,0.12497395594064811,0.0,4.993913901644589,4.9922831973349275,4.9988120763889015,4.99394071760031,4.992298149521616,4.998874528259819,24794.30753945864,21075.161408539843,0.85,1.0663997368984062,0.6626434966243862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574343963857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.076917243056,1535.1377518755196,0.37538125004343925,0.12497395594064811,6.112871282664199,3.4962106882465043
5006.0,-30.00889209506042,4.997709693383598,35.00485645679785,24.103666457254462,5.00096495348374,-26.507953541991778,-40.03136713346464,1.5000264004150978,-0.01674291233831582,-5.010581486571808,40.009709010479085,42258.8917446312,25748.802029796367,25748.802029796367,68007.69377442756,77339.88653620378,77339.88653620378,25748.802029796367,103088.68856600014,103088.68856600014,103088.68856600014,127882.99961310963,127882.99961310963,0.0,0.0,91513.91267006512,56432.91787849255,38978.8831017473,24794.311047109488,63773.19414885678,21075.164390043064,1535.137966309627,0.0,0.8868297296530339,2.815736386364772,0.0014959128700940735,0.0,-0.01674291233831582,354509.740217369,1554951.8949634738,4.386203589244259,1554951.8949634738,4.386203589244259,0.85,0.09557280768626138,4.028046144702076,101325.0,128381.15991725904,1.2670235373033214,1.0,0.0,4.028046144703586,1.284737865836439,1.2850273910125225,3.1353058486211767,22719.18180243035,2316.711802953134,19311.3032544494,1969.2049022295487,0.85,0.8499999437648589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.42861509756,4632.441516551485,5.561982734937093,4.997709693383598,-2.330431770190158,7.328141463573756,3.4962068710688103,3.5,0.998916248876803,0.6,0.0002253456612347185,0.9662512789008753,0.0002332164170494578,198.93207148740996,0.0,0.0,0.0,0.001609753656960304,7.857622599858392e-05,0.00014676943523613456,0.0005911940577630129,0.09557279845158012,0.07170152761397895,0.023871270837601165,0.09557288536994422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2259241014,579.5943956581575,0.0,0.09557279845158012,0.07170153655123952,0.02387127113502185,0.3753812265146133,0.3753812265146133,0.12497395532906244,0.0,4.993898836160611,4.992283663477224,4.998750357636482,4.993838574233507,4.992285528046068,4.998503482791989,24794.311047109488,21075.164390043064,0.85,1.0663993654714359,0.6626434869483284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574343963857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.076620839885,1535.137966309627,0.3753812265146133,0.12497395532906244,6.112871282664199,3.4962068710688103
