time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5007.0,-30.008899269536805,4.997719468020847,35.00485631020727,24.103656608518236,5.000955316595461,-26.50796096273209,-40.03137202290816,1.5000170097907435,-0.016603485716416344,-5.010590255461097,40.00970864383019,42258.88288922872,25748.827043530142,25748.827043530142,68007.70993275887,77339.88561337217,77339.88561337217,25748.827043530142,103088.71265690231,103088.71265690231,103088.71265690231,127883.0239890535,127883.0239890535,0.0,0.0,91513.91075020071,56432.90802605715,38978.89191571507,24794.311332151196,63773.20324786626,21075.164632328517,1535.1381807437347,0.0,0.8868296863609039,2.81573353180314,0.0014959128700940735,0.0,-0.016603485716416344,354509.61903990834,1554951.8791516412,4.386205043921798,1554951.8791516412,4.386205043921798,0.85,0.09557279716221553,4.028046144702076,101325.0,128381.16164321789,1.2670235543372108,1.0,0.0,4.028046144701112,1.2847379097632186,1.2850274349492012,3.1353057414211887,22719.181325806112,2316.7117543509876,19311.30819987611,1969.2054065227283,0.85,0.8500001792732255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.42558243568,4632.441516551485,5.561991781706729,4.997719468020847,-2.330437115414272,7.328156583435119,3.496203053891116,3.5,0.9989151582546045,0.6,0.0002253456612347185,0.9662520004768183,0.00023321624288851845,198.93207735739017,0.0,0.0,0.0,0.001609753656960304,7.857618250975973e-05,0.00014676947872495875,0.0005911942329380035,0.09557279716219963,0.07170152622469438,0.023871270937505254,0.09557279716366734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2241125556,579.5943962507736,0.0,0.09557279716219963,0.07170152622470631,0.023871270937509226,0.3753812025752967,0.3753812025752967,0.12497395030357386,0.0,4.993919757164122,4.992299183763123,4.998787500434844,4.9939867697447085,4.992344594520318,4.998919399693648,24794.311332151196,21075.164632328517,0.85,1.0663994666919023,0.6626432535461927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574343963857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07632443672,1535.1381807437347,0.3753812025752967,0.12497395030357386,6.112871282664199,3.496203053891116
5008.0,-30.008899269536805,4.997719468020847,35.00485631020727,24.10365577032792,5.000955316595461,-26.50796096273209,-40.03137202290816,1.5000170097907435,-0.016638632041065193,-5.010590255461097,40.00970864383019,42258.88288922872,25748.82188010784,25748.82188010784,68007.70476933656,77339.88217018975,77339.88217018975,25748.82188010784,103088.70405029759,103088.70405029759,103088.70405029759,127883.01260057536,127883.01260057536,0.0,0.0,91513.90730701831,56432.90802605715,38978.88808995684,24794.308550277772,63773.196640234615,21075.162267736105,1535.1380075607801,0.0,0.8868296863609039,2.8157339933822234,0.0014959128700940735,0.0,-0.016638632041065193,354509.61903990834,1554951.8791516412,4.386205043921798,1554951.8791516412,4.386205043921798,0.85,0.09557279716221553,4.028046144702076,101325.0,128381.15691074998,1.267023507631384,1.0,0.0,4.028046144701989,1.2847379097632186,1.2850274349492012,3.1353057414211887,22719.180471003987,2316.711667185429,19311.30370667693,1969.2049483439228,0.85,0.8500000134830366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.424892435375,4632.441516551485,5.56199149535447,4.997719468020847,-2.3304374662913103,7.328156934312157,3.496202185395659,3.5,0.9989149101130455,0.6,0.0002253456612347185,0.9662520004768183,0.00023321624288851845,198.93207735739017,0.0,0.0,0.0,0.001609753656960304,7.857618250975973e-05,0.00014676947872495875,0.0005911942329380035,0.09557279220467697,0.07170152176382745,0.023871270440849524,0.09557280204895724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2241125556,579.5943962507736,0.0,0.09557279220467697,0.07170152622470631,0.023871270937509226,0.37538117922118314,0.37538117922118314,0.12497394770341785,0.0,4.99392613041482,4.992304517557216,4.998796995961527,4.99395162342006,4.992325852736826,4.998834978071784,24794.308550277772,21075.162267736105,0.85,1.0663994962176695,0.662643322203603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573880640309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.07588430487,1535.1380075607801,0.37538117922118314,0.12497394770341785,6.112871282664199,3.496202185395659
5009.0,-30.00890637549005,4.9977292356661405,35.00485615785538,24.10365241756665,5.000952988911592,-26.50796759083012,-40.031380544509716,1.5000142042516886,-0.016589111197959028,-5.010591604235692,40.009708182838196,42258.889514743045,25748.827882564816,25748.827882564816,68007.71739730786,77339.87803405878,77339.87803405878,25748.827882564816,103088.7059166236,103088.7059166236,103088.7059166236,127883.01721552457,127883.01721552457,0.0,0.0,91513.90510554898,56432.91658623336,38978.876132572914,24794.311298900968,63773.18743147388,21075.164604065823,1535.138219853357,0.0,0.8868296811665269,2.81573318559376,0.0014959128700940735,0.0,-0.016589111197959028,354509.60040047683,1554951.8592708495,4.386205218460306,1554951.8592708495,4.386205218460306,0.85,0.0955727872874756,4.028046144702076,101325.0,128381.1614761896,1.2670235526887699,1.0,0.0,4.028046144702234,1.2847379228867655,1.2850274480757056,3.1353057093941645,22719.17992446871,2316.711611454341,19311.30203335771,1969.2047777128491,0.85,0.8499999602784654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.421872714762,4632.441516551485,5.5619964199688114,4.9977292356661405,-2.330437373751378,7.328166609417519,3.496198384509027,3.5,0.9989138241454363,0.6,0.0002253456612347185,0.9662527151615872,0.00023321607039110236,198.93208317130677,0.0,0.0,0.0,0.001609753656960304,7.857610671500637e-05,0.00014676955451971212,0.0005911945382427676,0.09557278728749613,0.07170151728533576,0.02387127000216037,0.09557278728753152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2218348741,579.5943969958779,0.0,0.09557278728749613,0.07170151728532036,0.023871270002155245,0.3753811557275983,0.3753811557275983,0.12497394539102195,0.0,4.993941915838775,4.992315242053564,4.998827982774401,4.994002493037726,4.992355576013836,4.998949365791987,24794.311298900968,21075.164604065823,0.85,1.0663998482180947,0.6626435217802377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573880640309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.075587662555,1535.138219853357,0.3753811557275983,0.12497394539102195,6.112871282664199,3.496198384509027
5010.0,-30.00890637549005,4.9977292356661405,35.00485615785538,24.103651544451736,5.000952988911592,-26.50796759083012,-40.031380544509716,1.5000142042516886,-0.016623877079439353,-5.010591604235692,40.009708182838196,42258.889514743045,25748.822803449522,25748.822803449522,68007.71231819257,77339.8745997336,77339.8745997336,25748.822803449522,103088.69740318312,103088.69740318312,103088.69740318312,127883.01063378606,127883.01063378606,0.0,0.0,91513.9016712238,56432.91658623336,38978.87231665604,24794.313230602944,63773.18554725898,21075.1662460125,1535.1383385213157,0.0,0.8868296811665269,2.815733642176333,0.0014959128700940735,0.0,-0.016623877079439353,354509.60040047683,1554951.8592708495,4.386205218460306,1554951.8592708495,4.386205218460306,0.85,0.0955727872874756,4.028046144702076,101325.0,128381.1614761896,1.2670235526887699,1.0,0.0,4.028046144704425,1.2847379228867655,1.2850274480757056,3.1353057093941645,22719.17907186547,2316.711524513006,19311.30203335771,1969.2047777128491,0.85,0.8499999921771848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.421193981238,4632.441516551485,5.561996138291728,4.9977292356661405,-2.3304377188996668,7.328166954565807,3.496197530195392,3.5,0.9989135800558263,0.6,0.0002253456612347185,0.9662527151615872,0.00023321607039110236,198.93208317130677,0.0,0.0,0.0,0.001609753656960304,7.857610671500637e-05,0.00014676955451971212,0.0005911945382427676,0.09557278269435301,0.07170151283966242,0.02387126985469059,0.09557281017293529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2218348741,579.5943969958779,0.0,0.09557278269435301,0.07170151728532036,0.023871270002155245,0.3753811324530282,0.3753811324530282,0.12497394461896918,0.0,4.993947078101883,4.992319570130462,4.998835650732985,4.993967727156246,4.99233688243811,4.998866322569313,24794.313230602944,21075.1662460125,0.85,1.0663998000820518,0.662643541358416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573417648197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.075148664306,1535.1383385213157,0.3753811324530282,0.12497394461896918,6.112871282664199,3.496197530195392
5011.0,-30.00890637549005,4.9977292356661405,35.00485615785538,24.10365098565819,5.000952988911592,-26.50796759083012,-40.03137673772869,1.5000142042516886,-0.01672524526128427,-5.010591604235692,40.009708182838196,42258.873829883334,25748.80030297773,25748.80030297773,68007.67413286107,77339.87227724095,77339.87227724095,25748.80030297773,103088.67258021868,103088.67258021868,103088.67258021868,127882.98927519344,127882.98927519344,0.0,0.0,91513.89934873115,56432.90090137366,38978.88716373055,24794.31669497475,63773.203858705296,21075.16919072854,1535.1385502966295,0.0,0.8868296811665269,2.8157349734524364,0.0014959128700940735,0.0,-0.01672524526128427,354509.60040047683,1554951.8592708495,4.386205218460306,1554951.8592708495,4.386205218460306,0.8500000000000001,0.0955727872874756,4.028046144702076,101325.0,128381.15256801472,1.2670234647719192,1.0,0.0,4.028046144697998,1.2847379228867655,1.2850274480757056,3.1353057093941645,22719.178495285025,2316.7114657181633,19311.30203335771,1969.2047777128491,0.85,0.850000013748976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.418187192657,4632.441516551485,5.561994890462068,4.9977292356661405,-2.330439247906588,7.328168483572728,3.4961937455881693,3.5,0.998912498739477,0.6,0.0002253456612347185,0.9662527151615872,0.00023321607039110236,198.93208317130677,0.0,0.0,0.0,0.001609753656960304,7.85761405741295e-05,0.000146769520660589,0.0005911944018566572,0.09557277803102662,0.07170150835470067,0.023871269676325947,0.09557286854412708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2218348741,579.5943969958779,0.0,0.09557277803102662,0.07170151728532036,0.023871270002155245,0.37538110897277016,0.37538110897277016,0.12497394368517165,0.0,4.993930934274374,4.9923205042532,4.998768208866352,4.993866358974401,4.99232424074421,4.998498441597974,24794.31669497475,21075.16919072854,0.85,1.0663988951149073,0.6626431051435223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573417648197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.074851785124,1535.1385502966295,0.37538110897277016,0.12497394368517165,6.112871282664199,3.4961937455881693
5012.0,-30.008913461591725,4.997739016178188,35.004856008206126,24.103640857525193,5.0009430649419215,-26.50797496074943,-40.03138159224761,1.5000045640996311,-0.01658212391799907,-5.010600689256347,40.00970795685513,42258.86530141434,25748.82633855427,25748.82633855427,68007.69163996862,77339.87151331102,77339.87151331102,25748.82633855427,103088.69785186529,103088.69785186529,103088.69785186529,127883.01474303986,127883.01474303986,0.0,0.0,91513.89743572685,56432.89122383026,38978.895790996205,24794.316891174574,63773.21268217078,21075.169357498387,1535.1387620719431,0.0,0.886829635756467,2.815732033470983,0.0014959128700940735,0.0,-0.01658212391799907,354509.47485425405,1554951.8495252004,4.386206744303442,1554951.8495252004,4.386206744303442,0.85,0.095572777043227,4.028046144702076,101325.0,128381.15462803016,1.267023485102691,1.0,0.0,4.028046144700174,1.2847379679807713,1.2850274931798737,3.1353055993456587,22719.178020363874,2316.7114172896836,19311.29824318921,1969.204391223222,0.85,0.8499998646905236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.415180402774,4632.441516551485,5.562004126904435,4.997739016178188,-2.330444809892026,7.328183826070214,3.496189960980946,3.5,0.9989114174231275,0.6,0.0002253456612347185,0.9662534278503457,0.00023321589837570051,198.93208896898162,0.0,0.0,0.0,0.001609753656960304,7.857609739598402e-05,0.00014676956383873448,0.0005911945757802197,0.09557277704320905,0.0717015072804634,0.02387126976274565,0.09557277704468058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2207183328,579.5943973611352,0.0,0.09557277704320905,0.07170150728047688,0.023871269762750134,0.3753810851249473,0.3753810851249473,0.12497393807042753,0.0,4.993951914965578,4.9923363986686695,4.998804466871604,4.994018565338365,4.99238270496835,4.998932225924307,24794.316891174574,21075.169357498387,0.85,1.0663990220925734,0.6626428797310496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573417648197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07455490594,1535.1387620719431,0.3753810851249473,0.12497393807042753,6.112871282664199,3.496189960980946
5013.0,-30.008913461591725,4.997739016178188,35.004856008206126,24.103640019334875,5.0009430649419215,-26.50797496074943,-40.03138159224761,1.5000045640996311,-0.016616395226265013,-5.010600689256347,40.00970795685513,42258.86530141434,25748.821379288052,25748.821379288052,68007.68668070239,77339.86808024933,77339.86808024933,25748.821379288052,103088.68945953739,103088.68945953739,103088.68945953739,127883.00333901857,127883.00333901857,0.0,0.0,91513.89400266513,56432.89122383026,38978.89197648319,24794.31387948118,63773.20585596436,21075.166797559003,1535.1385746831434,0.0,0.886829635756467,2.8157324835580426,0.0014959128700940735,0.0,-0.016616395226265013,354509.47485425405,1554951.8495252004,4.386206744303442,1554951.8495252004,4.386206744303442,0.8500000000000001,0.095572777043227,4.028046144702076,101325.0,128381.15462803016,1.267023485102691,1.0,0.0,4.028046144701781,1.2847379679807713,1.2850274931798737,3.1353055993456587,22719.177168074304,2316.7113303803344,19311.29824318921,1969.204391223222,0.85,0.8499998965775066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.414517685989,4632.441516551485,5.562003851873388,4.997739016178188,-2.33044514689653,7.328184163074718,3.49618912682819,3.5,0.9989111790937686,0.6,0.0002253456612347185,0.9662534278503457,0.00023321589837570051,198.93208896898162,0.0,0.0,0.0,0.001609753656960304,7.857609739598402e-05,0.00014676956383873448,0.0005911945757802197,0.09557277201067109,0.0717015028426039,0.02387126916806719,0.09557278065550462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2207183328,579.5943973611352,0.0,0.09557277201067109,0.07170150728047688,0.023871269762750134,0.37538106189128634,0.37538106189128634,0.12497393495709046,0.0,4.993958390777948,4.992341922587741,4.998813801942106,4.993984294030099,4.992364018264709,4.99885114222775,24794.31387948118,21075.166797559003,0.85,1.066399058474524,0.6626429506595378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357295404622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.07411606852,1535.1385746831434,0.37538106189128634,0.12497393495709046,6.112871282664199,3.49618912682819
5014.0,-30.008920477099917,4.997748790932041,35.00485585216461,24.10363684119659,5.000940948798731,-26.507981486291126,-40.03139011384917,1.5000019579899124,-0.01656722997114457,-5.010601818801921,40.0097074713678,42258.87223082526,25748.82702953764,25748.82702953764,68007.6992603629,77339.86388289348,77339.86388289348,25748.82702953764,103088.69091243112,103088.69091243112,103088.69091243112,127883.00755974693,127883.00755974693,0.0,0.0,91513.8917890056,56432.90013693717,38978.87961340937,24794.316647315805,63773.19626072518,21075.169150218433,1535.1387842531303,0.0,0.8868296317660274,2.8157317060213507,0.0014959128700940735,0.0,-0.01656722997114457,354509.45924363716,1554951.8285880308,4.386206878387941,1554951.8285880308,4.386206878387941,0.85,0.09557276688131588,4.028046144702076,101325.0,128381.15418262138,1.2670234807068481,1.0,0.0,4.028046144703005,1.2847379801714434,1.285027505373293,3.135305569595248,22719.176618512694,2316.711274340646,19311.29636942125,1969.2042001520651,0.85,0.8499998346632625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.411523845209,4632.441516551485,5.562008669333108,4.997748790932041,-2.330444878784501,7.328193669716542,3.4961853585218203,3.5,0.9989101024348058,0.6,0.0002253456612347185,0.9662541334396755,0.00023321572807407515,198.932094708899,0.0,0.0,0.0,0.001609753656960304,7.857602160130607e-05,0.00014676963963341242,0.0005911948810846799,0.09557276688136487,0.0717014982699064,0.02387126861145847,0.09557276688112862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2183196257,579.5943981458306,0.0,0.09557276688136487,0.07170149826986966,0.023871268611446235,0.3753810385304078,0.3753810385304078,0.12497393223572632,0.0,4.9939740599017455,4.992352702499716,4.9988441566980555,4.9940345888308,4.992393675002802,4.998963428407251,24794.316647315805,21075.169150218433,0.85,1.0663994161798904,0.6626431590171129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357295404622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.073818953133,1535.1387842531303,0.3753810385304078,0.12497393223572632,6.112871282664199,3.4961853585218203
5015.0,-30.008920477099917,4.997748790932041,35.00485585216461,24.103636003006272,5.000940948798731,-26.507981486291126,-40.03139011384917,1.5000019579899124,-0.01660111011187837,-5.010601818801921,40.0097074713678,42258.87223082526,25748.822156850158,25748.822156850158,68007.69438767542,77339.86045904324,77339.86045904324,25748.822156850158,103088.6826158934,103088.6826158934,103088.6826158934,127883.00128797835,127883.00128797835,0.0,0.0,91513.88836515536,56432.90013693717,38978.87580913133,24794.31867208494,63773.19448121627,21075.1708712722,1535.138908707136,0.0,0.8868296317660274,2.815732150971073,0.0014959128700940735,0.0,-0.01660111011187837,354509.45924363716,1554951.8285880308,4.386206878387941,1554951.8285880308,4.386206878387941,0.85,0.09557276688131588,4.028046144702076,101325.0,128381.15418262138,1.2670234807068481,1.0,0.0,4.0280461447024205,1.2847379801714434,1.285027505373293,3.135305569595248,22719.17576850996,2316.711187664489,19311.29636942125,1969.2042001520651,0.85,0.8499998664646884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.410872698713,4632.441516551485,5.562008399103253,4.997748790932041,-2.330445209905854,7.328194000837895,3.496184538932863,3.5,0.9989098682665324,0.6,0.0002253456612347185,0.9662541334396755,0.00023321572807407515,198.932094708899,0.0,0.0,0.0,0.001609753656960304,7.857602160130607e-05,0.00014676963963341242,0.0005911948810846799,0.09557276224622768,0.07170149384991677,0.02387126839631091,0.09557278973190632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2183196257,579.5943981458306,0.0,0.09557276224622768,0.07170149826986966,0.023871268611446235,0.37538101539030133,0.37538101539030133,0.12497393110935817,0.0,4.99397938965933,4.992357169686443,4.998852077408344,4.994000708690066,4.992375038435114,4.998883760252511,24794.31867208494,21075.1708712722,0.85,1.0663993695298795,0.6626431775073173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572490717199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.073381293736,1535.138908707136,0.37538101539030133,0.12497393110935817,6.112871282664199,3.496184538932863
5016.0,-30.008927536136163,4.997758512546224,35.00485571126467,24.103631008788966,5.000936752056773,-26.507988259111762,-40.0313948635943,1.4999974750323968,-0.01653801115821807,-5.010605140227191,40.00970760031685,42258.86344931858,25748.833406298003,25748.833406298003,68007.69685561658,77339.85716450552,77339.85716450552,25748.833406298003,103088.69057080352,103088.69057080352,103088.69057080352,127883.0115303626,127883.0115303626,0.0,0.0,91513.8862294002,56432.89251421338,38978.88190576313,24794.32095955907,63773.20286532221,21075.17281562521,1535.1391178068689,0.0,0.8868296143990673,2.8157309346436277,0.0014959128700940735,0.0,-0.01653801115821807,354509.4133464589,1554951.8341491816,4.386207461942741,1554951.8341491816,4.386207461942741,0.85,0.09557275959198244,4.028046144702076,101325.0,128381.15256801472,1.2670234647719192,1.0,0.0,4.028046144701012,1.2847380011414993,1.2850275263480746,3.1353055184194187,22719.175238288833,2316.711133596981,19311.29638209488,1969.2042014444157,0.85,0.8499998868598616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.407891799433,4632.441516551485,5.56201441050586,4.997758512546224,-2.3304465543598876,7.328205066906111,3.49618078691775,3.5,0.9989087962622143,0.6,0.0002253456612347185,0.9662548434074391,0.00023321555671591842,198.93210048443024,0.0,0.0,0.0,0.001609753656960304,7.857597935512214e-05,0.00014676968187959634,0.0005911950512542582,0.09557275959191029,0.07170149091577527,0.02387126867613502,0.09557275959304591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2189567395,579.5943979374102,0.0,0.09557275959191029,0.0717014909158294,0.023871268676153044,0.37538099205102715,0.37538099205102715,0.12497392991822455,0.0,4.993998200584201,4.992367420665914,4.998896599824832,4.994067129068981,4.99240211002251,4.999068374400849,24794.32095955907,21075.17281562521,0.85,1.0663992680316978,0.6626429526922439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572490717199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0730839445,1535.1391178068689,0.37538099205102715,0.12497392991822455,6.112871282664199,3.49618078691775
5017.0,-30.008927536136163,4.997758512546224,35.00485571126467,24.10363017059865,5.000936752056773,-26.507988259111762,-40.0313948635943,1.4999974750323968,-0.016571920340254565,-5.010605140227191,40.00970760031685,42258.86344931858,25748.828535152927,25748.828535152927,68007.69198447152,77339.85373200323,77339.85373200323,25748.828535152927,103088.68226715617,103088.68226715617,103088.68226715617,127883.0038922683,127883.0038922683,0.0,0.0,91513.88279689792,56432.89251421338,38978.8780918717,24794.321625112138,63773.19971698384,21075.173381345317,1535.1391581043142,0.0,0.8868296143990673,2.8157313799745056,0.0014959128700940735,0.0,-0.016571920340254565,354509.4133464589,1554951.8341491816,4.386207461942741,1554951.8341491816,4.386207461942741,0.85,0.09557275959198244,4.028046144702076,101325.0,128381.15256801472,1.2670234647719192,1.0,0.0,4.028046144701743,1.2847380011414993,1.2850275263480746,3.1353055184194187,22719.174386138147,2316.711046701794,19311.29638209488,1969.2042014444157,0.85,0.8499999187416534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.407240859789,4632.441516551485,5.562014140361254,4.997758512546224,-2.3304468853766878,7.328205397922912,3.496179967589582,3.5,0.998908562168452,0.6,0.0002253456612347185,0.9662548434074391,0.00023321555671591842,198.93210048443024,0.0,0.0,0.0,0.001609753656960304,7.857597935512214e-05,0.00014676968187959634,0.0005911950512542582,0.09557275535876605,0.07170148649489917,0.023871268863866885,0.0955727772174476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2189567395,579.5943979374102,0.0,0.09557275535876605,0.0717014909158294,0.023871268676153044,0.37538096890628037,0.37538096890628037,0.12497393090106251,0.0,4.994005204444477,4.992370621804298,4.998915026142356,4.994033219886944,4.992383426357435,4.998988731426834,24794.321625112138,21075.173381345317,0.85,1.0663992442950916,0.6626429854054251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572029907058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.072645179232,1535.1391581043142,0.37538096890628037,0.12497393090106251,6.112871282664199,3.496179967589582
5018.0,-30.008927536136163,4.997758512546224,35.00485571126467,24.103629576880508,5.000936752056773,-26.507988259111762,-40.0313948635943,1.4999974750323968,-0.016672127101287515,-5.010605140227191,40.00970760031685,42258.86344931858,25748.80632465388,25748.80632465388,68007.66977397246,77339.8514039615,77339.8514039615,25748.80632465388,103088.65772861538,103088.65772861538,103088.65772861538,127882.98275931922,127882.98275931922,0.0,0.0,91513.88046885618,56432.89251421338,38978.87550515866,24794.32503070384,63773.2005358625,21075.176276098264,1535.1393662714381,0.0,0.8868296143990673,2.815732695995749,0.0014959128700940735,0.0,-0.016672127101287515,354509.4133464589,1554951.8341491816,4.386207461942741,1554951.8341491816,4.386207461942741,0.85,0.09557275959198244,4.028046144702076,101325.0,128381.15256801472,1.2670234647719192,1.0,0.0,4.028046144701158,1.2847380011414993,1.2850275263480746,3.1353055184194187,22719.173808180087,2316.7109877664734,19311.29638209488,1969.2042014444157,0.85,0.8499999403649884,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.404272831666,4632.441516551485,5.56201290860781,4.997758512546224,-2.330448394683246,7.32820690722947,3.496176231777159,3.5,0.998907494793474,0.6,0.0002253456612347185,0.9662548434074391,0.00023321555671591842,198.93210048443024,0.0,0.0,0.0,0.001609753656960304,7.857597935512214e-05,0.00014676968187959634,0.0005911950512542582,0.09557275111042915,0.07170148202336069,0.023871269087068457,0.0955728348462271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2189567395,579.5943979374102,0.0,0.09557275111042915,0.0717014909158294,0.023871268676153044,0.37538094549629913,0.37538094549629913,0.12497393206959603,0.0,4.9939907661789675,4.992370648333349,4.9988571391346,4.993933013125911,4.9923707544504055,4.998625591247162,24794.32503070384,21075.176276098264,0.85,1.0663988823287727,0.6626429768967694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572029907058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.072347594694,1535.1393662714381,0.37538094549629913,0.12497393206959603,6.112871282664199,3.496176231777159
5019.0,-30.00893456862358,4.997768254034543,35.0048555681204,24.103619972616457,5.000927383480974,-26.50799552522874,-40.031403524894245,1.4999883400861282,-0.01653844043914887,-5.010613631244386,40.009707253145045,42258.8707597338,25748.83102140169,25748.83102140169,68007.70178113549,77339.8504098631,77339.8504098631,25748.83102140169,103088.68143126479,103088.68143126479,103088.68143126479,127883.00675052709,127883.00675052709,0.0,0.0,91513.87852887686,56432.89887874745,38978.86627792156,24794.325319262298,63773.19159718386,21075.176521372952,1535.1395744385618,0.0,0.8868295724498875,2.815729949245223,0.0014959128700940735,0.0,-0.01653844043914887,354509.29600793624,1554951.8191776269,4.386208871495479,1554951.8191776269,4.386208871495479,0.85,0.09557275005276361,4.028046144702076,101325.0,128381.15384856483,1.2670234774099662,1.0,0.0,4.028046144699939,1.2847380438722953,1.2850275690885005,3.1353054141381596,22719.173326562137,2316.7109386551106,19311.296577337347,1969.2042213536067,0.85,0.849999966977651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.401304802275,4632.441516551485,5.562021809319345,4.997768254034543,-2.3304535124974572,7.328221766532001,3.496172495964736,3.5,0.998906427418496,0.6,0.0002253456612347185,0.9662555507055957,0.0002332153860023497,198.93210623824027,0.0,0.0,0.0,0.001609753656960304,7.857590231801597e-05,0.00014676975891670253,0.0005911953615632768,0.09557275005280788,0.0717014805667707,0.023871269486037176,0.09557275005379584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.217241426,579.5943984985457,0.0,0.09557275005280788,0.07170148056673749,0.02387126948602612,0.37538092168367143,0.37538092168367143,0.12497392876929514,0.0,4.99401087975167,4.992385641262615,4.99889263301111,4.994075190805233,4.992429470986735,4.999018465016945,24794.325319262298,21075.176521372952,0.85,1.0663995336896173,0.6626431844066574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572029907058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.072050010156,1535.1395744385618,0.37538092168367143,0.12497392876929514,6.112871282664199,3.496172495964736
5020.0,-30.00893456862358,4.997768254034543,35.0048555681204,24.10361913442614,5.000927383480974,-26.50799552522874,-40.031403524894245,1.4999883400861282,-0.016571801355325988,-5.010613631244386,40.009707253145045,42258.8707597338,25748.826282218866,25748.826282218866,68007.69704195266,77339.84697965885,77339.84697965885,25748.826282218866,103088.67326187772,103088.67326187772,103088.67326187772,127882.99587158032,127882.99587158032,0.0,0.0,91513.87509867261,56432.89887874745,38978.86246658351,24794.322609702605,63773.185076286114,21075.174218247215,1535.139405780748,0.0,0.8868295724498875,2.815730387375508,0.0014959128700940735,0.0,-0.016571801355325988,354509.29600793624,1554951.8191776269,4.386208871495479,1554951.8191776269,4.386208871495479,0.85,0.09557275005276361,4.028046144702076,101325.0,128381.15384856483,1.2670234774099662,1.0,0.0,4.0280461447019835,1.2847380438722953,1.2850275690885005,3.1353054141381596,22719.172474981962,2316.7108518180994,19311.296577337347,1969.2042213536067,0.85,0.8499999988381037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.400671497936,4632.441516551485,5.562021546492608,4.997768254034543,-2.330453834547273,7.328222088581816,3.496171698834623,3.5,0.9989061996670351,0.6,0.0002253456612347185,0.9662555507055957,0.0002332153860023497,198.93210623824027,0.0,0.0,0.0,0.001609753656960304,7.857590231801597e-05,0.00014676975891670253,0.0005911953615632768,0.09557274537772184,0.07170147613022802,0.023871269247493814,0.09557275442492415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.217241426,579.5943984985457,0.0,0.09557274537772184,0.07170148056673749,0.02387126948602612,0.37538089845690586,0.37538089845690586,0.12497392752044235,0.0,4.994017069779034,4.992390672974807,4.998902302334784,4.994041829889056,4.992410799824597,4.998940979635165,24794.322609702605,21075.174218247215,0.85,1.0663995684173715,0.6626432521628537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571568154892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.071611541454,1535.139405780748,0.37538089845690586,0.12497392752044235,6.112871282664199,3.496171698834623
5021.0,-30.00893456862358,4.997768254034543,35.0048555681204,24.103618540708,5.000927383480974,-26.50799552522874,-40.03139975303782,1.4999883400861282,-0.016671621610157672,-5.010613631244386,40.009707253145045,42258.85507487489,25748.804168192146,25748.804168192146,68007.65924306703,77339.84464979649,77339.84464979649,25748.804168192146,103088.64881798864,103088.64881798864,103088.64881798864,127882.97479948986,127882.97479948986,0.0,0.0,91513.87276881025,56432.883193888534,38978.87730546857,24794.32598150122,63773.203286969794,21075.177084276038,1535.139611865966,0.0,0.8868295724498875,2.8157316983201612,0.0014959128700940735,0.0,-0.016671621610157672,354509.29600793624,1554951.8191776269,4.386208871495479,1554951.8191776269,4.386208871495479,0.85,0.09557275005276361,4.028046144702076,101325.0,128381.14911609693,1.2670234307041395,1.0,0.0,4.028046144700378,1.2847380438722953,1.2850275690885005,3.1353054141381596,22719.171896571916,2316.710792836689,19311.292084138164,1969.2037631748012,0.85,0.8499998227070958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.397716366048,4632.441516551485,5.562020320086964,4.997768254034543,-2.330455337300232,7.328223591334775,3.496167979258014,3.5,0.9989051369308611,0.6,0.0002253456612347185,0.9662555507055957,0.0002332153860023497,198.93210623824027,0.0,0.0,0.0,0.001609753656960304,7.857593586642472e-05,0.00014676972536829377,0.0005911952264287382,0.09557274069738353,0.07170147166968897,0.023871269027694555,0.09557281175177897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.217241426,579.5943984985457,0.0,0.09557274069738353,0.07170148056673749,0.02387126948602612,0.37538087510451146,0.37538087510451146,0.12497392636972111,0.0,4.994002057748105,4.992392161980661,4.998837725200303,4.993942009634225,4.992398118003962,4.998579416841778,24794.32598150122,21075.177084276038,0.85,1.0663986711949034,0.6626428169950381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571568154892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.0713137225,1535.139611865966,0.37538087510451146,0.12497392636972111,6.112871282664199,3.496167979258014
5022.0,-30.00894154800802,4.997778047687687,35.00485540833662,24.103610368352406,5.0009196132082225,-26.50800258369275,-40.03140830956397,1.4999806488929757,-0.016544766290394364,-5.010620437700888,40.00970648219408,42258.8624741778,25748.824761622724,25748.824761622724,68007.68723580052,77339.84296679246,77339.84296679246,25748.824761622724,103088.6677284152,103088.6677284152,103088.6677284152,127882.99434801223,127882.99434801223,0.0,0.0,91513.87076564172,56432.89027302705,38978.8672140163,24794.326619597032,63773.19383361333,21075.177626657478,1535.1398179511839,0.0,0.8868295406069162,2.815729237904188,0.0014959128700940735,0.0,-0.016544766290394364,354509.2019488918,1554951.7859291043,4.386209941465146,1554951.7859291043,4.386209941465146,0.8500000000000001,0.09557273763675837,4.028046144702076,101325.0,128381.15273504298,1.2670234664203601,1.0,0.0,4.028046144702864,1.2847380798496086,1.2850276050739216,3.1353053263382673,22719.171399266655,2316.7107421256655,19311.295321446778,1969.2040932884092,0.85,0.8499999838053126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.394761232904,4632.441516551485,5.562028318960053,4.997778047687687,-2.330459201147483,7.32823724883517,3.4961642596814047,3.5,0.9989040741946871,0.6,0.0002253456612347185,0.9662562526634246,0.0002332152165779702,198.932111948603,0.0,0.0,0.0,0.001609753656960304,7.857585976125789e-05,0.00014676980147346061,0.0005911955329838621,0.09557273763673937,0.07170146904269963,0.02387126859403975,0.09557273763775136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2134322927,579.5943997446386,0.0,0.09557273763673937,0.07170146904271388,0.02387126859404449,0.37538085144004424,0.37538085144004424,0.12497392079966618,0.0,4.994019368576062,4.992407990540471,4.998859487803713,4.994075671410485,4.992458365203845,4.998933597419011,24794.326619597032,21075.177626657478,0.85,1.066399268213462,0.662643031246526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571568154892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.071015903548,1535.1398179511839,0.37538085144004424,0.12497392079966618,6.112871282664199,3.4961642596814047
5023.0,-30.00894154800802,4.997778047687687,35.00485540833662,24.10360953016209,5.0009196132082225,-26.50800258369275,-40.031404537707544,1.4999806488929757,-0.016577324447780484,-5.010620437700888,40.00970648219408,42258.846789318966,25748.82021251402,25748.82021251402,68007.66700183299,77339.83954309416,77339.83954309416,25748.82021251402,103088.65975560818,103088.65975560818,103088.65975560818,127882.98466998825,127882.98466998825,0.0,0.0,91513.86734194343,56432.874588168226,38978.880837528006,24794.324914380064,63773.20575190807,21075.176177223053,1535.1397114987647,0.0,0.8868295406069162,2.8157296654916895,0.0014959128700940735,0.0,-0.016577324447780484,354509.2019488918,1554951.7859291043,4.386209941465146,1554951.7859291043,4.386209941465146,0.85,0.09557273763675837,4.028046144702076,101325.0,128381.14805825116,1.2670234202640134,1.0,0.0,4.028046144700235,1.2847380798496086,1.2850276050739216,3.1353053263382673,22719.170549301645,2316.7106554533552,19311.295321446778,1969.2040932884092,0.85,0.8500000156053399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.394153329285,4632.441516551485,5.562028066674004,4.997778047687687,-2.330459510281305,7.328237557968992,3.496163494523494,3.5,0.9989038555781411,0.6,0.0002253456612347185,0.9662562526634246,0.0002332152165779702,198.932111948603,0.0,0.0,0.0,0.001609753656960304,7.857589330964903e-05,0.00014676976792506944,0.0005911953978493944,0.09557273248829018,0.07170146464121971,0.023871267847070467,0.0955727455237398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2134322927,579.5943997446386,0.0,0.09557273248829018,0.07170146904271388,0.02387126859404449,0.37538082839684445,0.37538082839684445,0.12497391688903697,0.0,4.994024117511287,4.992414338321623,4.998859434195197,4.994043113253099,4.992439729448677,4.998859219760448,24794.324914380064,21075.176177223053,0.85,1.0663987516387041,0.6626426614606025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571103930102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.070578264258,1535.1397114987647,0.37538082839684445,0.12497391688903697,6.112871282664199,3.496163494523494
5024.0,-30.008948471994078,4.997787822039067,35.00485524831849,24.103606107551627,5.00091720003479,-26.50800905657804,-40.031413024384506,1.49997778461878,-0.01652300815999297,-5.0106218897416275,40.00970615580174,42258.854057290206,25748.8270778344,25748.8270778344,68007.68113512461,77339.83550671762,77339.83550671762,25748.8270778344,103088.66258455202,103088.66258455202,103088.66258455202,127882.99014210714,127882.99014210714,0.0,0.0,91513.86513190958,56432.88368248238,38978.86827714133,24794.32755755512,63773.19583469645,21075.17842392185,1535.1399158572553,0.0,0.8868295343997061,2.8157287826731814,0.0014959128700940735,0.0,-0.01652300815999297,354509.1818823932,1554951.7718536342,4.386210150036346,1554951.7718536342,4.386210150036346,0.85,0.09557272761240562,4.028046144702076,101325.0,128381.15273504298,1.2670234664203601,1.0,0.0,4.028046144701323,1.284738093247906,1.2850276184752383,3.1353052936407444,22719.17000064014,2316.710599505452,19311.29820036209,1969.204386856071,0.85,0.85000016285005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.391211162752,4632.441516551485,5.56203308455479,4.997787822039067,-2.3304594521587494,7.328247274197816,3.49615979126964,3.5,0.9989027975056114,0.6,0.0002253456612347185,0.9662569490500525,0.00023321504849849778,198.93211761364051,0.0,0.0,0.0,0.001609753656960304,7.857581782578626e-05,0.00014676984340893223,0.0005911957019018769,0.09557272761245031,0.07170146043837848,0.023871267174071835,0.09557272761246054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2118196453,579.594400272188,0.0,0.09557272761245031,0.07170146043834495,0.023871267174060674,0.3753808052860437,0.3753808052860437,0.1249739129969399,0.0,4.994039622464186,4.992425690213224,4.99888741363776,4.994098881581635,4.992468337440073,4.998996570832446,24794.32755755512,21075.17842392185,0.85,1.0663991390897858,0.6626428784724452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571103930102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.070280212658,1535.1399158572553,0.3753808052860437,0.1249739129969399,6.112871282664199,3.49615979126964
5025.0,-30.008948471994078,4.997787822039067,35.00485524831849,24.10360526936131,5.00091720003479,-26.50800905657804,-40.031413024384506,1.49997778461878,-0.016555283450657043,-5.0106218897416275,40.00970615580174,42258.854057290206,25748.82259114533,25748.82259114533,68007.67664843553,77339.83208986944,77339.83208986944,25748.82259114533,103088.65468101477,103088.65468101477,103088.65468101477,127882.9839855093,127882.9839855093,0.0,0.0,91513.8617150614,56432.88368248238,38978.86448064335,24794.32930449453,63773.19378513788,21075.17990882035,1535.1400231525479,0.0,0.8868295343997061,2.8157292065456296,0.0014959128700940735,0.0,-0.016555283450657043,354509.1818823932,1554951.7718536342,4.386210150036346,1554951.7718536342,4.386210150036346,0.85,0.09557272761240562,4.028046144702076,101325.0,128381.15273504298,1.2670234664203601,1.0,0.0,4.028046144702637,1.284738093247906,1.2850276184752383,3.1353052936407444,22719.169152375733,2316.710513006555,19311.29820036209,1969.204386856071,0.85,0.8500001945864607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.390611600926,4632.441516551485,5.56203283573017,4.997787822039067,-2.3304597570510928,7.32824757909016,3.496159036611786,3.5,0.9989025818890818,0.6,0.0002253456612347185,0.9662569490500525,0.00023321504849849778,198.93211761364051,0.0,0.0,0.0,0.001609753656960304,7.857581782578626e-05,0.00014676984340893223,0.0005911957019018769,0.09557272283076448,0.07170145607245176,0.023871266758312713,0.09557274867957967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2118196453,579.594400272188,0.0,0.09557272283076448,0.07170146043834495,0.023871267174060674,0.3753807824289767,0.3753807824289767,0.12497391082030454,0.0,4.9940450192291905,4.99243049996403,4.998894573650773,4.994066606290971,4.992449738967707,4.998923213705723,24794.32930449453,21075.17990882035,0.85,1.0663991030081432,0.6626428997686248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357064062025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.069843450536,1535.1400231525479,0.3753807824289767,0.12497391082030454,6.112871282664199,3.496159036611786
5026.0,-30.008948471994078,4.997787822039067,35.00485524831849,24.103604710567765,5.00091720003479,-26.50800905657804,-40.03140925252808,1.49997778461878,-0.016654327145658954,-5.0106218897416275,40.00970615580174,42258.83837243155,25748.800670932666,25748.800670932666,68007.63904336421,77339.82975636561,77339.82975636561,25748.800670932666,103088.63042729828,103088.63042729828,103088.63042729828,127882.96306670466,127882.96306670466,0.0,0.0,91513.85938155756,56432.86799762373,38978.87931548203,24794.332639406377,63773.21195488841,21075.18274349542,1535.140226974778,0.0,0.8868295343997061,2.815730507290831,0.0014959128700940735,0.0,-0.016654327145658954,354509.1818823932,1554951.7718536342,4.386210150036346,1554951.7718536342,4.386210150036346,0.85,0.09557272761240562,4.028046144702076,101325.0,128381.14377119199,1.267023377954029,1.0,0.0,4.028046144701907,1.284738093247906,1.2850276184752383,3.1353052936407444,22719.168573061655,2316.7104539329594,19311.289213963726,1969.2034704984605,0.85,0.8499998207179692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.387682375471,4632.441516551485,5.562031620069507,4.997787822039067,-2.3304612466367223,7.328249068675789,3.4961553496485176,3.5,0.998901528471005,0.6,0.0002253456612347185,0.9662569490500525,0.00023321504849849778,198.93211761364051,0.0,0.0,0.0,0.001609753656960304,7.857585137416172e-05,0.00014676980986055675,0.0005911955667674723,0.0955727180379317,0.07170145167093323,0.023871266366998472,0.0955728055193639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2118196453,579.594400272188,0.0,0.0955727180379317,0.07170146043834495,0.023871267174060674,0.3753807593855748,0.3753807593855748,0.12497390877164614,0.0,4.994029527900295,4.992431807435082,4.998828622830047,4.993967562595969,4.992437037319689,4.998564819734781,24794.332639406377,21075.18274349542,0.85,1.0663982095095215,0.6626424650262935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357064062025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.069545168135,1535.140226974778,0.3753807593855748,0.12497390877164614,6.112871282664199,3.4961553496485176
5027.0,-30.008955372299482,4.997797607162382,35.00485509104187,24.103595071379118,5.000907832231512,-26.508016203661587,-40.031417878903426,1.4999686635935938,-0.016512243170268448,-5.010630386667138,40.00970591561792,42258.84614571436,25748.825785202163,25748.825785202163,68007.67193091652,77339.82880942918,77339.82880942918,25748.825785202163,103088.65459463134,103088.65459463134,103088.65459463134,127882.98749416952,127882.98749416952,0.0,0.0,91513.85743550648,56432.87477179164,38978.86962634982,24794.332899538178,63773.202525888,21075.18296460745,1535.1404307970079,0.0,0.886829492033836,2.8157276495856283,0.0014959128700940735,0.0,-0.016512243170268448,354509.06446398597,1554951.7614947315,4.386211573590657,1554951.7614947315,4.386211573590657,0.85,0.09557271664375619,4.028046144702076,101325.0,128381.1450517421,1.267023390592076,1.0,0.0,4.028046144701878,1.2847381359135892,1.2850276611505365,3.1353051895184034,22719.168089936335,2316.7104046678874,19311.29388841315,1969.203947159647,0.85,0.8500000445424437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.384753148781,4632.441516551485,5.562040564394334,4.997797607162382,-2.3304663373863774,7.328263944548759,3.4961516626852496,3.5,0.9989004750529284,0.6,0.0002253456612347185,0.9662576430555205,0.0002332148809939817,198.93212325930338,0.0,0.0,0.0,0.001609753656960304,7.857577464780502e-05,0.00014676988658691347,0.0005911958758247777,0.09557271664367237,0.07170145042227019,0.02387126622140218,0.09557271664539922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2106329403,579.5944006603984,0.0,0.09557271664367237,0.07170145042233307,0.023871266221423115,0.37538073598383986,0.37538073598383986,0.12497390239475208,0.0,4.994050481890724,4.99244752949312,4.998865291784057,4.9941181434968485,4.992494264224035,4.998995812615078,24794.332899538178,21075.18296460745,0.85,1.0663988828741913,0.6626426848888428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357064062025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.069246885734,1535.1404307970079,0.37538073598383986,0.12497390239475208,6.112871282664199,3.4961516626852496
