time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5028.0,-30.008955372299482,4.997797607162382,35.00485509104187,24.1035942331888,5.000907832231512,-26.508016203661587,-40.031417878903426,1.4999686635935938,-0.016544036360414793,-5.010630386667138,40.00970591561792,42258.84614571436,25748.821414674803,25748.821414674803,68007.66756038916,77339.82539447745,77339.82539447745,25748.821414674803,103088.64680915225,103088.64680915225,103088.64680915225,127882.97692877849,127882.97692877849,0.0,0.0,91513.85402055475,56432.87477179164,38978.865831959,24794.33011962624,63773.19595158524,21075.180601682303,1535.1402578253726,0.0,0.886829492033836,2.815728067126388,0.0014959128700940735,0.0,-0.016544036360414793,354509.06446398597,1554951.7614947315,4.386211573590657,1554951.7614947315,4.386211573590657,0.85,0.09557271664375619,4.028046144702076,101325.0,128381.1450517421,1.267023390592076,1.0,0.0,4.028046144701878,1.2847381359135892,1.2850276611505365,3.1353051895184034,22719.167242142732,2316.710318216999,19311.29388841315,1969.203947159647,0.85,0.8500000762612384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.384169110677,4632.441516551485,5.562040322011395,4.997797607162382,-2.330466634385384,7.328264241547766,3.4961509275675144,3.5,0.9989002650192899,0.6,0.0002253456612347185,0.9662576430555205,0.0002332148809939817,198.93212325930338,0.0,0.0,0.0,0.001609753656960304,7.857577464780502e-05,0.00014676988658691347,0.0005911958758247777,0.09557271158746813,0.07170144606475194,0.023871265522716192,0.09557272004912083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2106329403,579.5944006603984,0.0,0.09557271158746813,0.07170145042233307,0.023871266221423115,0.375380713170795,0.375380713170795,0.12497389873690191,0.0,4.994057655573442,4.992453158808132,4.998877104370138,4.994086350306702,4.992475676069262,4.998924354719918,24794.33011962624,21075.180601682303,0.85,1.0663989242756253,0.6626427531998874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570176799823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.06881036722,1535.1402578253726,0.375380713170795,0.12497389873690191,6.112871282664199,3.4961509275675144
5029.0,-30.008962293706492,4.997807380939762,35.004854929306596,24.103591264598094,5.000905901964292,-26.50802262592716,-40.03142259372396,1.4999662341849402,-0.016494443613453313,-5.01063132351319,40.009705471196455,42258.83770852699,25748.82714671431,25748.82714671431,68007.6648552413,77339.82114152393,77339.82114152393,25748.82714671431,103088.64828823824,103088.64828823824,103088.64828823824,127882.9811322132,127882.9811322132,0.0,0.0,91513.85178844325,56432.868355446306,38978.87048110772,24794.332843974953,63773.20332508267,21075.18291737871,1535.1404595658685,0.0,0.8868294888752187,2.815727306471293,0.0014959128700940735,0.0,-0.016494443613453313,354509.0515166761,1554951.7423305884,4.3862116797247515,1554951.7423305884,4.3862116797247515,0.85,0.09557270645002902,4.028046144702076,101325.0,128381.14427227683,1.2670233828993518,1.0,0.0,4.028046144702504,1.2847381472777046,1.285027672517213,3.1353051617851486,22719.166688000252,2316.710261710192,19311.28734384171,1969.2032797990862,0.85,0.8499998089296775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.381252839358,4632.441516551485,5.562045063996766,4.997807380939762,-2.3304661860303315,7.328273566970093,3.496147256912785,3.5,0.9988992162607957,0.6,0.0002253456612347185,0.9662583391838426,0.0002332147129773373,198.93212892223139,0.0,0.0,0.0,0.001609753656960304,7.857573271237576e-05,0.00014676992852234272,0.0005911960447426218,0.09557270645014433,0.07170144154100676,0.023871264909137577,0.09557270644990741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2084371339,579.5944013787197,0.0,0.09557270645014433,0.07170144154092024,0.023871264909108778,0.37538069022689063,0.37538069022689063,0.12497389577077986,0.0,4.994073856685532,4.992463735085323,4.998910200777914,4.994136879899713,4.9925042593276885,4.9990408054150635,24794.332843974953,21075.18291737871,0.85,1.0663987585596655,0.6626425442848367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570176799823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06851185481,1535.1404595658685,0.37538069022689063,0.12497389577077986,6.112871282664199,3.496147256912785
5030.0,-30.008962293706492,4.997807380939762,35.004854929306596,24.103590426407777,5.000905901964292,-26.50802262592716,-40.03142259372396,1.4999662341849402,-0.016525944824763883,-5.01063132351319,40.009705471196455,42258.83770852699,25748.822852791698,25748.822852791698,68007.66056131868,77339.81772146845,77339.81772146845,25748.822852791698,103088.64057426015,103088.64057426015,103088.64057426015,127882.97543626881,127882.97543626881,0.0,0.0,91513.84836838777,56432.868355446306,38978.86668104607,24794.334862008654,63773.201543054725,21075.184632707354,1535.1405836667273,0.0,0.8868294888752187,2.8157277201773656,0.0014959128700940735,0.0,-0.016525944824763883,354509.0515166761,1554951.7423305884,4.3862116797247515,1554951.7423305884,4.3862116797247515,0.85,0.09557270645002902,4.028046144702076,101325.0,128381.14427227683,1.2670233828993518,1.0,0.0,4.028046144699875,1.2847381472777046,1.285027672517213,3.1353051617851486,22719.165838939603,2316.710175130101,19311.28734384171,1969.2032797990862,0.85,0.8499998406958698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.380679038546,4632.441516551485,5.562044825861966,4.997807380939762,-2.3304664778238875,7.32827385876365,3.4961465346808986,3.5,0.9988990099088282,0.6,0.0002253456612347185,0.9662583391838426,0.0002332147129773373,198.93212892223139,0.0,0.0,0.0,0.001609753656960304,7.857573271237576e-05,0.00014676992852234272,0.0005911960447426218,0.09557270189295862,0.07170143719653857,0.023871264696420046,0.09557272821821372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2084371339,579.5944013787197,0.0,0.09557270189295862,0.07170144154092024,0.023871264909108778,0.37538066748216714,0.37538066748216714,0.12497389465713386,0.0,4.9940801610860035,4.992468116746068,4.998922280618217,4.994105378688403,4.992485643389102,4.998970599985853,24794.334862008654,21075.184632707354,0.85,1.0663987210271257,0.6626425628011963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569713517222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.068074683546,1535.1405836667273,0.37538066748216714,0.12497389465713386,6.112871282664199,3.4961465346808986
5031.0,-30.008962293706492,4.997807380939762,35.004854929306596,24.103589832689636,5.000905901964292,-26.50802262592716,-40.03142259372396,1.4999662341849402,-0.016624212221756807,-5.01063132351319,40.009705471196455,42258.83770852699,25748.801126302074,25748.801126302074,68007.63883482906,77339.8153843511,77339.8153843511,25748.801126302074,103088.61651065317,103088.61651065317,103088.61651065317,127882.95466668652,127882.95466668652,0.0,0.0,91513.84603127041,56432.868355446306,38978.864084249006,24794.338156033355,63773.202240282364,21075.18743262835,1535.140784978275,0.0,0.8868294888752187,2.815729010726285,0.0014959128700940735,0.0,-0.016624212221756807,354509.0515166761,1554951.7423305884,4.3862116797247515,1554951.7423305884,4.3862116797247515,0.85,0.09557270645002902,4.028046144702076,101325.0,128381.14427227683,1.2670233828993518,1.0,0.0,4.028046144699875,1.2847381472777046,1.285027672517213,3.1353051617851486,22719.165258728433,2316.7101159650274,19311.28734384171,1969.2032797990862,0.85,0.8499998624035071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.377775707597,4632.441516551485,5.562043620941347,4.997807380939762,-2.330467954248272,7.328275335188034,3.4961428803157983,3.5,0.9988979658045138,0.6,0.0002253456612347185,0.9662583391838426,0.0002332147129773373,198.93212892223139,0.0,0.0,0.0,0.001609753656960304,7.857573271237576e-05,0.00014676992852234272,0.0005911960447426218,0.09557269733952226,0.0717014328120708,0.023871264527451457,0.0955727845556107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2084371339,579.5944013787197,0.0,0.09557269733952226,0.07170144154092024,0.023871264909108778,0.3753806445280325,0.3753806445280325,0.1249738937725279,0.0,4.994065551125004,4.992469077810085,4.998860899111605,4.99400711129141,4.992472922065872,4.998615373247503,24794.338156033355,21075.18743262835,0.85,1.0663983686845824,0.6626425555565748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569713517222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.067775940424,1535.140784978275,0.3753806445280325,0.1249738937725279,6.112871282664199,3.4961428803157983
5032.0,-30.008969190812444,4.997817159798683,35.00485477208749,24.10358019350099,5.000896492004428,-26.508029774350284,-40.03143118517471,1.4999570755422473,-0.01648437036459427,-5.010639866649303,40.009705279269525,42258.845495575915,25748.82653692955,25748.82653692955,68007.67203250546,77339.81445377064,77339.81445377064,25748.82653692955,103088.6409907002,103088.6409907002,103088.6409907002,127882.97937305945,127882.97937305945,0.0,0.0,91513.84408319829,56432.87512500345,38978.85439799427,24794.338382359263,63773.19278035354,21075.187625005372,1535.1409862898224,0.0,0.8868294460995435,2.815726177075262,0.0014959128700940735,0.0,-0.01648437036459427,354508.933459685,1554951.7340519938,4.386213117049204,1554951.7340519938,4.386213117049204,0.85,0.09557269629594856,4.028046144702076,101325.0,128381.14560850305,1.2670233960868793,1.0,0.0,4.028046144701932,1.284738190119356,1.285027715368519,3.1353050572333796,22719.164775101373,2316.710066648792,19311.292056100978,1969.203760315804,0.85,0.8500000879110139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.374872375434,4632.441516551485,5.562052598198265,4.997817159798683,-2.3304730673592386,7.328290227157922,3.496139225950698,3.5,0.9988969217001994,0.6,0.0002253456612347185,0.9662590328685963,0.00023321454555071027,198.93213456527712,0.0,0.0,0.0,0.001609753656960304,7.857565629675818e-05,0.0001467700049379603,0.0005911963525482557,0.0955726962958326,0.0717014316541971,0.023871264641635498,0.09557269629759647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2074888556,579.5944016889315,0.0,0.0955726962958326,0.0717014316542841,0.023871264641664464,0.3753806212017738,0.3753806212017738,0.12497388862255214,0.0,4.9940867886253955,4.992484429210549,4.9988998164021154,4.994155496284691,4.992529593454378,4.999039242720698,24794.338382359263,21075.187625005372,0.85,1.0663990474294778,0.6626427759563969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569713517222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0674771973,1535.1409862898224,0.3753806212017738,0.12497388862255214,6.112871282664199,3.496139225950698
5033.0,-30.008969190812444,4.997817159798683,35.00485477208749,24.10357935531067,5.000896492004428,-26.508029774350284,-40.03143118517471,1.4999570755422473,-0.01651543077491624,-5.010639866649303,40.009705279269525,42258.845495575915,25748.822348958074,25748.822348958074,68007.667844534,77339.8110357085,77339.8110357085,25748.822348958074,103088.63338466657,103088.63338466657,103088.63338466657,127882.9689188599,127882.9689188599,0.0,0.0,91513.84066513616,56432.87512500345,38978.85060014745,24794.335534193335,63773.18613434079,21075.185204064335,1535.1408091118733,0.0,0.8868294460995435,2.8157265849920567,0.0014959128700940735,0.0,-0.01651543077491624,354508.933459685,1554951.7340519938,4.386213117049204,1554951.7340519938,4.386213117049204,0.85,0.09557269629594856,4.028046144702076,101325.0,128381.14560850305,1.2670233960868793,1.0,0.0,4.028046144703393,1.284738190119356,1.285027715368519,3.1353050572333796,22719.163926535588,2316.709980119163,19311.292056100978,1969.203760315804,0.85,0.8500001196587047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.374312733826,4632.441516551485,5.562052365938928,4.997817159798683,-2.3304733519532776,7.328290511751961,3.496138521541372,3.5,0.998896720440392,0.6,0.0002253456612347185,0.9662590328685963,0.00023321454555071027,198.93213456527712,0.0,0.0,0.0,0.001609753656960304,7.857565629675818e-05,0.0001467700049379603,0.0005911963525482557,0.09557269146925898,0.0717014273086629,0.023871264160596074,0.09557269911279663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2074888556,579.5944016889315,0.0,0.09557269146925898,0.0717014316542841,0.023871264641664464,0.37538059845147037,0.37538059845147037,0.12497388610415323,0.0,4.994094318074588,4.992489741040458,4.998914007036831,4.994124435874369,4.992510988360493,4.998970769583991,24794.335534193335,21075.185204064335,0.85,1.066399092892632,0.6626428450125724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569249993774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.067040282152,1535.1408091118733,0.37538059845147037,0.12497388610415323,6.112871282664199,3.496138521541372
5034.0,-30.008969190812444,4.997817159798683,35.00485477208749,24.103578796517127,5.000896492004428,-26.508029774350284,-40.03143118517471,1.4999570755422473,-0.01661331007477429,-5.010639866649303,40.009705279269525,42258.845495575915,25748.800719313476,25748.800719313476,68007.64621488939,77339.80869678853,77339.80869678853,25748.800719313476,103088.609416102,103088.609416102,103088.609416102,127882.9482103778,127882.9482103778,0.0,0.0,91513.8383262162,56432.87512500345,38978.8480013475,24794.338794275798,63773.186795623296,21075.187975134428,1535.1410083323187,0.0,0.8868294460995435,2.8157278704433257,0.0014959128700940735,0.0,-0.01661331007477429,354508.933459685,1554951.7340519938,4.386213117049204,1554951.7340519938,4.386213117049204,0.85,0.09557269629594856,4.028046144702076,101325.0,128381.14560850305,1.2670233960868793,1.0,0.0,4.028046144702224,1.284738190119356,1.285027715368519,3.1353050572333796,22719.163345876907,2316.709920908456,19311.292056100978,1969.203760315804,0.85,0.850000141383094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.371422348792,4632.441516551485,5.56205116638694,4.997817159798683,-2.3304748217985893,7.328291981597273,3.4961348834743697,3.5,0.9988956809926771,0.6,0.0002253456612347185,0.9662590328685963,0.00023321454555071027,198.93213456527712,0.0,0.0,0.0,0.001609753656960304,7.857565629675818e-05,0.0001467700049379603,0.0005911963525482557,0.09557268673686356,0.07170142293675617,0.02387126380010739,0.09557275514698044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2074888556,579.5944016889315,0.0,0.09557268673686356,0.0717014316542841,0.023871264641664464,0.3753805755630981,0.3753805755630981,0.12497388421687688,0.0,4.994080765773049,4.9924914442768795,4.998854630846097,4.994026556574511,4.992498257221939,4.998617126235217,24794.338794275798,21075.187975134428,0.85,1.0663987426696497,0.6626428381414382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569249993774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.066741309125,1535.1410083323187,0.3753805755630981,0.12497388421687688,6.112871282664199,3.4961348834743697
5035.0,-30.008976126888516,4.997826987903006,35.0048545988262,24.103571008332096,5.000889188688214,-26.50803674714054,-40.031436004769034,1.4999498089402465,-0.016487826129207406,-5.010646184144305,40.00970449756685,42258.83733332961,25748.820627481204,25748.820627481204,68007.65796081081,77339.80681519164,77339.80681519164,25748.820627481204,103088.62744267285,103088.62744267285,103088.62744267285,127882.96692481326,127882.96692481326,0.0,0.0,91513.83629597686,56432.86681411473,38978.85497984681,24794.339482140404,63773.19446198721,21075.188559819344,1535.1412075527642,0.0,0.8868294167834929,2.8157254851121425,0.0014959128700940735,0.0,-0.016487826129207406,354508.84615779354,1554951.700340374,4.386214102110889,1554951.700340374,4.386214102110889,0.8500000000000001,0.09557268342544,4.028046144702076,101325.0,128381.14382686805,1.267023378503509,1.0,0.0,4.028046144703326,1.284738224110555,1.285027749367378,3.1353049742804666,22719.16284185107,2316.709869512124,19311.290373448872,1969.2035887330405,0.85,0.8500000861772714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.368531962555,4632.441516551485,5.5620589395083995,4.997826987903006,-2.3304782855120196,7.328305273415026,3.496131245407368,3.5,0.9988946415449622,0.6,0.0002253456612347185,0.966259730473356,0.00023321437717819935,198.93214024020767,0.0,0.0,0.0,0.001609753656960304,7.857561342949076e-05,0.00014677004780522772,0.0005911965252195869,0.0955726834254424,0.07170142018121389,0.023871263244228502,0.09557268342638056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2036266016,579.5944029524017,0.0,0.0955726834254424,0.07170142018121209,0.02387126324422791,0.3753805523488907,0.3753805523488907,0.12497387838090492,0.0,4.994098686385826,4.992506931687728,4.998879859712076,4.994158358015113,4.992556871274871,4.998968764004815,24794.339482140404,21075.188559819344,0.85,1.0663987986574455,0.6626426304945177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569249993774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.066442336098,1535.1412075527642,0.3753805523488907,0.12497387838090492,6.112871282664199,3.496131245407368
5036.0,-30.008976126888516,4.997826987903006,35.0048545988262,24.10357017014178,5.000889188688214,-26.50803674714054,-40.031436004769034,1.4999498089402465,-0.016518162520014812,-5.010646184144305,40.00970449756685,42258.83733332961,25748.816624721538,25748.816624721538,68007.65395805115,77339.80338921593,77339.80338921593,25748.816624721538,103088.62001393747,103088.62001393747,103088.62001393747,127882.95798237677,127882.95798237677,0.0,0.0,91513.83287000116,56432.86681411473,38978.85117320715,24794.337968439297,63773.18914164645,21075.1872731734,1535.141113017602,0.0,0.8868294167834929,2.815725883520268,0.0014959128700940735,0.0,-0.016518162520014812,354508.84615779354,1554951.700340374,4.386214102110889,1554951.700340374,4.386214102110889,0.8499999999999999,0.09557268342544,4.028046144702076,101325.0,128381.14382686805,1.267023378503509,1.0,0.0,4.028046144701427,1.284738224110555,1.285027749367378,3.1353049742804666,22719.16199132067,2316.7097827821603,19311.290373448872,1969.2035887330405,0.85,0.8500001179984676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.367997071636,4632.441516551485,5.562058717520247,4.997826987903006,-2.3304785575203453,7.328305545423351,3.496130572151836,3.5,0.9988944491862389,0.6,0.0002253456612347185,0.966259730473356,0.00023321437717819935,198.93214024020767,0.0,0.0,0.0,0.001609753656960304,7.857561342949076e-05,0.00014677004780522772,0.0005911965252195869,0.09557267835617062,0.07170141585722613,0.02387126249894449,0.09557269106389789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2036266016,579.5944029524017,0.0,0.09557267835617062,0.07170142018121209,0.02387126324422791,0.37538052971139046,0.37538052971139046,0.1249738744790991,0.0,4.9941045534331465,4.992513189970168,4.998884551586741,4.994128021624306,4.992538223099928,4.998903319086594,24794.337968439297,21075.1872731734,0.85,1.0663988248572538,0.6626426857761281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356878413609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.066004410346,1535.141113017602,0.37538052971139046,0.1249738744790991,6.112871282664199,3.496130572151836
5037.0,-30.008983003321053,4.997836790974293,35.00485442746999,24.103566887229704,5.000886929497178,-26.50804316183055,-40.03144068466497,1.4999470880067116,-0.016464139447919024,-5.010647474101631,40.00970420653519,42258.829073626395,25748.82363144565,25748.82363144565,68007.65270507205,77339.79929464172,77339.79929464172,25748.82363144565,103088.62292608738,103088.62292608738,103088.62292608738,127882.96349892064,127882.96349892064,0.0,0.0,91513.83064485432,56432.86042383897,38978.855801128164,24794.340572833255,63773.196373961415,21075.189486908264,1535.1413106150883,0.0,0.8868294112733008,2.8157250234773494,0.0014959128700940735,0.0,-0.016464139447919024,354508.82833180047,1554951.6877892115,4.386214287261313,1554951.6877892115,4.386214287261313,0.8499999999999999,0.0955726735796035,4.028046144702076,101325.0,128381.13931710449,1.2670233339956032,1.0,0.0,4.028046144700431,1.2847382368383466,1.2850277620980382,3.1353049432192686,22719.161438907224,2316.7097264516656,19311.288615091667,1969.2034094305056,0.85,0.8500000612707705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.365119697769,4632.441516551485,5.562063688147087,4.997836790974293,-2.330478340111402,7.328315131085695,3.496126950465008,3.5,0.9988934144185737,0.6,0.0002253456612347185,0.9662604220799255,0.0002332142102536398,198.93214586633962,0.0,0.0,0.0,0.001609753656960304,7.857557180477295e-05,0.00014677008942994555,0.0005911966928858711,0.09557267357959687,0.07170141170301621,0.023871261876580667,0.0955726735798365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2021886647,579.5944034227973,0.0,0.09557267357959687,0.07170141170302118,0.023871261876582322,0.3753805069856806,0.3753805069856806,0.12497387089553467,0.0,4.994120800207725,4.9925241953818045,4.9989165418338075,4.994183334653712,4.992565764718677,4.999042050319417,24794.340572833255,21075.189486908264,0.85,1.0663986842729363,0.6626424811110874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356878413609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.065705206114,1535.1413106150883,0.3753805069856806,0.12497387089553467,6.112871282664199,3.496126950465008
5038.0,-30.008983003321053,4.997836790974293,35.00485442746999,24.103566049039387,5.000886929497178,-26.50804316183055,-40.03144068466497,1.4999470880067116,-0.01649423075946288,-5.010647474101631,40.00970420653519,42258.829073626395,25748.81968116933,25748.81968116933,68007.64875479572,77339.79587619902,77339.79587619902,25748.81968116933,103088.61555736835,103088.61555736835,103088.61555736835,127882.95786702792,127882.95786702792,0.0,0.0,91513.82722641161,56432.86042383897,38978.85200285849,24794.34230965956,63773.194312518055,21075.190963210625,1535.1414173428905,0.0,0.8868294112733008,2.815725418666695,0.0014959128700940735,0.0,-0.01649423075946288,354508.82833180047,1554951.6877892115,4.386214287261313,1554951.6877892115,4.386214287261313,0.8499999999999999,0.0955726735796035,4.028046144702076,101325.0,128381.13931710449,1.2670233339956032,1.0,0.0,4.028046144701015,1.2847382368383466,1.2850277620980382,3.1353049432192686,22719.16059024696,2316.7096399124025,19311.288615091667,1969.2034094305056,0.85,0.8500000930219997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.364591820728,4632.441516551485,5.5620634690693755,4.997836790974293,-2.3304786085534106,7.328315399527703,3.4961262860380176,3.5,0.9988932245822907,0.6,0.0002253456612347185,0.9662604220799255,0.0002332142102536398,198.93214586633962,0.0,0.0,0.0,0.001609753656960304,7.857557180477295e-05,0.00014677008942994555,0.0005911966928858711,0.0955726689621499,0.07170140740450673,0.023871261557643176,0.09557269363805129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2021886647,579.5944034227973,0.0,0.0955726689621499,0.07170141170302118,0.023871261876582322,0.37538048448156763,0.37538048448156763,0.12497386922579251,0.0,4.9941272888346475,4.992528787814422,4.998928726161068,4.9941532433421685,4.992547157544436,4.998977463476194,24794.34230965956,21075.190963210625,0.85,1.066398656801271,0.6626425025307443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568319465004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.065268244023,1535.1414173428905,0.37538048448156763,0.12497386922579251,6.112871282664199,3.4961262860380176
5039.0,-30.0089898452976,4.997846537671263,35.00485427185356,24.103561543766432,5.000883289639701,-26.508049683605552,-40.0314454344101,1.4999431279476967,-0.01643278267010828,-5.0106502241705275,40.009704322278225,42258.82101845491,25748.830396363544,25748.830396363544,68007.65141481845,77339.7924055144,77339.7924055144,25748.830396363544,103088.62280187794,103088.62280187794,103088.62280187794,127882.96739253214,127882.96739253214,0.0,0.0,91513.82505210648,56432.85366504711,38978.85709673263,24794.344590654207,63773.20168738684,21075.192902056075,1535.1416144383343,0.0,0.8868293968607694,2.815724290695674,0.0014959128700940735,0.0,-0.01643278267010828,354508.7903286027,1554951.6927812386,4.386214771543229,1554951.6927812386,4.386214771543229,0.85,0.09557266606874808,4.028046144702076,101325.0,128381.14104306338,1.267023351029493,1.0,0.0,4.028046144700509,1.284738255362433,1.2850277806262989,3.1353048980126603,22719.160050455444,2316.7095848689864,19311.283608994727,1969.2028989506844,0.85,0.8499998928704936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.361727426106,4632.441516551485,5.562069225184466,4.997846537671263,-2.330479468753909,7.328326006425172,3.4961226806896417,3.5,0.9988921944827548,0.6,0.0002253456612347185,0.9662611102215686,0.00023321404416560404,198.93215146428082,0.0,0.0,0.0,0.001609753656960304,7.857552955881246e-05,0.00014677013167590602,0.0005911968630545493,0.095572666068762,0.07170140433940939,0.023871261729352607,0.09557266606918663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2027605317,579.5944032357227,0.0,0.095572666068762,0.07170140433939895,0.023871261729349127,0.3753804617730151,0.3753804617730151,0.12497386790687585,0.0,4.994146365108577,4.992538681795054,4.998975383321351,4.994217441500439,4.992573029589778,4.999156783425292,24794.344590654207,21075.192902056075,0.85,1.066398575191327,0.6626422995916939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568319465004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06496881058,1535.1416144383343,0.3753804617730151,0.12497386790687585,6.112871282664199,3.4961226806896417
5040.0,-30.0089898452976,4.997846537671263,35.00485427185356,24.103560705576115,5.000883289639701,-26.508049683605552,-40.0314454344101,1.4999431279476967,-0.016462875529157373,-5.0106502241705275,40.009704322278225,42258.82101845491,25748.826442110658,25748.826442110658,68007.64746056557,77339.78899067115,77339.78899067115,25748.826442110658,103088.61543278181,103088.61543278181,103088.61543278181,127882.96085522394,127882.96085522394,0.0,0.0,91513.82163726323,56432.85366504711,38978.85330246236,24794.345422442126,63773.19872490449,21075.193609075806,1535.141665130622,0.0,0.8868293968607694,2.8157246859051197,0.0014959128700940735,0.0,-0.016462875529157373,354508.7903286027,1554951.6927812386,4.386214771543229,1554951.6927812386,4.386214771543229,0.85,0.09557266606874808,4.028046144702076,101325.0,128381.14104306338,1.267023351029493,1.0,0.0,4.02804614470197,1.284738255362433,1.2850277806262989,3.1353048980126603,22719.15920268878,2316.709498420845,19311.283608994727,1969.2028989506844,0.85,0.849999924588286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.36119901825,4632.441516551485,5.562069005886,4.997846537671263,-2.330479737466344,7.3283262751376075,3.496122015594852,3.5,0.998892004455672,0.6,0.0002253456612347185,0.9662611102215686,0.00023321404416560404,198.93215146428082,0.0,0.0,0.0,0.001609753656960304,7.857552955881246e-05,0.00014677013167590602,0.0005911968630545493,0.09557266196468463,0.07170140003262865,0.023871261932055982,0.0955726826395043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2027605317,579.5944032357227,0.0,0.09557266196468463,0.07170140433939895,0.023871261729349127,0.37538043922559977,0.37538043922559977,0.12497386896809436,0.0,4.99415456181481,4.992541833837265,4.998998732958626,4.99418734864139,4.9925544420055985,4.999092131531995,24794.345422442126,21075.193609075806,0.85,1.0663985627242414,0.6626423303736863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567857466118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.064532309538,1535.141665130622,0.37538043922559977,0.12497386896809436,6.112871282664199,3.496122015594852
5041.0,-30.0089898452976,4.997846537671263,35.00485427185356,24.10356014678257,5.000883289639701,-26.508049683605552,-40.0314454344101,1.4999431279476967,-0.016559588613972664,-5.0106502241705275,40.009704322278225,42258.82101845491,25748.80510345801,25748.80510345801,68007.62612191292,77339.78664635566,77339.78664635566,25748.80510345801,103088.59174981367,103088.59174981367,103088.59174981367,127882.94038444743,127882.94038444743,0.0,0.0,91513.81929294774,56432.85366504711,38978.85069766737,24794.348634633763,63773.19933230113,21075.1963394387,1535.1418614172085,0.0,0.8868293968607694,2.815725956038897,0.0014959128700940735,0.0,-0.016559588613972664,354508.7903286027,1554951.6927812386,4.386214771543229,1554951.6927812386,4.386214771543229,0.85,0.09557266606874808,4.028046144702076,101325.0,128381.14104306338,1.267023351029493,1.0,0.0,4.028046144700801,1.284738255362433,1.2850277806262989,3.1353048980126603,22719.158620690607,2316.709439073548,19311.283608994727,1969.2028989506844,0.85,0.8499999463627896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.358347528241,4632.441516551485,5.562067822467469,4.997846537671263,-2.330481187541387,7.328327725212651,3.4961184264909706,3.5,0.9988909789974202,0.6,0.0002253456612347185,0.9662611102215686,0.00023321404416560404,198.93215146428082,0.0,0.0,0.0,0.001609753656960304,7.857552955881246e-05,0.00014677013167590602,0.0005911968630545493,0.09557265790792391,0.0717013956736057,0.023871262234318204,0.0955727379711351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.2027605317,579.5944032357227,0.0,0.09557265790792391,0.07170140433939895,0.023871261729349127,0.3753804164046793,0.3753804164046793,0.12497387055053603,0.0,4.994141776561605,4.992541803367885,4.998947635471666,4.994090635556574,4.992541681490252,4.998743245636263,24794.348634633763,21075.1963394387,0.85,1.066398217965318,0.6626423240624658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567857466118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.064232648027,1535.1418614172085,0.3753804164046793,0.12497387055053603,6.112871282664199,3.4961184264909706
5042.0,-30.008996657627623,4.9978562941094555,35.004854116694574,24.10355103146287,5.000874471918321,-26.50805669649495,-40.03145402586085,1.4999345107856659,-0.01643006821865356,-5.010658138953786,40.009704024368624,42258.82906642029,25748.829227416958,25748.829227416958,68007.65829383724,77339.7854800844,77339.7854800844,25748.829227416958,103088.61470750137,103088.61470750137,103088.61470750137,127882.96365663168,127882.96365663168,0.0,0.0,91513.81731468452,56432.860901020525,38978.84045962666,24794.34894913031,63773.189408756974,21075.196606760765,1535.1420577037952,0.0,0.8868293576654975,2.8157233312714403,0.0014959128700940735,0.0,-0.01643006821865356,354508.6809536551,1554951.6799335103,4.38621608856114,1554951.6799335103,4.38621608856114,0.85,0.09557265687500537,4.028046144702076,101325.0,128381.14148847212,1.2670233554253354,1.0,0.0,4.028046144701439,1.2847382956711908,1.2850278209441406,3.13530479964224,22719.158129568325,2316.7093889930125,19311.283283806213,1969.2028657906842,0.85,0.8499999504239173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.355496037062,4632.441516551485,5.562076459554492,4.9978562941094555,-2.3304858202383,7.328342114347755,3.496114837387089,3.5,0.9988899535391683,0.6,0.0002253456612347185,0.9662617953819967,0.0002332138787973414,198.93215703796625,0.0,0.0,0.0,0.001609753656960304,7.857545314337768e-05,0.00014677020809134082,0.0005911971708594468,0.09557265687500587,0.071701394148838,0.023871262726167866,0.09557265687609781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.201288612,579.5944037172342,0.0,0.09557265687500587,0.07170139414883762,0.02387126272616774,0.37538039317398364,0.37538039317398364,0.12497386804906381,0.0,4.99416204497021,4.9925561222997885,4.998985773757511,4.994228070735119,4.992598351388779,4.999123278887453,24794.34894913031,21075.196606760765,0.85,1.0663988883783004,0.6626425533708299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567857466118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06393298652,1535.1420577037952,0.37538039317398364,0.12497386804906381,6.112871282664199,3.496114837387089
5043.0,-30.008996657627623,4.9978562941094555,35.004854116694574,24.103550158347957,5.000874471918321,-26.50805669649495,-40.03145402586085,1.4999345107856659,-0.01645968369473394,-5.010658138953786,40.009704024368624,42258.82906642029,25748.82538720611,25748.82538720611,68007.6544536264,77339.78206810122,77339.78206810122,25748.82538720611,103088.60745530733,103088.60745530733,103088.60745530733,127882.95385922655,127882.95385922655,0.0,0.0,91513.81390270132,56432.860901020525,38978.83666853422,24794.34640391922,63773.18307245344,21075.194443331337,1535.141899322033,0.0,0.8868293576654975,2.8157237202112415,0.0014959128700940735,0.0,-0.01645968369473394,354508.6809536551,1554951.6799335103,4.38621608856114,1554951.6799335103,4.38621608856114,0.85,0.09557265687500537,4.028046144702076,101325.0,128381.14148847212,1.2670233554253354,1.0,0.0,4.028046144702169,1.2847382956711908,1.2850278209441406,3.13530479964224,22719.157282511696,2316.7093026172747,19311.283283806213,1969.2028657906842,0.85,0.8499999821151496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3549828694295,4632.441516551485,5.562076246580278,4.9978562941094555,-2.3304860812013266,7.328342375310783,3.496114191475396,3.5,0.9988897689929702,0.6,0.0002253456612347185,0.9662617953819967,0.0002332138787973414,198.93215703796625,0.0,0.0,0.0,0.001609753656960304,7.857545314337768e-05,0.00014677020809134082,0.0005911971708594468,0.09557265246706187,0.07170138981520292,0.023871262651858953,0.0955726602173782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.201288612,579.5944037172342,0.0,0.09557265246706187,0.07170139414883762,0.02387126272616774,0.3753803704859779,0.3753803704859779,0.12497386766003235,0.0,4.994169327027237,4.992560853712803,4.9990007173215645,4.994198455259038,4.992579779366622,4.999060491586363,24794.34640391922,21075.194443331337,0.85,1.0663989341156475,0.6626426192089165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567395005506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.063496851333,1535.141899322033,0.3753803704859779,0.12497386766003235,6.112871282664199,3.496114191475396
5044.0,-30.008996657627623,4.9978562941094555,35.004854116694574,24.103549599554412,5.000874471918321,-26.50805669649495,-40.031450254004426,1.4999345107856659,-0.016556009483963408,-5.010658138953786,40.009704024368624,42258.8133815629,25748.804145179696,25748.804145179696,68007.6175267426,77339.77972200428,77339.77972200428,25748.804145179696,103088.58386718397,103088.58386718397,103088.58386718397,127882.93345147865,127882.93345147865,0.0,0.0,91513.81155660439,56432.845216163136,38978.851489379165,24794.349584294676,63773.201073673845,21075.197146650473,1535.1420936491259,0.0,0.8868293576654975,2.815724985258091,0.0014959128700940735,0.0,-0.016556009483963408,354508.6809536551,1554951.6799335103,4.38621608856114,1554951.6799335103,4.38621608856114,0.85,0.09557265687500537,4.028046144702076,101325.0,128381.1325246211,1.2670232669590042,1.0,0.0,4.028046144702169,1.2847382956711908,1.2850278209441406,3.13530479964224,22719.156700071264,2316.7092432248796,19311.27879060703,1969.2024076118787,0.85,0.8499998061348137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.352144295793,4632.441516551485,5.5620750685183715,4.9978562941094555,-2.330487524712052,7.328343818821507,3.496110618632245,3.5,0.9988887481806413,0.6,0.0002253456612347185,0.9662617953819967,0.0002332138787973414,198.93215703796625,0.0,0.0,0.0,0.001609753656960304,7.857548669160915e-05,0.00014677017454310936,0.0005911970357256225,0.09557264809164435,0.07170138545521897,0.023871262636425385,0.09557271525435451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.201288612,579.5944037172342,0.0,0.09557264809164435,0.07170139414883762,0.02387126272616774,0.3753803476600272,0.3753803476600272,0.12497386757923257,0.0,4.99415588751441,4.992562084800625,4.998943210942798,4.994102129469809,4.992567009150889,4.99871318557166,24794.349584294676,21075.197146650473,0.85,1.0663980540694038,0.6626421862177422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567395005506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.063196962743,1535.1420936491259,0.3753803476600272,0.12497386757923257,6.112871282664199,3.496110618632245
5045.0,-30.009003427797936,4.997866091954175,35.00485394762145,24.103541881218575,5.000867206255504,-26.508063516207564,-40.03145881053058,1.4999272946651139,-0.016434561919822954,-5.010664415926351,40.009703308770575,42258.82148290184,25748.824258633642,25748.824258633642,68007.64574153548,77339.77788302273,77339.77788302273,25748.824258633642,103088.60214165637,103088.60214165637,103088.60214165637,127882.95237944409,127882.95237944409,0.0,0.0,91513.80951704441,56432.853116923405,38978.8404445789,24794.35023778771,63773.19068236661,21075.197702119553,1535.1422879762188,0.0,0.8868293283163188,2.815722657669749,0.0014959128700940735,0.0,-0.016434561919822954,354508.59421179414,1554951.6490724673,4.386217074736113,1554951.6490724673,4.386217074736113,0.85,0.0955726451844775,4.028046144702076,101325.0,128381.13965116105,1.267023337292485,1.0,0.0,4.028046144701956,1.2847383294262567,1.2850278547068135,3.1353047172656057,22719.15619373149,2316.709191592592,19311.286043613854,1969.203147212744,0.85,0.8500001443249943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.349305720995,4632.441516551485,5.5620828237810835,4.997866091954175,-2.3304909405388305,7.328357032493006,3.496107045789094,3.5,0.9988877273683127,0.6,0.0002253456612347185,0.9662624763026737,0.00023321371445260473,198.93216257715795,0.0,0.0,0.0,0.001609753656960304,7.857541058684448e-05,0.000146770250647874,0.0005911973422791262,0.09557264518446856,0.07170138277459524,0.023871262409873324,0.09557264518541513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1977529689,579.5944048738601,0.0,0.09557264518446856,0.07170138277460195,0.023871262409875558,0.3753803245145218,0.3753803245145218,0.12497386335968398,0.0,4.99417306761535,4.992577131078974,4.998966799822028,4.994229854006505,4.992625383154461,4.999049221188955,24794.35023778771,21075.197702119553,0.85,1.0663986702540775,0.6626424212233507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567395005506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.062897074156,1535.1422879762188,0.3753803245145218,0.12497386335968398,6.112871282664199,3.496107045789094
5046.0,-30.009003427797936,4.997866091954175,35.00485394762145,24.103541043028258,5.000867206255504,-26.508063516207564,-40.03145881053058,1.4999272946651139,-0.01646345965087903,-5.010664415926351,40.009703308770575,42258.82148290184,25748.820589355386,25748.820589355386,68007.64207225722,77339.77447586844,77339.77447586844,25748.820589355386,103088.59506522382,103088.59506522382,103088.59506522382,127882.94373411464,127882.94373411464,0.0,0.0,91513.80610989012,56432.853116923405,38978.836658851906,24794.348668890812,63773.185327742714,21075.19636855719,1535.1421900622074,0.0,0.8868293283163188,2.815723037183313,0.0014959128700940735,0.0,-0.01646345965087903,354508.59421179414,1554951.6490724673,4.386217074736113,1554951.6490724673,4.386217074736113,0.85,0.0955726451844775,4.028046144702076,101325.0,128381.13965116105,1.267023337292485,1.0,0.0,4.028046144699911,1.2847383294262567,1.2850278547068135,3.1353047172656057,22719.15534787368,2316.7091053390996,19311.286043613854,1969.203147212744,0.85,0.8500001759713848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.348815395741,4632.441516551485,5.5620826202862474,4.997866091954175,-2.330491189886402,7.328357281840577,3.4961064286291,3.5,0.9988875510368856,0.6,0.0002253456612347185,0.9662624763026737,0.00023321371445260473,198.93216257715795,0.0,0.0,0.0,0.001609753656960304,7.857541058684448e-05,0.000146770250647874,0.0005911973422791262,0.09557264036885633,0.07170137846498889,0.02387126190386744,0.09557265197126318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1977529689,579.5944048738601,0.0,0.09557264036885633,0.07170138277460195,0.023871262409875558,0.3753803019523149,0.3753803019523149,0.12497386071057776,0.0,4.994178645346835,4.992583072345212,4.998971285586492,4.994200956275449,4.992606837411074,4.998989228645485,24794.348668890812,21075.19636855719,0.85,1.0663987022563295,0.6626424768611697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566930582233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.06246155649,1535.1421900622074,0.3753803019523149,0.12497386071057776,6.112871282664199,3.4961064286291
5047.0,-30.009010144582128,4.997875862588658,35.004853780613054,24.103537934739165,5.0008651000748605,-26.50806977191241,-40.03146349042652,1.4999247274051535,-0.016411483857893927,-5.0106655597602785,40.00970303076499,42258.81377300499,25748.82752386202,25748.82752386202,68007.64129686702,77339.7703703118,77339.7703703118,25748.82752386202,103088.59789417381,103088.59789417381,103088.59789417381,127882.94914446383,127882.94914446383,0.0,0.0,91513.80387107581,56432.847273769,38978.84066367423,24794.35125029001,63773.19191396424,21075.198562746507,1535.1423827747085,0.0,0.8868293235023144,2.8157222210806427,0.0014959128700940735,0.0,-0.016411483857893927,354508.5784047721,1554951.6370838701,4.386217236493645,1554951.6370838701,4.386217236493645,0.85,0.09557263574940886,4.028046144702076,101325.0,128381.13486301704,1.2670232900371778,1.0,0.0,4.028046144702008,1.284738341435207,1.28502786671847,3.1353046879586897,22719.15479206716,2316.7090486626075,19311.279637598374,1969.2024939809594,0.85,0.8499999148005845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.345989793348,4632.441516551485,5.562087513145984,4.997875862588658,-2.330490847866793,7.328366710455451,3.4961028721156904,3.5,0.9988865348901973,0.6,0.0002253456612347185,0.9662631518544575,0.00023321355140391503,198.93216807267066,0.0,0.0,0.0,0.001609753656960304,7.857536896222633e-05,0.00014677029227249216,0.0005911975099450089,0.0955726357494468,0.07170137428275229,0.023871261466694504,0.09557263574951753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1963793935,579.5944053232014,0.0,0.0955726357494468,0.07170137428272383,0.023871261466685025,0.37538027931440693,0.37538027931440693,0.12497385817462903,0.0,4.994194166437296,4.992593763830939,4.99900131323443,4.994254075902404,4.992634355302471,4.999119249182002,24794.35125029001,21075.198562746507,0.85,1.0663985799646885,0.6626422875307217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566930582233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06216144223,1535.1423827747085,0.37538027931440693,0.12497385817462903,6.112871282664199,3.4961028721156904
5048.0,-30.009010144582128,4.997875862588658,35.004853780613054,24.10353709654885,5.0008651000748605,-26.50806977191241,-40.03146349042652,1.4999247274051535,-0.016440157512249698,-5.0106655597602785,40.00970303076499,42258.81377300499,25748.823902863354,25748.823902863354,68007.63767586835,77339.766969751,77339.766969751,25748.823902863354,103088.59087261435,103088.59087261435,103088.59087261435,127882.9438796193,127882.9438796193,0.0,0.0,91513.80047051501,56432.847273769,38978.83688527334,24794.353007004946,63773.189892278286,21075.200055954203,1535.142490771944,0.0,0.8868293235023144,2.8157225976512703,0.0014959128700940735,0.0,-0.016440157512249698,354508.5784047721,1554951.6370838701,4.386217236493645,1554951.6370838701,4.386217236493645,0.85,0.09557263574940886,4.028046144702076,101325.0,128381.13486301704,1.2670232900371778,1.0,0.0,4.028046144700986,1.284738341435207,1.28502786671847,3.1353046879586897,22719.153947846244,2316.7089625760323,19311.279637598374,1969.2024939809594,0.85,0.8499999463857265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.345505920142,4632.441516551485,5.562087312328493,4.997875862588658,-2.3304910939336794,7.328366956522338,3.496102263077016,3.5,0.9988863608791475,0.6,0.0002253456612347185,0.9662631518544575,0.00023321355140391503,198.93216807267066,0.0,0.0,0.0,0.001609753656960304,7.857536896222633e-05,0.00014677029227249216,0.0005911975099450089,0.09557263129906365,0.07170137000292034,0.023871261296143302,0.09557265525479788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1963793935,579.5944053232014,0.0,0.09557263129906365,0.07170137428272383,0.023871261466685025,0.3753802569080789,0.3753802569080789,0.12497385728173774,0.0,4.994200413598776,4.992598180153493,4.999013059783749,4.994225402248048,4.992615845445698,4.999060045987335,24794.353007004946,21075.200055954203,0.85,1.0663985569914667,0.6626423085372702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566467448757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.061726768392,1535.142490771944,0.3753802569080789,0.12497385728173774,6.112871282664199,3.496102263077016
