time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5049.0,-30.009010144582128,4.997875862588658,35.004853780613054,24.103536502830707,5.0008651000748605,-26.50806977191241,-40.03146349042652,1.4999247274051535,-0.01653570619424727,-5.0106655597602785,40.00970303076499,42258.81377300499,25748.80285466535,25748.80285466535,68007.61662767034,77339.76462013145,77339.76462013145,25748.80285466535,103088.5674747968,103088.5674747968,103088.5674747968,127882.9236282032,127882.9236282032,0.0,0.0,91513.79812089547,56432.847273769,38978.834274584966,24794.356153406403,63773.19042799137,21075.202730395442,1535.142683016405,0.0,0.8868293235023144,2.815723852491552,0.0014959128700940735,0.0,-0.01653570619424727,354508.5784047721,1554951.6370838701,4.386217236493645,1554951.6370838701,4.386217236493645,0.85,0.09557263574940886,4.028046144702076,101325.0,128381.13486301704,1.2670232900371778,1.0,0.0,4.028046144701133,1.284738341435207,1.28502786671847,3.1353046879586897,22719.153364531292,2316.7089030944608,19311.279637598374,1969.2024939809594,0.85,0.849999968209501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3426932541415,4632.441516551485,5.562086145012855,4.997875862588658,-2.330492524275657,7.328368386864315,3.4960987228479974,3.5,0.9988853493851421,0.6,0.0002253456612347185,0.9662631518544575,0.00023321355140391503,198.93216807267066,0.0,0.0,0.0,0.001609753656960304,7.857536896222633e-05,0.00014677029227249216,0.0005911975099450089,0.0955726268557688,0.07170136568712092,0.02387126116864788,0.09557270981568985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1963793935,579.5944053232014,0.0,0.0955726268557688,0.07170137428272383,0.023871261466685025,0.3753802343134493,0.3753802343134493,0.12497385661425753,0.0,4.9941863015906165,4.992599155332982,4.998953629601374,4.994129853566051,4.992603056049745,4.998715909024554,24794.356153406403,21075.202730395442,0.85,1.066398217985663,0.6626423029708849,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566467448757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.06142643024,1535.142683016405,0.3753802343134493,0.12497385661425753,6.112871282664199,3.4960987228479974
5050.0,-30.009016927582987,4.997885634420356,35.004853618181016,24.103527387511008,5.000856264217783,-26.508076760228214,-40.031468275096245,1.4999160968630239,-0.01640013481664937,-5.010673502421377,40.00970283004454,42258.80623993211,25748.827380196144,25748.827380196144,68007.63362012825,77339.7634683779,77339.7634683779,25748.827380196144,103088.59084857405,103088.59084857405,103088.59084857405,127882.94728220192,127882.94728220192,0.0,0.0,91513.79613789612,56432.838909450555,38978.841364939515,24794.35643362786,63773.19779856737,21075.202968583682,1535.142875260866,0.0,0.8868292838136037,2.815721145011702,0.0014959128700940735,0.0,-0.01640013481664937,354508.46864536864,1554951.628427182,4.386218570091968,1554951.628427182,4.386218570091968,0.85,0.09557262560694811,4.028046144702076,101325.0,128381.13530842577,1.2670232944330202,1.0,0.0,4.028046144700825,1.2847383818065585,1.2850279070989197,3.1353045894355276,22719.152872233222,2316.7088528940285,19311.27932585834,1969.2024621923226,0.85,0.8499999729065647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.339880587001,4632.441516551485,5.562094822238714,4.997885634420356,-2.3304971535437637,7.32838278796412,3.4960951826189786,3.5,0.9988843378911367,0.6,0.0002253456612347185,0.9662638340666144,0.0002332133867479336,198.93217362236058,0.0,0.0,0.0,0.001609753656960304,7.85753264057351e-05,0.0001467703348289834,0.0005911976813645194,0.09557262560690208,0.07170136434268747,0.02387126126421461,0.09557262560831133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1953876696,579.5944056476262,0.0,0.09557262560690208,0.07170136434272201,0.023871261264226108,0.37538021136235994,0.37538021136235994,0.12497385181688216,0.0,4.994206734939667,4.99261405114413,4.998990695718078,4.9942733676047055,4.992658534624525,4.9991238590477,24794.35643362786,21075.202968583682,0.85,1.0663983611882797,0.6626421082632528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566467448757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.061126092085,1535.142875260866,0.37538021136235994,0.12497385181688216,6.112871282664199,3.4960951826189786
5051.0,-30.009016927582987,4.997885634420356,35.004853618181016,24.10352654932069,5.000856264217783,-26.508076760228214,-40.031468275096245,1.4999160968630239,-0.01642845397623205,-5.010673502421377,40.00970283004454,42258.80623993211,25748.823858154174,25748.823858154174,68007.63009808629,77339.76005567012,77339.76005567012,25748.823858154174,103088.58391382429,103088.58391382429,103088.58391382429,127882.93772461312,127882.93772461312,0.0,0.0,91513.79272518835,56432.838909450555,38978.837573041994,24794.35381078883,63773.191383830825,21075.200739170505,1535.1427121075203,0.0,0.8868292838136037,2.815721516926545,0.0014959128700940735,0.0,-0.01642845397623205,354508.46864536864,1554951.628427182,4.386218570091968,1554951.628427182,4.386218570091968,0.85,0.09557262560694811,4.028046144702076,101325.0,128381.13057595787,1.2670232477271934,1.0,0.0,4.028046144703893,1.2847383818065585,1.2850279070989197,3.1353045894355276,22719.152024996707,2316.708766499947,19311.27483265916,1969.2020040135176,0.85,0.8499998068331056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.339409938053,4632.441516551485,5.562094626908923,4.997885634420356,-2.330497392886313,7.3283830273066695,3.4960945902258556,3.5,0.9988841686359587,0.6,0.0002253456612347185,0.9662638340666144,0.0002332133867479336,198.93217362236058,0.0,0.0,0.0,0.001609753656960304,7.85753264057351e-05,0.0001467703348289834,0.0005911976813645194,0.09557262089317849,0.07170136006576619,0.0238712608274123,0.09557262807467432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1953876696,579.5944056476262,0.0,0.09557262089317849,0.07170136434272201,0.023871261264226108,0.3753801889712712,0.3753801889712712,0.12497384953007934,0.0,4.994214397640349,4.992619232644017,4.999005811329937,4.994245048445123,4.992639958644702,4.999066273786809,24794.35381078883,21075.200739170505,0.85,1.0663984132261737,0.6626421749162531,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566004258553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.060689867816,1535.1427121075203,0.3753801889712712,0.12497384953007934,6.112871282664199,3.4960945902258556
5052.0,-30.009016927582987,4.997885634420356,35.004853618181016,24.10352595560255,5.000856264217783,-26.508076760228214,-40.031468275096245,1.4999160968630239,-0.01652361466989305,-5.010673502421377,40.00970283004454,42258.80623993211,25748.802906736364,25748.802906736364,68007.60914666847,77339.75770428574,77339.75770428574,25748.802906736364,103088.56061102211,103088.56061102211,103088.56061102211,127882.91753633099,127882.91753633099,0.0,0.0,91513.79037380397,56432.838909450555,38978.83496039269,24794.356925308883,63773.19188570157,21075.20338651255,1535.1429023884575,0.0,0.8868292838136037,2.8157227666706683,0.0014959128700940735,0.0,-0.01652361466989305,354508.46864536864,1554951.628427182,4.386218570091968,1554951.628427182,4.386218570091968,0.85,0.09557262560694811,4.028046144702076,101325.0,128381.13057595787,1.2670232477271934,1.0,0.0,4.028046144702578,1.2847383818065585,1.2850279070989197,3.1353045894355276,22719.15144124362,2316.7087069736986,19311.27483265916,1969.2020040135176,0.85,0.8499998286732704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.336610208919,4632.441516551485,5.562093464958542,4.997885634420356,-2.3304988166534244,7.328384451073781,3.4960910662832227,3.5,0.9988831617952065,0.6,0.0002253456612347185,0.9662638340666144,0.0002332133867479336,198.93217362236058,0.0,0.0,0.0,0.001609753656960304,7.85753264057351e-05,0.0001467703348289834,0.0005911976813645194,0.09557261628834993,0.07170135576374546,0.023871260524604455,0.09557268234034685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1953876696,579.5944056476262,0.0,0.09557261628834993,0.07170136434272201,0.023871261264226108,0.3753801664487786,0.3753801664487786,0.12497384794478135,0.0,4.9942014956609455,4.992620818042724,4.998949392866336,4.994149887751462,4.99262715963863,4.9987237191487,24794.356925308883,21075.20338651255,0.85,1.0663980763038503,0.6626421697015115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566004258553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.060389303562,1535.1429023884575,0.3753801664487786,0.12497384794478135,6.112871282664199,3.4960910662832227
5053.0,-30.009023666676047,4.99789544725563,35.00485344181254,24.103518516663485,5.000849331347723,-26.50808351868973,-40.031476866546996,1.499909183361362,-0.016400876012937715,-5.010679433679434,40.00970209925065,42258.81442989285,25748.822459767176,25748.822459767176,68007.63688966003,77339.75572498466,77339.75572498466,25748.822459767176,103088.57818475184,103088.57818475184,103088.57818475184,127882.9358074445,127882.9358074445,0.0,0.0,91513.78831608738,56432.84702099559,38978.82366121309,24794.357622692663,63773.18128390575,21075.203979288763,1535.143092669395,0.0,0.8868292562786517,2.8157204624809467,0.0014959128700940735,0.0,-0.016400876012937715,354508.3866812252,1554951.596910807,4.386219495306393,1554951.596910807,4.386219495306393,0.85,0.09557261300820864,4.028046144702076,101325.0,128381.13297002984,1.2670232713548466,1.0,0.0,4.028046144704282,1.2847384141460594,1.2850279394457085,3.1353045105134805,22719.150930396296,2316.708654881769,19311.277288301022,1969.2022544192994,0.85,0.8499999558726542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.333810478657,4632.441516551485,5.5621010525280825,4.99789544725563,-2.330501955598648,7.328397402854278,3.49608754234059,3.5,0.9988821549544543,0.6,0.0002253456612347185,0.9662645118631819,0.00023321322315791133,198.9321791361265,0.0,0.0,0.0,0.001609753656960304,7.857524999048312e-05,0.00014677041124423537,0.0005911979891686805,0.09557261300818952,0.0717013529802947,0.02387126002789482,0.09557261300918835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1917769448,579.5944068288127,0.0,0.09557261300818952,0.07170135298030905,0.023871260027899594,0.37538014360645383,0.37538014360645383,0.12497384259103038,0.0,4.994219163385878,4.992635810984211,4.99897509446879,4.994278557666519,4.9926845068955,4.999066623989165,24794.357622692663,21075.203979288763,0.85,1.0663986886102375,0.662642408283897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566004258553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06008873931,1535.143092669395,0.37538014360645383,0.12497384259103038,6.112871282664199,3.49608754234059
5054.0,-30.009023666676047,4.99789544725563,35.00485344181254,24.103517678473168,5.000849331347723,-26.50808351868973,-40.031476866546996,1.499909183361362,-0.016428478525028822,-5.010679433679434,40.00970209925065,42258.81442989285,25748.819108089494,25748.819108089494,68007.63353798234,77339.75231740528,77339.75231740528,25748.819108089494,103088.57142549477,103088.57142549477,103088.57142549477,127882.92762957339,127882.92762957339,0.0,0.0,91513.784908508,56432.84702099559,38978.81987501378,24794.356204078627,63773.17607909241,21075.202773466834,1535.143004094892,0.0,0.8868292562786517,2.8157208249839654,0.0014959128700940735,0.0,-0.016428478525028822,354508.3866812252,1554951.596910807,4.386219495306393,1554951.596910807,4.386219495306393,0.85,0.09557261300820864,4.028046144702076,101325.0,128381.13297002984,1.2670232713548466,1.0,0.0,4.028046144700631,1.2847384141460594,1.2850279394457085,3.1353045105134805,22719.150084432953,2316.708568617515,19311.277288301022,1969.2022544192994,0.85,0.8499999875229933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.333362595991,4632.441516551485,5.562100866646234,4.99789544725563,-2.330502183364286,7.328397630619916,3.4960869786032647,3.5,0.998881993886647,0.6,0.0002253456612347185,0.9662645118631819,0.00023321322315791133,198.9321791361265,0.0,0.0,0.0,0.001609753656960304,7.857524999048312e-05,0.00014677041124423537,0.0005911979891686805,0.09557260809772049,0.07170134872387751,0.02387125937384298,0.09557261979911186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1917769448,579.5944068288127,0.0,0.09557260809772049,0.07170135298030905,0.023871260027899594,0.37538012132271115,0.37538012132271115,0.1249738391668554,0.0,4.994225521739452,4.992641840551755,4.998982440412249,4.994250955154428,4.992665958824375,4.999011824187107,24794.356204078627,21075.202773466834,0.85,1.0663987230875611,0.6626424623650995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565539124781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.059653168562,1535.143004094892,0.37538012132271115,0.1249738391668554,6.112871282664199,3.4960869786032647
5055.0,-30.009030350079758,4.9979052298259194,35.00485326875399,24.103514640033268,5.000847309282036,-26.508089735941933,-40.03148154644293,1.4999066951441629,-0.016375655123169963,-5.010680471642434,40.00970184292347,42258.806831788745,25748.82609156521,25748.82609156521,68007.63292335396,77339.74818266653,77339.74818266653,25748.82609156521,103088.57427423174,103088.57427423174,103088.57427423174,127882.93304046876,127882.93304046876,0.0,0.0,91513.78266104728,56432.841310169286,38978.82372319778,24794.358766237026,63773.1824894348,21075.20495130147,1535.1431928351915,0.0,0.8868292519250787,2.815720010110741,0.0014959128700940735,0.0,-0.016375655123169963,354508.37233764917,1554951.585856484,4.386219641592782,1554951.585856484,4.386219641592782,0.85,0.09557260342117031,4.028046144702076,101325.0,128381.13230191672,1.2670232647610828,1.0,0.0,4.028046144701278,1.2847384257852705,1.2850279510875426,3.135304482108888,22719.149526479883,2316.708511722136,19311.275296037922,1969.202051265001,0.85,0.8499999207069799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.330575858062,4632.441516551485,5.562105723416086,4.9979052298259194,-2.3305017408830526,7.328406970708972,3.4960834710153574,3.5,0.9988809917186735,0.6,0.0002253456612347185,0.9662651840591969,0.00023321306091984062,198.93218460432905,0.0,0.0,0.0,0.001609753656960304,7.857520836594391e-05,0.00014677045286877458,0.0005911981568342452,0.09557260342116707,0.0717013445747169,0.023871258846450163,0.0955726034213989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1905104785,579.5944072431156,0.0,0.09557260342116707,0.07170134457471934,0.023871258846450975,0.37538009895205143,0.37538009895205143,0.12497383618989896,0.0,4.994241775421017,4.992652427651024,4.999015714773407,4.994304816519275,4.9926928027824715,4.999146838810304,24794.358766237026,21075.20495130147,0.85,1.0663986062577426,0.6626422766150911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565539124781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.059352379674,1535.1431928351915,0.37538009895205143,0.12497383618989896,6.112871282664199,3.4960834710153574
5056.0,-30.009030350079758,4.9979052298259194,35.00485326875399,24.10351380184295,5.000847309282036,-26.508089735941933,-40.03148154644293,1.4999066951441629,-0.016403053832505066,-5.010680471642434,40.00970184292347,42258.806831788745,25748.82278283761,25748.82278283761,68007.62961462635,77339.74478204535,77339.74478204535,25748.82278283761,103088.56756488296,103088.56756488296,103088.56756488296,127882.92807776993,127882.92807776993,0.0,0.0,91513.7792604261,56432.841310169286,38978.819944729796,24794.360512886968,63773.18045761676,21075.20643595392,1535.1433002435156,0.0,0.8868292519250787,2.8157203699370896,0.0014959128700940735,0.0,-0.016403053832505066,354508.37233764917,1554951.585856484,4.386219641592782,1554951.585856484,4.386219641592782,0.85,0.09557260342117031,4.028046144702076,101325.0,128381.13230191672,1.2670232647610828,1.0,0.0,4.028046144700256,1.2847384257852705,1.2850279510875426,3.135304482108888,22719.14868224398,2316.708425634032,19311.275296037922,1969.202051265001,0.85,0.8499999522926903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.330133715201,4632.441516551485,5.562105539916046,4.9979052298259194,-2.330501965730146,7.328407195556066,3.496082914502821,3.5,0.9988808327150916,0.6,0.0002253456612347185,0.9662651840591969,0.00023321306091984062,198.93218460432905,0.0,0.0,0.0,0.001609753656960304,7.857520836594391e-05,0.00014677045286877458,0.0005911981568342452,0.09557259898954887,0.07170134034199625,0.02387125864755261,0.09557262232167266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1905104785,579.5944072431156,0.0,0.09557259898954887,0.07170134457471934,0.023871258846450975,0.37538007679236807,0.37538007679236807,0.12497383514860533,0.0,4.9942489038981535,4.992656800637292,4.999031120060238,4.99427741780994,4.992674292583274,4.999092741218533,24794.360512886968,21075.20643595392,0.85,1.0663985883505336,0.662642297726921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356507542561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.058917699927,1535.1433002435156,0.37538007679236807,0.12497383514860533,6.112871282664199,3.496082914502821
5057.0,-30.009030350079758,4.9979052298259194,35.00485326875399,24.10351320812481,5.000847309282036,-26.508089735941933,-40.03148154644293,1.4999066951441629,-0.01649743632162881,-5.010680471642434,40.00970184292347,42258.806831788745,25748.802025518515,25748.802025518515,68007.60885730726,77339.74242713724,77339.74242713724,25748.802025518515,103088.54445265575,103088.54445265575,103088.54445265575,127882.90804758511,127882.90804758511,0.0,0.0,91513.77690551801,56432.841310169286,38978.81732816525,24794.36359492936,63773.18092309461,21075.209055689957,1535.143488534467,0.0,0.8868292519250787,2.8157216094601925,0.0014959128700940735,0.0,-0.01649743632162881,354508.37233764917,1554951.585856484,4.386219641592782,1554951.585856484,4.386219641592782,0.85,0.09557260342117031,4.028046144702076,101325.0,128381.13230191672,1.2670232647610828,1.0,0.0,4.0280461447034694,1.2847384257852705,1.2850279510875426,3.135304482108888,22719.148097616093,2316.7083660185785,19311.275296037922,1969.202051265001,0.85,0.8499999741655914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.327359929548,4632.441516551485,5.562104388727086,4.9979052298259194,-2.3305033763099936,7.328408606135913,3.4960794232191974,3.5,0.998879835205485,0.6,0.0002253456612347185,0.9662651840591969,0.00023321306091984062,198.93218460432905,0.0,0.0,0.0,0.001609753656960304,7.857520836594391e-05,0.00014677045286877458,0.0005911981568342452,0.09557259461246512,0.07170133607085387,0.023871258541611245,0.09557267611653793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1905104785,579.5944072431156,0.0,0.09557259461246512,0.07170134457471934,0.023871258846450975,0.37538005443153427,0.37538005443153427,0.12497383459396767,0.0,4.994235730181174,4.99265773538815,4.998975568020853,4.994183035320816,4.992661474391184,4.998753359997465,24794.36359492936,21075.209055689957,0.85,1.0663982550802826,0.6626422928903218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356507542561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.058616688257,1535.143488534467,0.37538005443153427,0.12497383459396767,6.112871282664199,3.4960794232191974
5058.0,-30.009037097771618,4.997915010653656,35.00485310095307,24.10350430235269,5.000838682391108,-26.508096671582134,-40.03148633111266,1.4998982562016323,-0.01636346812517786,-5.010688194999021,40.00970164994625,42258.79940967889,25748.826300671648,25748.826300671648,68007.62571035053,77339.74119164921,77339.74119164921,25748.826300671648,103088.56749232086,103088.56749232086,103088.56749232086,127882.93138168541,127882.93138168541,0.0,0.0,91513.77490909536,56432.83312712492,38978.824202189375,24794.363889364555,63773.18809155393,21075.20930595987,1535.1436768254187,0.0,0.8868292133245796,2.8157189486430187,0.0014959128700940735,0.0,-0.01636346812517786,354508.2656099506,1554951.577534264,4.386220938625749,1554951.577534264,4.386220938625749,0.85,0.0955725933624642,4.028046144702076,101325.0,128381.132468945,1.2670232664095238,1.0,0.0,4.028046144703003,1.2847384652603762,1.2850279905715443,3.1353043857729577,22719.14760198556,2316.70831547833,19311.279284918128,1969.2024580175828,0.85,0.8500001682822995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.324586142788,4632.441516551485,5.562112965193028,4.997915010653656,-2.3305078228432032,7.328422833496859,3.496075931935574,3.5,0.9988788376958783,0.6,0.0002253456612347185,0.9662658627216264,0.0002332128971212955,198.93219012513092,0.0,0.0,0.0,0.001609753656960304,7.85751658095324e-05,0.00014677049542518607,0.0005911983282534344,0.09557259336239975,0.07170133468781481,0.023871258674584936,0.09557259336410193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1895570109,579.594407555026,0.0,0.09557259336239975,0.07170133468786316,0.02387125867460103,0.3753800317041092,0.3753800317041092,0.12497383013418054,0.0,4.99425646631596,4.992672344105415,4.999014708768243,4.994324726873856,4.992716095946605,4.999156587410198,24794.363889364555,21075.20930595987,0.85,1.066398399476557,0.6626421020227403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356507542561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05831567659,1535.1436768254187,0.3753800317041092,0.12497383013418054,6.112871282664199,3.496075931935574
5059.0,-30.009037097771618,4.997915010653656,35.00485310095307,24.103503429237776,5.000838682391108,-26.508096671582134,-40.031482524331636,1.4998982562016323,-0.016390532029276983,-5.010688194999021,40.00970164994625,42258.783724822555,25748.823085747805,25748.823085747805,68007.60681057036,77339.73777921245,77339.73777921245,25748.823085747805,103088.56086496025,103088.56086496025,103088.56086496025,127882.92220284039,127882.92220284039,0.0,0.0,91513.77149665859,56432.817442268584,38978.83783821112,24794.36133788013,63773.19917609125,21075.20713719811,1535.1435181236461,0.0,0.8868292133245796,2.815719304072178,0.0014959128700940735,0.0,-0.016390532029276983,354508.2656099506,1554951.577534264,4.386220938625749,1554951.577534264,4.386220938625749,0.85,0.0955725933624642,4.028046144702076,101325.0,128381.12350509399,1.2670231779431926,1.0,0.0,4.028046144701689,1.2847384652603762,1.2850279905715443,3.1353043857729577,22719.146754816324,2316.708229091109,19311.27029851976,1969.2015416599718,0.85,0.849999804434816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.324156535485,4632.441516551485,5.562112786894972,4.997915010653656,-2.330508041316075,7.328423051969731,3.496075391201651,3.5,0.9988786832004717,0.6,0.0002253456612347185,0.9662658627216264,0.0002332128971212955,198.93219012513092,0.0,0.0,0.0,0.001609753656960304,7.857519966828132e-05,0.00014677046156643715,0.0005911981918688314,0.09557258876540686,0.07170133044920372,0.023871258316203136,0.09557259554805288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1895570109,579.594407555026,0.0,0.09557258876540686,0.07170133468786316,0.02387125867460103,0.3753800095135883,0.3753800095135883,0.12497382825793485,0.0,4.99426470564606,4.9926773795696135,4.999032571712348,4.994297662969757,4.992697521427772,4.9991040235020705,24794.36133788013,21075.20713719811,0.85,1.0663979177645928,0.6626417409002353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564611809053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.05787948616,1535.1435181236461,0.3753800095135883,0.12497382825793485,6.112871282664199,3.496075391201651
5060.0,-30.009037097771618,4.997915010653656,35.00485310095307,24.10350287044423,5.000838682391108,-26.508096671582134,-40.031482524331636,1.4998982562016323,-0.016484526142619416,-5.010688194999021,40.00970164994625,42258.783724822555,25748.80242529998,25748.80242529998,68007.58615012253,77339.73542254313,77339.73542254313,25748.80242529998,103088.53784784311,103088.53784784311,103088.53784784311,127882.90223663354,127882.90223663354,0.0,0.0,91513.76913998928,56432.817442268584,38978.83521968966,24794.36438879043,63773.19960848009,21075.209730471863,1535.1437044975107,0.0,0.8868292133245796,2.815720538494055,0.0014959128700940735,0.0,-0.016484526142619416,354508.2656099506,1554951.577534264,4.386220938625749,1554951.577534264,4.386220938625749,0.8499999999999999,0.0955725933624642,4.028046144702076,101325.0,128381.12350509399,1.2670231779431926,1.0,0.0,4.028046144701396,1.2847384652603762,1.2850279905715443,3.1353043857729577,22719.146169751206,2316.7081694310705,19311.27029851976,1969.2015416599718,0.85,0.8499998263240733,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.321395698722,4632.441516551485,5.562111641076414,4.997915010653656,-2.3305094453147834,7.328424455968439,3.496071916219407,3.5,0.998877690348402,0.6,0.0002253456612347185,0.9662658627216264,0.0002332128971212955,198.93219012513092,0.0,0.0,0.0,0.001609753656960304,7.857519966828132e-05,0.00014677046156643715,0.0005911981918688314,0.09557258429458733,0.07170132618356187,0.02387125811102546,0.09557264905041775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1895570109,579.594407555026,0.0,0.09557258429458733,0.07170133468786316,0.02387125867460103,0.37537998718155247,0.37537998718155247,0.12497382718376275,0.0,4.994252498286869,4.992678842384919,4.99897930256293,4.994203668856414,4.99268469364597,4.998766226088833,24794.36438879043,21075.209730471863,0.85,1.066397586566746,0.6626417364074562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564611809053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.05757824957,1535.1437044975107,0.37537998718155247,0.12497382718376275,6.112871282664199,3.496071916219407
5061.0,-30.009043718790423,4.997924828527121,35.00485292034251,24.10349560612815,5.000831903447874,-26.508103308383177,-40.03149108085779,1.4998914930406686,-0.016363798176882938,-5.010693960320288,40.00970094123489,42258.79231893838,25748.82185518412,25748.82185518412,68007.6141741225,77339.73341707033,77339.73341707033,25748.82185518412,103088.55527225445,103088.55527225445,103088.55527225445,127882.9203618562,127882.9203618562,0.0,0.0,91513.76707061971,56432.82597248788,38978.823442368695,24794.365089601746,63773.188531970445,21075.210326161483,1535.1438908713756,0.0,0.886829186553581,2.8157182800689307,0.0014959128700940735,0.0,-0.016363798176882938,354508.18593756057,1554951.5469694762,4.38622183817033,1554951.5469694762,4.38622183817033,0.85,0.0955725811112122,4.028046144702076,101325.0,128381.12985216865,1.2670232405839492,1.0,0.0,4.028046144703952,1.2847384968966276,1.285028022214925,3.1353043085671466,22719.14565601092,2316.7081170441406,19311.277096251593,1969.202234835708,0.85,0.8500001447520237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3186348608615,4632.441516551485,5.5621191553512555,4.997924828527121,-2.330512441653529,7.32843727018065,3.496068441237163,3.5,0.9988766974963322,0.6,0.0002253456612347185,0.9662665286441624,0.00023321273639781054,198.93219554229216,0.0,0.0,0.0,0.001609753656960304,7.857512356377319e-05,0.00014677053767094532,0.0005911984984213021,0.09557258111122768,0.07170132339296603,0.02387125771826166,0.095572581111671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1860553923,579.5944087005194,0.0,0.09557258111122768,0.0717013233929544,0.023871257718257786,0.37537996452292094,0.37537996452292094,0.12497382244781115,0.0,4.994270223258866,4.992693559113377,4.9990060629897926,4.994330162143399,4.992741465830079,4.999102143499783,24794.365089601746,21075.210326161483,0.85,1.0663982112173875,0.6626419862596868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564611809053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.057277012977,1535.1438908713756,0.37537996452292094,0.12497382244781115,6.112871282664199,3.496068441237163
5062.0,-30.009043718790423,4.997924828527121,35.00485292034251,24.103494767937832,5.000831903447874,-26.508103308383177,-40.03149108085779,1.4998914930406686,-0.01639012117425409,-5.010693960320288,40.00970094123489,42258.79231893838,25748.818803616832,25748.818803616832,68007.61112255522,77339.73002271008,77339.73002271008,25748.818803616832,103088.5488263269,103088.5488263269,103088.5488263269,127882.91253365335,127882.91253365335,0.0,0.0,91513.76367625946,56432.82597248788,38978.819670857316,24794.363707326447,63773.18337818376,21075.20915122748,1535.1438045810792,0.0,0.886829186553581,2.8157186257676927,0.0014959128700940735,0.0,-0.01639012117425409,354508.18593756057,1554951.5469694762,4.38622183817033,1554951.5469694762,4.38622183817033,0.85,0.0955725811112122,4.028046144702076,101325.0,128381.12985216865,1.2670232405839492,1.0,0.0,4.028046144704098,1.2847384968966276,1.285028022214925,3.1353043085671466,22719.144813329352,2316.708031114535,19311.277096251593,1969.202234835708,0.85,0.8500001762795949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.318227083265,4632.441516551485,5.5621189861125755,4.997924828527121,-2.3305126490256347,7.328437477552756,3.4960679279800813,3.5,0.9988765508514518,0.6,0.0002253456612347185,0.9662665286441624,0.00023321273639781054,198.93219554229216,0.0,0.0,0.0,0.001609753656960304,7.857512356377319e-05,0.00014677053767094532,0.0005911984984213021,0.09557257634349922,0.07170131916880643,0.023871257174692795,0.09557258747343236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1860553923,579.5944087005194,0.0,0.09557257634349922,0.0717013233929544,0.023871257718257786,0.3753799424080589,0.3753799424080589,0.12497381960205081,0.0,4.994276946436116,4.99269944523013,4.999015300486121,4.994303839146028,4.992722989699416,4.999052250474563,24794.363707326447,21075.20915122748,0.85,1.066398249547317,0.6626420398106508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356414643653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.056843135306,1535.1438045810792,0.3753799424080589,0.12497381960205081,6.112871282664199,3.4960679279800813
5063.0,-30.009050289771988,4.997934613451265,35.00485274389104,24.103491834271722,5.000830004714349,-26.508109412123638,-40.03149572582913,1.4998891270660117,-0.016338306322609242,-5.010694891411504,40.009700701157456,42258.785107055024,25748.82580910273,25748.82580910273,68007.61091615775,77339.72587312933,77339.72587312933,25748.82580910273,103088.55168223206,103088.55168223206,103088.55168223206,127882.91793281538,127882.91793281538,0.0,0.0,91513.76141836804,56432.820652293616,38978.823073416024,24794.366250583313,63773.18932399934,21075.211312995816,1535.143989448512,0.0,0.8868291826847566,2.8157178366106534,0.0014959128700940735,0.0,-0.016338306322609242,354508.1730704375,1554951.536616823,4.38622196816847,1554951.536616823,4.38622196816847,0.85,0.09557257177963523,4.028046144702076,101325.0,128381.12478564416,1.2670231905812401,1.0,0.0,4.028046144703468,1.2847385079640221,1.2850280332848136,3.1353042815580316,22719.144252786762,2316.707973955098,19311.27498112107,1969.202019152419,0.85,0.8500001041523526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.315479244487,4632.441516551485,5.5621238009263925,4.997934613451265,-2.3305121078974813,7.328446721348746,3.49606446936096,3.5,0.99887556267456,0.6,0.0002253456612347185,0.9662671895345938,0.00023321257688906633,198.93220091851444,0.0,0.0,0.0,0.001609753656960304,7.857508224992612e-05,0.00014677057898479235,0.0005911986648353844,0.0955725717796849,0.07170131502638008,0.023871256753304815,0.09557257177969945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1848692135,579.5944090885586,0.0,0.0955725717796849,0.07170131502634282,0.02387125675329241,0.3753799202022997,0.3753799202022997,0.12497381722322598,0.0,4.994293228252161,4.9927098111048736,4.999049351947747,4.9943565850888945,4.992749504572146,4.999183787642664,24794.366250583313,21075.211312995816,0.85,1.066398146886546,0.6626418649435816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356414643653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.056541678012,1535.143989448512,0.3753799202022997,0.12497381722322598,6.112871282664199,3.49606446936096
5064.0,-30.009050289771988,4.997934613451265,35.00485274389104,24.103490996081405,5.000830004714349,-26.508109412123638,-40.03149572582913,1.4998891270660117,-0.016364448417505173,-5.010694891411504,40.009700701157456,42258.785107055024,25748.822795721648,25748.822795721648,68007.60790277667,77339.72248488328,77339.72248488328,25748.822795721648,103088.54528060493,103088.54528060493,103088.54528060493,127882.91329486277,127882.91329486277,0.0,0.0,91513.75803012199,56432.820652293616,38978.819308698185,24794.36801425784,63773.18732295603,21075.212812119164,1535.1440979446631,0.0,0.8868291826847566,2.8157181799334947,0.0014959128700940735,0.0,-0.016364448417505173,354508.1730704375,1554951.536616823,4.38622196816847,1554951.536616823,4.38622196816847,0.85,0.09557257177963523,4.028046144702076,101325.0,128381.12478564416,1.2670231905812401,1.0,0.0,4.028046144700985,1.2847385079640221,1.2850280332848136,3.1353042815580316,22719.1434116231,2316.707888180276,19311.27498112107,1969.202019152419,0.85,0.8500001356231343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.315076570042,4632.441516551485,5.562123633805348,4.997934613451265,-2.3305123126747485,7.328446926126013,3.496063962527288,3.5,0.9988754178649394,0.6,0.0002253456612347185,0.9662671895345938,0.00023321257688906633,198.93220091851444,0.0,0.0,0.0,0.001609753656960304,7.857508224992612e-05,0.00014677057898479235,0.0005911986648353844,0.09557256748262512,0.07170131082362914,0.023871256658995976,0.09557259018752638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1848692135,579.5944090885586,0.0,0.09557256748262512,0.07170131502634282,0.02387125675329241,0.37537989819951895,0.37537989819951895,0.12497381672948844,0.0,4.994300671199824,4.99271406122773,4.999066385343838,4.9943304429939985,4.992731061719837,4.9991345189412755,24794.36801425784,21075.212812119164,0.85,1.0663981330959196,0.6626418857356279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563682625845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.056108582055,1535.1440979446631,0.37537989819951895,0.12497381672948844,6.112871282664199,3.496063962527288
5065.0,-30.009050289771988,4.997934613451265,35.00485274389104,24.10349043728786,5.000830004714349,-26.508109412123638,-40.03149572582913,1.4998891270660117,-0.016457663702908576,-5.010694891411504,40.009700701157456,42258.785107055024,25748.802329448903,25748.802329448903,68007.58743650393,77339.72012476613,77339.72012476613,25748.802329448903,103088.52245421504,103088.52245421504,103088.52245421504,127882.89348789996,127882.89348789996,0.0,0.0,91513.75567000483,56432.820652293616,38978.816686345795,24794.37103368492,63773.18772003072,21075.215378632183,1535.1442823901552,0.0,0.8868291826847566,2.815719404126198,0.0014959128700940735,0.0,-0.016457663702908576,354508.1730704375,1554951.536616823,4.38622196816847,1554951.536616823,4.38622196816847,0.85,0.09557257177963523,4.028046144702076,101325.0,128381.12478564416,1.2670231905812401,1.0,0.0,4.028046144703906,1.2847385079640221,1.2850280332848136,3.1353042815580316,22719.142825702016,2316.7078284329527,19311.27498112107,1969.202019152419,0.85,0.8500001575444278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.312341686736,4632.441516551485,5.562122498752605,4.997934613451265,-2.3305137034808627,7.3284483169321275,3.4960605202163735,3.5,0.9988744343475353,0.6,0.0002253456612347185,0.9662671895345938,0.00023321257688906633,198.93220091851444,0.0,0.0,0.0,0.001609753656960304,7.857508224992612e-05,0.00014677057898479235,0.0005911986648353844,0.0955725632422213,0.07170130658234593,0.023871256659875377,0.09557264322264296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1848692135,579.5944090885586,0.0,0.0955725632422213,0.07170131502634282,0.02387125675329241,0.37537987599500916,0.37537987599500916,0.1249738167340924,0.0,4.994287982500396,4.992714892015101,4.999013087489914,4.994237227708595,4.99271821516453,4.998799896197568,24794.37103368492,21075.215378632183,0.85,1.0663978055332997,0.6626418816097823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563682625845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.05580690573,1535.1442823901552,0.37537987599500916,0.1249738167340924,6.112871282664199,3.4960605202163735
5066.0,-30.00905692852184,4.9979443932403225,35.00485257349622,24.10348163628953,5.00082156133478,-26.508116231365594,-40.031500545423455,1.4998808641785768,-0.016325988531605162,-5.0107024330621535,40.00970052466743,42258.77805532319,25748.826425313062,25748.826425313062,68007.60448063625,77339.71884640533,77339.71884640533,25748.826425313062,103088.5452717184,103088.5452717184,103088.5452717184,127882.91660722805,127882.91660722805,0.0,0.0,91513.7536608969,56432.812869814974,38978.823101202135,24794.37133550966,63773.1944367118,21075.21563518321,1535.1444668356473,0.0,0.886829144948738,2.8157167946235546,0.0014959128700940735,0.0,-0.016325988531605162,354508.06885256676,1554951.5290051305,4.386223236153775,1554951.5290051305,4.386223236153775,0.85,0.09557256206441228,4.028046144702076,101325.0,128381.12461861588,1.2670231889327992,1.0,0.0,4.028046144705014,1.2847385466155945,1.2850280719450966,3.135304187231882,22719.142326922243,2316.7077775715707,19311.269806647884,1969.201491502999,0.85,0.8499999484471726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.309606802351,4632.441516551485,5.562130989786792,4.9979443932403225,-2.3305179974843004,7.3284623907246225,3.496057077905459,3.5,0.9988734508301311,0.6,0.0002253456612347185,0.9662678572414583,0.0002332124157353683,198.93220635018344,0.0,0.0,0.0,0.001609753656960304,7.857503938294872e-05,0.00014677062185176976,0.0005911988375055475,0.09557256206437464,0.07170130517389581,0.023871256890478837,0.09557256206566311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1839972072,579.59440937382,0.0,0.09557256206437464,0.07170130517392405,0.02387125689048824,0.3753798534245099,0.3753798534245099,0.12497381288196266,0.0,4.994308542590318,4.992729250416119,4.999052275221516,4.9943764445305305,4.992772346600702,4.999194687445026,24794.37133550966,21075.21563518321,0.85,1.0663979604805065,0.6626417012442524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563682625845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.055505229404,1535.1444668356473,0.3753798534245099,0.12497381288196266,6.112871282664199,3.496057077905459
5067.0,-30.00905692852184,4.9979443932403225,35.00485257349622,24.103480798099213,5.00082156133478,-26.508116231365594,-40.031500545423455,1.4998808641785768,-0.01635182269649249,-5.0107024330621535,40.00970052466743,42258.77805532319,25748.823499675666,25748.823499675666,68007.60155499887,77339.7154458224,77339.7154458224,25748.823499675666,103088.53894549806,103088.53894549806,103088.53894549806,127882.90778609765,127882.90778609765,0.0,0.0,91513.75026031396,56432.812869814974,38978.819322776646,24794.368840599593,63773.18816337624,21075.213514509654,1535.1443116696498,0.0,0.886829144948738,2.815717133902181,0.0014959128700940735,0.0,-0.01635182269649249,354508.06885256676,1554951.5290051305,4.386223236153775,1554951.5290051305,4.386223236153775,0.85,0.09557256206441228,4.028046144702076,101325.0,128381.12461861588,1.2670231889327992,1.0,0.0,4.028046144702239,1.2847385466155945,1.2850280719450966,3.135304187231882,22719.141482695835,2316.707691484435,19311.269806647884,1969.201491502999,0.85,0.8499999800325388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.309215853556,4632.441516551485,5.5621308275317,4.9979443932403225,-2.3305181962991135,7.328462589539436,3.4960565858309103,3.5,0.9988733102374029,0.6,0.0002253456612347185,0.9662678572414583,0.0002332124157353683,198.93220635018344,0.0,0.0,0.0,0.001609753656960304,7.857503938294872e-05,0.00014677062185176976,0.0005911988375055475,0.0955725575939158,0.07170130096364165,0.023871256630274142,0.09557256392156233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1839972072,579.59440937382,0.0,0.0955725575939158,0.07170130517392405,0.02387125689048824,0.3753798313824482,0.3753798313824482,0.12497381151970624,0.0,4.994316956144701,4.992734167651065,4.99907119084321,4.994350610365643,4.992753836591419,4.9991468533466445,24794.368840599593,21075.213514509654,0.85,1.0663980195058582,0.662641766427974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356321905859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.05507055679,1535.1443116696498,0.3753798313824482,0.12497381151970624,6.112871282664199,3.4960565858309103
5068.0,-30.00905692852184,4.9979443932403225,35.00485257349622,24.103480239305668,5.00082156133478,-26.508116231365594,-40.031500545423455,1.4998808641785768,-0.016444649538641443,-5.0107024330621535,40.00970052466743,42258.77805532319,25748.803130265733,25748.803130265733,68007.58118558893,77339.7130839689,77339.7130839689,25748.803130265733,103088.51621423464,103088.51621423464,103088.51621423464,127882.88804378815,127882.88804378815,0.0,0.0,91513.74789846047,56432.812869814974,38978.81669849499,24794.37182955351,63773.1885280485,21075.216055120483,1535.1444942388353,0.0,0.886829144948738,2.815718352992787,0.0014959128700940735,0.0,-0.016444649538641443,354508.06885256676,1554951.5290051305,4.386223236153775,1554951.5290051305,4.386223236153775,0.85,0.09557256206441228,4.028046144702076,101325.0,128381.11988614794,1.267023142226972,1.0,0.0,4.028046144703554,1.2847385466155945,1.2850280719450966,3.135304187231882,22719.14089634369,2316.7076316931566,19311.2653134487,1969.2010333241935,0.85,0.8499998041984309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.30649391787,4632.441516551485,5.562129697848982,4.9979443932403225,-2.3305195805245793,7.328463973764902,3.496053159819644,3.5,0.9988723313770411,0.6,0.0002253456612347185,0.9662678572414583,0.0002332124157353683,198.93220635018344,0.0,0.0,0.0,0.001609753656960304,7.857503938294872e-05,0.00014677062185176976,0.0005911988375055475,0.09557255324718192,0.07170129672656168,0.02387125652062024,0.09557261666668788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1839972072,579.59440937382,0.0,0.09557255324718192,0.07170130517392405,0.02387125689048824,0.3753798091999447,0.3753798091999447,0.12497381094563231,0.0,4.994305121619107,4.992735530236871,4.99901971550679,4.994257783523494,4.992740980581402,4.998813814276275,24794.37182955351,21075.216055120483,0.85,1.0663976940039321,0.6626417626388099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356321905859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.054768659174,1535.1444942388353,0.3753798091999447,0.12497381094563231,6.112871282664199,3.496053159819644
5069.0,-30.009063520871365,4.997954206338431,35.004852391161144,24.103473114687972,5.000814934711753,-26.508122827132464,-40.03150526024399,1.4998742409728365,-0.016326022550629204,-5.010708038819612,40.00969983609102,42258.77105573374,25748.822428226977,25748.822428226977,68007.59348396072,77339.71101731928,77339.71101731928,25748.822428226977,103088.53344554626,103088.53344554626,103088.53344554626,127882.90597808722,127882.90597808722,0.0,0.0,91513.7458179756,56432.805856389976,38978.82217953959,24794.372532540958,63773.19471208054,21075.216652659812,1535.144676808021,0.0,0.886829118916924,2.8157161407909372,0.0014959128700940735,0.0,-0.016326022550629204,354507.99138585746,1554951.4993094679,4.386224110860764,1554951.4993094679,4.386224110860764,0.8499999999999999,0.09557255013896027,4.028046144702076,101325.0,128381.12177913511,1.2670231609093028,1.0,0.0,4.028046144699927,1.284738577597177,1.2850281029336608,3.135304111623749,22719.14037984393,2316.7075790248387,19311.267477310743,1969.2012539767143,0.85,0.8499999187664424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.303771981116,4632.441516551485,5.562137136921506,4.997954206338431,-2.3305224415458334,7.328476647884264,3.496049733808378,3.5,0.9988713525166794,0.6,0.0002253456612347185,0.966268520281997,0.0002332122557081269,198.9322117438891,0.0,0.0,0.0,0.001609753656960304,7.857499744788233e-05,0.00014677066378683616,0.00059119900642193,0.09557255013897645,0.07170129392295589,0.023871256216020563,0.09557255013962918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1805950723,579.5944104867696,0.0,0.09557255013897645,0.07170129392294375,0.023871256216016518,0.3753797866927172,0.3753797866927172,0.12497380674432998,0.0,4.994322632111164,4.992749980565748,4.999046417352531,4.994382016268958,4.992797124919946,4.999142566805574,24794.372532540958,21075.216652659812,0.85,1.0663977834417329,0.6626415886254585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356321905859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.054466761558,1535.144676808021,0.3753797866927172,0.12497380674432998,6.112871282664199,3.496049733808378
