time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5070.0,-30.009063520871365,4.997954206338431,35.004852391161144,24.103472276497655,5.000814934711753,-26.508122827132464,-40.03150526024399,1.4998742409728365,-0.016351194492187915,-5.010708038819612,40.00969983609102,42258.77105573374,25748.81965923551,25748.81965923551,68007.59071496925,77339.70762225549,77339.70762225549,25748.81965923551,103088.527281491,103088.527281491,103088.527281491,127882.89846876031,127882.89846876031,0.0,0.0,91513.74242291182,56432.805856389976,38978.818407246494,24794.371187269306,63773.1895945158,21075.21550917891,1535.1445928397025,0.0,0.886829118916924,2.8157164713725193,0.0014959128700940735,0.0,-0.016351194492187915,354507.99138585746,1554951.4993094679,4.386224110860764,1554951.4993094679,4.386224110860764,0.85,0.09557255013896027,4.028046144702076,101325.0,128381.12177913511,1.2670231609093028,1.0,0.0,4.028046144702264,1.284738577597177,1.2850281029336608,3.135304111623749,22719.139536987703,2316.7074930774224,19311.267477310743,1969.2012539767143,0.85,0.8499999503005471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.303401965165,4632.441516551485,5.562136983353692,4.997954206338431,-2.3305226297158437,7.328476836054275,3.496049268081708,3.5,0.9988712194519166,0.6,0.0002253456612347185,0.966268520281997,0.0002332122557081269,198.9322117438891,0.0,0.0,0.0,0.001609753656960304,7.857499744788233e-05,0.00014677066378683616,0.00059119900642193,0.09557254548468114,0.07170128972606339,0.02387125575861774,0.09557255613284271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1805950723,579.5944104867696,0.0,0.09557254548468114,0.07170129392294375,0.023871256216016518,0.37537976472060863,0.37537976472060863,0.1249738043496771,0.0,4.994329474553922,4.9927557134413405,4.999056592655393,4.994356844327399,4.992778644946725,4.999097293871216,24794.371187269306,21075.21550917891,0.85,1.0663978255968805,0.6626416418000175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562753912492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.054032797205,1535.1445928397025,0.37537976472060863,0.1249738043496771,6.112871282664199,3.496049268081708
5071.0,-30.00907006565097,4.997963983934584,35.004852213613994,24.103469412680738,5.000813126500718,-26.50812889823902,-40.031513711996354,1.4998719590887761,-0.016300208934637794,-5.010708873402912,40.009699610880716,42258.779614969215,25748.826688461653,25748.826688461653,68007.60630343086,77339.70343788835,77339.70343788835,25748.826688461653,103088.53012635,103088.53012635,103088.53012635,127882.9038354546,127882.9038354546,0.0,0.0,91513.74015627439,56432.816333355244,38978.80424768794,24794.373709104613,63773.177956792555,21075.21765273892,1535.144773936305,0.0,0.8868291154856257,2.8157157043771464,0.0014959128700940735,0.0,-0.016300208934637794,354507.97985306976,1554951.4895976544,4.386224226157401,1554951.4895976544,4.386224226157401,0.85,0.09557254100343193,4.028046144702076,101325.0,128381.12077696543,1.2670231510186571,1.0,0.0,4.028046144703418,1.28473858827122,1.2850281136101094,3.1353040855745817,22719.138974273832,2316.707435696577,19311.265277659804,1969.2010296747417,0.85,0.8499998745342877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.300693021246,4632.441516551485,5.562141756589386,4.997963983934584,-2.330522000123446,7.32848598405803,3.4960458584256053,3.5,0.9988702452644587,0.6,0.0002253456612347185,0.9662691785385737,0.00023321209683572932,198.93221709867436,0.0,0.0,0.0,0.001609753656960304,7.857492227544504e-05,0.00014677073895927344,0.0005911993092199762,0.09557254100344069,0.07170128558866222,0.02387125541477847,0.09557254100370519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.17948235,579.5944108507779,0.0,0.09557254100344069,0.07170128558865564,0.023871255414776284,0.37537974265736995,0.37537974265736995,0.12497380241553474,0.0,4.994345629954466,4.992765840795585,4.999090854399867,4.994408664468267,4.992804763544484,4.99922631460862,24794.373709104613,21075.21765273892,0.85,1.0663982646357566,0.6626418969366757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562753912492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05373067984,1535.144773936305,0.37537974265736995,0.12497380241553474,6.112871282664199,3.4960458584256053
5072.0,-30.00907006565097,4.997963983934584,35.004852213613994,24.10346857449042,5.000813126500718,-26.50812889823902,-40.031513711996354,1.4998719590887761,-0.016325220381020245,-5.010708873402912,40.009699610880716,42258.779614969215,25748.82395303139,25748.82395303139,68007.6035680006,77339.70004856636,77339.70004856636,25748.82395303139,103088.52400159775,103088.52400159775,103088.52400159775,127882.89947178974,127882.89947178974,0.0,0.0,91513.73676695238,56432.816333355244,38978.8004817746,24794.375470191993,63773.175951966594,21075.219149663193,1535.1448823026417,0.0,0.8868291154856257,2.8157160328508364,0.0014959128700940735,0.0,-0.016325220381020245,354507.97985306976,1554951.4895976544,4.386224226157401,1554951.4895976544,4.386224226157401,0.85,0.09557254100343193,4.028046144702076,101325.0,128381.12077696543,1.2670231510186571,1.0,0.0,4.02804614470225,1.28473858827122,1.2850281136101094,3.1353040855745817,22719.138132843054,2316.707349894516,19311.265277659804,1969.2010296747417,0.85,0.8499999060150618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.30032749036,4632.441516551485,5.562141604882732,4.997963983934584,-2.3305221860128893,7.328486169947473,3.4960453983443425,3.5,0.9988701138126693,0.6,0.0002253456612347185,0.9662691785385737,0.00023321209683572932,198.93221709867436,0.0,0.0,0.0,0.001609753656960304,7.857492227544504e-05,0.00014677073895927344,0.0005911993092199762,0.0955725368082061,0.0717012814120905,0.023871255396115586,0.09557255889943186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.17948235,579.5944108507779,0.0,0.0955725368082061,0.07170128558865564,0.023871255414776284,0.37537972079164744,0.37537972079164744,0.12497380231782845,0.0,4.994353234567427,4.992769935600791,4.999109001593183,4.994383653021885,4.992786314822126,4.999181590381227,24794.375470191993,21075.219149663193,0.85,1.0663982552668123,0.6626419177680309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356229044922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.053297448725,1535.1448823026417,0.37537972079164744,0.12497380231782845,6.112871282664199,3.4960453983443425
5073.0,-30.00907006565097,4.997963983934584,35.004852213613994,24.103468015696876,5.000813126500718,-26.50812889823902,-40.031513711996354,1.4998719590887761,-0.016417268778127436,-5.010708873402912,40.009699610880716,42258.779614969215,25748.803777679663,25748.803777679663,68007.58339264887,77339.69768328781,77339.69768328781,25748.803777679663,103088.50146096747,103088.50146096747,103088.50146096747,127882.87988950223,127882.87988950223,0.0,0.0,91513.73440167384,56432.816333355244,38978.79785368732,24794.37842853476,63773.17628222208,21075.221664254546,1535.1450629974197,0.0,0.8868291154856257,2.815717241717327,0.0014959128700940735,0.0,-0.016417268778127436,354507.97985306976,1554951.4895976544,4.386224226157401,1554951.4895976544,4.386224226157401,0.85,0.09557254100343193,4.028046144702076,101325.0,128381.12077696543,1.2670231510186571,1.0,0.0,4.028046144701958,1.28473858827122,1.2850281136101094,3.1353040855745817,22719.13754564061,2316.707290016531,19311.265277659804,1969.2010296747417,0.85,0.8499999279842947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2976314922835,4632.441516551485,5.562140485959503,4.997963983934584,-2.3305235570535623,7.328487540988146,3.496042004984233,3.5,0.9988691442812094,0.6,0.0002253456612347185,0.9662691785385737,0.00023321209683572932,198.93221709867436,0.0,0.0,0.0,0.001609753656960304,7.857492227544504e-05,0.00014677073895927344,0.0005911993092199762,0.09557253267278895,0.07170127719708565,0.023871255475703304,0.09557261118084023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.17948235,579.5944108507779,0.0,0.09557253267278895,0.07170128558865564,0.023871255414776284,0.3753796987247148,0.3753796987247148,0.12497380273449608,0.0,4.994340908577328,4.992770636513285,4.999057546066069,4.994291604624777,4.992773440163603,4.998851724072722,24794.37842853476,21075.221664254546,0.85,1.0663979333832743,0.6626419143364765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356229044922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.052995113205,1535.1450629974197,0.3753796987247148,0.12497380273449608,6.112871282664199,3.496042004984233
5074.0,-30.009076676463682,4.997973753377993,35.004852042619056,24.10345938932153,5.000804848354575,-26.508135675813037,-40.03151849666608,1.499863847703942,-0.016287657925943222,-5.010716232024832,40.009699446633746,42258.77265103934,25748.82766679095,25748.82766679095,68007.60031783029,77339.69633772859,77339.69633772859,25748.82766679095,103088.52400451954,103088.52400451954,103088.52400451954,127882.90274226991,127882.90274226991,0.0,0.0,91513.73238095877,56432.808694269515,38978.80409632139,24794.378737750372,63773.18283407176,21075.221927087816,1535.1452436921975,0.0,0.8868290786358953,2.815714680675962,0.0014959128700940735,0.0,-0.016287657925943222,354507.87816283747,1554951.4825148685,4.386225464362252,1554951.4825148685,4.386225464362252,0.85,0.09557253153005099,4.028046144702076,101325.0,128381.12038723278,1.2670231471722948,1.0,0.0,4.028046144704111,1.284738626214108,1.2850281515615483,3.135303992977932,22719.13704397926,2316.7072388613096,19311.268937307956,1969.201402854997,0.85,0.8500001078353275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.294935493161,4632.441516551485,5.562148885648376,4.997973753377993,-2.3305277000586906,7.328501453436683,3.496038611624124,3.5,0.9988681747497498,0.6,0.0002253456612347185,0.9662698434370689,0.00023321193636050258,198.93222250748676,0.0,0.0,0.0,0.001609753656960304,7.857487971917736e-05,0.00014677078151554114,0.0005911994806385862,0.09557253153012021,0.07170127575435169,0.02387125577576852,0.09557253153072119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1786708332,579.5944111162526,0.0,0.09557253153012021,0.07170127575429976,0.023871255775751228,0.3753796762936478,0.3753796762936478,0.12497379935219594,0.0,4.994361239733678,4.992784714330924,4.999096659955171,4.99442857409889,4.992827036376923,4.999239125039367,24794.378737750372,21075.221927087816,0.85,1.0663980892215439,0.6626417370603929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356229044922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05269277768,1535.1452436921975,0.3753796762936478,0.12497379935219594,6.112871282664199,3.496038611624124
5075.0,-30.009076676463682,4.997973753377993,35.004852042619056,24.10345855113121,5.000804848354575,-26.508135675813037,-40.03151849666608,1.499863847703942,-0.016312382701812567,-5.010716232024832,40.009699446633746,42258.77265103934,25748.825013620586,25748.825013620586,68007.59766465993,77339.69293634735,77339.69293634735,25748.825013620586,103088.51794996794,103088.51794996794,103088.51794996794,127882.89423909085,127882.89423909085,0.0,0.0,91513.72897957753,56432.808694269515,38978.8003170089,24794.376289122913,63773.17660613181,21075.219845754476,1535.1450914215416,0.0,0.8868290786358953,2.815715005384647,0.0014959128700940735,0.0,-0.016312382701812567,354507.87816283747,1554951.4825148685,4.386225464362252,1554951.4825148685,4.386225464362252,0.85,0.09557253153005099,4.028046144702076,101325.0,128381.12038723278,1.2670231471722948,1.0,0.0,4.028046144704256,1.284738626214108,1.2850281515615483,3.135303992977932,22719.13619955466,2316.7071527539642,19311.268937307956,1969.201402854997,0.85,0.850000139428122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.294580955035,4632.441516551485,5.5621487385035975,4.997973753377993,-2.330527880358289,7.328501633736282,3.4960381653794435,3.5,0.9988680472512695,0.6,0.0002253456612347185,0.9662698434370689,0.00023321193636050258,198.93222250748676,0.0,0.0,0.0,0.001609753656960304,7.857487971917736e-05,0.00014677078151554114,0.0005911994806385862,0.09557252716141398,0.07170127156925074,0.023871255592163236,0.09557253307234587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1786708332,579.5944111162526,0.0,0.09557252716141398,0.07170127575429976,0.023871255775751228,0.37537965438327286,0.37537965438327286,0.12497379839096247,0.0,4.99436976165083,4.992789475866516,4.999116477112011,4.994403849323021,4.992808522009,4.99919574575631,24794.376289122913,21075.219845754476,0.85,1.066398151760265,0.6626418017724421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561827372416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.052258005548,1535.1450914215416,0.37537965438327286,0.12497379839096247,6.112871282664199,3.4960381653794435
5076.0,-30.009076676463682,4.997973753377993,35.004852042619056,24.10345795741307,5.000804848354575,-26.508135675813037,-40.03151849666608,1.499863847703942,-0.016404043033730886,-5.010716232024832,40.009699446633746,42258.77265103934,25748.804935031,25748.804935031,68007.57758607034,77339.69056934032,77339.69056934032,25748.804935031,103088.49550437133,103088.49550437133,103088.49550437133,127882.87472195704,127882.87472195704,0.0,0.0,91513.7266125705,56432.808694269515,38978.7976870011,24794.379217585712,63773.17690458681,21075.222334947855,1535.1452702767315,0.0,0.8868290786358953,2.815716209154035,0.0014959128700940735,0.0,-0.016404043033730886,354507.87816283747,1554951.4825148685,4.386225464362252,1554951.4825148685,4.386225464362252,0.85,0.09557253153005099,4.028046144702076,101325.0,128381.12038723278,1.2670231471722948,1.0,0.0,4.028046144701774,1.284738626214108,1.2850281515615483,3.135303992977932,22719.135611923106,2316.707092832222,19311.268937307956,1969.201402854997,0.85,0.8500001614134173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.291897890986,4632.441516551485,5.562147624944896,4.997973753377993,-2.3305292448250774,7.328502998203071,3.49603478830174,3.5,0.9988670823719258,0.6,0.0002253456612347185,0.9662698434370689,0.00023321193636050258,198.93222250748676,0.0,0.0,0.0,0.001609753656960304,7.857487971917736e-05,0.00014677078151554114,0.0005911994806385862,0.0955725229174396,0.07170126735755185,0.02387125555988776,0.09557258506621882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1786708332,579.5944111162526,0.0,0.0955725229174396,0.07170127575429976,0.023871255775751228,0.3753796323336489,0.3753796323336489,0.12497379822198984,0.0,4.9943582471176455,4.992790708280552,4.999066673963512,4.994312188991103,4.9927956379382294,4.9988674614771185,24794.379217585712,21075.222334947855,0.85,1.0663978319257759,0.6626417986713146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561827372416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.051955449664,1535.1452702767315,0.3753796323336489,0.12497379822198984,6.112871282664199,3.49603478830174
5077.0,-30.009083246538566,4.997983552705886,35.00485186033973,24.10345097249376,5.000798373627451,-26.508142236344526,-40.03152324641121,1.4998573634334245,-0.01628731942213335,-5.010721679359134,40.00969877596068,42258.76572023298,25748.824080652863,25748.824080652863,68007.58980088585,77339.68843913828,77339.68843913828,25748.824080652863,103088.51251979114,103088.51251979114,103088.51251979114,127882.89244257146,127882.89244257146,0.0,0.0,91513.72452100615,56432.801802100956,38978.80302100577,24794.379922780332,63773.1829437861,21075.222934363283,1535.1454491319214,0.0,0.8868290533460608,2.8157140404578356,0.0014959128700940735,0.0,-0.01628731942213335,354507.8028873128,1554951.4535914839,4.386226314137733,1554951.4535914839,4.386226314137733,0.85,0.09557251986330545,4.028046144702076,101325.0,128381.11732504766,1.2670231169508774,1.0,0.0,4.028046144702542,1.2847386565457923,1.285028181900068,3.135303918955834,22719.13509267276,2316.707039883422,19311.266468325364,1969.2011510888392,0.85,0.8500000721661943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.289214825899,4632.441516551485,5.562154984438846,4.997983552705886,-2.330531973786819,7.328515526492705,3.496031411224037,3.5,0.998866117492582,0.6,0.0002253456612347185,0.9662705042387548,0.0002332117768742717,198.93222788296865,0.0,0.0,0.0,0.001609753656960304,7.857483747356052e-05,0.00014677082376115798,0.0005911996508058803,0.0955725198632508,0.07170126453561976,0.02387125532763104,0.09557251986455428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1753571559,579.5944122002649,0.0,0.0955725198632508,0.07170126453566075,0.023871255327644694,0.3753796099617001,0.3753796099617001,0.12497379447640547,0.0,4.994375541074817,4.9928048790040975,4.999093348676013,4.9944343599369745,4.992851205816066,4.999189690503499,24794.379922780332,21075.222934363283,0.85,1.0663979224752234,0.6626416272413853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561827372416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05165289378,1535.1454491319214,0.3753796099617001,0.12497379447640547,6.112871282664199,3.496031411224037
5078.0,-30.009083246538566,4.997983552705886,35.00485186033973,24.103450134303444,5.000798373627451,-26.508142236344526,-40.03152324641121,1.4998573634334245,-0.01631141101677258,-5.010721679359134,40.00969877596068,42258.76572023298,25748.821577885217,25748.821577885217,68007.58729811819,77339.68504240752,77339.68504240752,25748.821577885217,103088.50662029274,103088.50662029274,103088.50662029274,127882.88523602507,127882.88523602507,0.0,0.0,91513.7211242754,56432.801802100956,38978.79924686049,24794.378615732337,63773.17786259283,21075.221823372485,1535.1453675591983,0.0,0.8868290533460608,2.815714356850904,0.0014959128700940735,0.0,-0.01631141101677258,354507.8028873128,1554951.4535914839,4.386226314137733,1554951.4535914839,4.386226314137733,0.85,0.09557251986330545,4.028046144702076,101325.0,128381.11732504766,1.2670231169508774,1.0,0.0,4.028046144703419,1.2847386565457923,1.285028181900068,3.135303918955834,22719.13424940269,2316.706953893806,19311.266468325364,1969.2011510888392,0.85,0.8500001037157953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.288880386222,4632.441516551485,5.562154845635165,4.997983552705886,-2.330532143865819,7.328515696571705,3.4960309902769144,3.5,0.9988659972219756,0.6,0.0002253456612347185,0.9662705042387548,0.0002332117768742717,198.93222788296865,0.0,0.0,0.0,0.001609753656960304,7.857483747356052e-05,0.00014677082376115798,0.0005911996508058803,0.09557251530871583,0.07170126036318498,0.023871254945530843,0.0955725255253236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1753571559,579.5944122002649,0.0,0.09557251530871583,0.07170126453566075,0.023871255327644694,0.37537958811763716,0.37537958811763716,0.12497379247598651,0.0,4.994382486528025,4.992810446554188,4.9991044330011505,4.994410268342335,4.992832716755856,4.999148770308352,24794.378615732337,21075.221823372485,0.85,1.0663979681967382,0.6626416800380357,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561362879097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.0512187174,1535.1453675591983,0.37537958811763716,0.12497379247598651,6.112871282664199,3.4960309902769144
5079.0,-30.009083246538566,4.997983552705886,35.00485186033973,24.103449540585302,5.000798373627451,-26.508142236344526,-40.03152324641121,1.4998573634334245,-0.016402681994065915,-5.010721679359134,40.00969877596068,42258.76572023298,25748.80159635818,25748.80159635818,68007.56731659116,77339.68267368627,77339.68267368627,25748.80159635818,103088.48427004446,103088.48427004446,103088.48427004446,127882.86579083193,127882.86579083193,0.0,0.0,91513.71875555415,56432.801802100956,38978.79661494799,24794.381520787476,63773.17813573546,21075.224292669354,1535.14554497556,0.0,0.8868290533460608,2.8157155555065687,0.0014959128700940735,0.0,-0.016402681994065915,354507.8028873128,1554951.4535914839,4.386226314137733,1554951.4535914839,4.386226314137733,0.85,0.09557251986330545,4.028046144702076,101325.0,128381.11732504766,1.2670231169508774,1.0,0.0,4.028046144702396,1.2847386565457923,1.285028181900068,3.135303918955834,22719.13366134556,2316.706893928667,19311.266468325364,1969.2011510888392,0.85,0.8500001257170137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.28621029581,4632.441516551485,5.562153737457689,4.997983552705886,-2.3305335017382753,7.328517054444161,3.496027629531424,3.5,0.9988650370089783,0.6,0.0002253456612347185,0.9662705042387548,0.0002332117768742717,198.93222788296865,0.0,0.0,0.0,0.001609753656960304,7.857483747356052e-05,0.00014677082376115798,0.0005911996508058803,0.09557251082636906,0.07170125617352685,0.023871254652842205,0.09557257725605078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1753571559,579.5944122002649,0.0,0.09557251082636906,0.07170126453566075,0.023871255327644694,0.3753795661834042,0.3753795661834042,0.12497379094366619,0.0,4.9943697886938025,4.992812321913561,4.999047960983148,4.994318997365042,4.992819823350601,4.998822073049041,24794.381520787476,21075.224292669354,0.85,1.0663976503075192,0.6626416771999194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561362879097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.050915942513,1535.14554497556,0.3753795661834042,0.12497379094366619,6.112871282664199,3.496027629531424
5080.0,-30.00908978301725,4.997993371961524,35.004851671854965,24.10344227626922,5.000791609683895,-26.508148795569767,-40.031527961231745,1.4998506222363999,-0.01628005495956586,-5.010727437300072,40.009698230655665,42258.758924652066,25748.821689323475,25748.821689323475,68007.58061397554,77339.68068342084,77339.68068342084,25748.821689323475,103088.50237274432,103088.50237274432,103088.50237274432,127882.88452369715,127882.88452369715,0.0,0.0,91513.71667319632,56432.79491442756,38978.80195418751,24794.382150952835,63773.184105140346,21075.22482830991,1535.1457223919217,0.0,0.886829026021221,2.815713273016538,0.0014959128700940735,0.0,-0.01628005495956586,354507.7233179907,1554951.430075352,4.386227232292405,1554951.430075352,4.386227232292405,0.85,0.09557250788222357,4.028046144702076,101325.0,128381.11470827127,1.2670230911253024,1.0,0.0,4.02804614470094,1.2847386880793117,1.2850282134406936,3.1353038420007553,22719.133144380823,2316.7068412129347,19311.264257582603,1969.2009256558156,0.85,0.8500000477508933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.283540204369,4632.441516551485,5.56216128601765,4.997993371961524,-2.3305364462043685,7.328529818165892,3.496024268785934,3.5,0.9988640767959812,0.6,0.0002253456612347185,0.9662711616619041,0.00023321161820367604,198.9322332309632,0.0,0.0,0.0,0.001609753656960304,7.857479553859351e-05,0.00014677086569612498,0.0005911998197218624,0.09557250788225521,0.0717012536565309,0.023871254225724305,0.0955725078830326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1726629023,579.5944130816442,0.0,0.09557250788225521,0.07170125365650716,0.02387125422571641,0.375379543956754,0.375379543956754,0.12497378569479617,0.0,4.994387496840545,4.992826956613442,4.999074900490257,4.994447382340525,4.9928745490681194,4.99917171118426,24794.382150952835,21075.22482830991,0.85,1.0663977589993643,0.662641508615623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561362879097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05061316763,1535.1457223919217,0.375379543956754,0.12497378569479617,6.112871282664199,3.496024268785934
5081.0,-30.00908978301725,4.997993371961524,35.004851671854965,24.103441438078903,5.000791609683895,-26.508148795569767,-40.031527961231745,1.4998506222363999,-0.016303589638198446,-5.010727437300072,40.009698230655665,42258.758924652066,25748.81931939701,25748.81931939701,68007.57824404907,77339.67729022643,77339.67729022643,25748.81931939701,103088.49660962344,103088.49660962344,103088.49660962344,127882.87724216326,127882.87724216326,0.0,0.0,91513.71328000192,56432.79491442756,38978.79818397151,24794.380632539825,63773.17881651133,21075.22353765885,1535.1456277474422,0.0,0.886829026021221,2.815713582095551,0.0014959128700940735,0.0,-0.016303589638198446,354507.7233179907,1554951.430075352,4.386227232292405,1554951.430075352,4.386227232292405,0.85,0.09557250788222357,4.028046144702076,101325.0,128381.11470827127,1.2670230911253024,1.0,0.0,4.028046144704007,1.2847386880793117,1.2850282134406936,3.1353038420007553,22719.132301988684,2316.7067553128422,19311.264257582603,1969.2009256558156,0.85,0.8500000792676498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.283223516395,4632.441516551485,5.562161154581132,4.997993371961524,-2.330536607256163,7.328529979217687,3.496023870182561,3.5,0.9988639629093032,0.6,0.0002253456612347185,0.9662711616619041,0.00023321161820367604,198.9322332309632,0.0,0.0,0.0,0.001609753656960304,7.857479553859351e-05,0.00014677086569612498,0.0005911998197218624,0.09557250312902307,0.07170124951442763,0.023871253614595432,0.09557251248174788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1726629023,579.5944130816442,0.0,0.09557250312902307,0.07170125365650716,0.02387125422571641,0.3753795222714869,0.3753795222714869,0.12497378249533758,0.0,4.9943947670045645,4.992832781140976,4.99908651297892,4.994423847661892,4.992856079252363,4.999132962939484,24794.380632539825,21075.22353765885,0.85,1.0663978102725753,0.6626415635676447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560897441213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.05017944529,1535.1456277474422,0.3753795222714869,0.12497378249533758,6.112871282664199,3.496023870182561
5082.0,-30.009096268197094,4.998003155166862,35.00485148807487,24.103438818734162,5.000790069310486,-26.508154786251893,-40.03153637805951,1.4998485873652656,-0.01625281587956806,-5.010727985997683,40.00969799072039,42258.76767634252,25748.8260153594,25748.8260153594,68007.59369170191,77339.67300420023,77339.67300420023,25748.8260153594,103088.49901955963,103088.49901955963,103088.49901955963,127882.88218014396,127882.88218014396,0.0,0.0,91513.71099601706,56432.80566815913,38978.783697619925,24794.383160584322,63773.16685820425,21075.225686496673,1535.1458036607053,0.0,0.8868290240981602,2.81571285125244,0.0014959128700940735,0.0,-0.01625281587956806,354507.71573616756,1554951.419727213,4.386227296910068,1554951.419727213,4.386227296910068,0.85,0.09557249841918813,4.028046144702076,101325.0,128381.11799316076,1.2670231235446412,1.0,0.0,4.028046144701755,1.2847386975978958,1.2850282229614227,3.1353038187713986,22719.131734968152,2316.7066974928393,19311.261809656113,1969.2006760367826,0.85,0.8499999927344575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.280566426044,4632.441516551485,5.562165793558358,4.998003155166862,-2.3305357404855176,7.32853889565238,3.4960205258024972,3.5,0.9988630073721421,0.6,0.0002253456612347185,0.9662718139260073,0.00023321146077844143,198.93223853698655,0.0,0.0,0.0,0.001609753656960304,7.857472067696394e-05,0.00014677094055775454,0.0005912001212679607,0.09557249841913355,0.07170124529619701,0.02387125312293654,0.09557249841952857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1714774247,579.5944134694516,0.0,0.09557249841913355,0.07170124529623796,0.023871253122950176,0.37537950049459895,0.37537950049459895,0.12497378002352869,0.0,4.9944110563403115,4.992842760120254,4.999121756696127,4.994475170118108,4.992881632817841,4.999261688298191,24794.383160584322,21075.225686496673,0.85,1.0663982524642794,0.662641825053197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560897441213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.049876452522,1535.1458036607053,0.37537950049459895,0.12497378002352869,6.112871282664199,3.4960205258024972
5083.0,-30.009096268197094,4.998003155166862,35.00485148807487,24.103437980543845,5.000790069310486,-26.508154786251893,-40.031532606203086,1.4998485873652656,-0.01627619138866976,-5.010727985997683,40.00969799072039,42258.75199148777,25748.823678072564,25748.823678072564,68007.57566956033,77339.66961734463,77339.66961734463,25748.823678072564,103088.4932954172,103088.4932954172,103088.4932954172,127882.87830665903,127882.87830665903,0.0,0.0,91513.70760916146,56432.789983304385,38978.797362063415,24794.385011241822,63773.18237330524,21075.227259555548,1535.1459176167268,0.0,0.8868290240981602,2.815713158240965,0.0014959128700940735,0.0,-0.01627619138866976,354507.71573616756,1554951.419727213,4.386227296910068,1554951.419727213,4.386227296910068,0.85,0.09557249841918813,4.028046144702076,101325.0,128381.10908498583,1.26702303562779,1.0,0.0,4.028046144703362,1.2847386975978958,1.2850282229614227,3.1353038187713986,22719.130894149683,2316.7066117532167,19311.261809656113,1969.2006760367826,0.85,0.8500000241923376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.280254099909,4632.441516551485,5.562165663931923,4.998003155166862,-2.330535899319343,7.328539054486205,3.496020132689377,3.5,0.9988628950541077,0.6,0.0002253456612347185,0.9662718139260073,0.00023321146077844143,198.93223853698655,0.0,0.0,0.0,0.001609753656960304,7.857475422490609e-05,0.0001467709070098124,0.0005911999861353017,0.09557249420877903,0.07170124117147607,0.02387125303730297,0.09557251593398566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1714774247,579.5944134694516,0.0,0.09557249420877903,0.07170124529623796,0.023871253122950176,0.3753794789003341,0.3753794789003341,0.12497377957520905,0.0,4.9944192039933455,4.992846847596525,4.999142100091888,4.994451794609006,4.992863197502174,4.999223473694144,24794.385011241822,21075.227259555548,0.85,1.066397710427378,0.6626414178944412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356043371215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.049443539985,1535.1459176167268,0.3753794789003341,0.12497377957520905,6.112871282664199,3.496020132689377
5084.0,-30.009096268197094,4.998003155166862,35.00485148807487,24.1034374217503,5.000790069310486,-26.508154786251893,-40.031532606203086,1.4998485873652656,-0.016366683351179745,-5.010727985997683,40.00969799072039,42258.75199148777,25748.803890723928,25748.803890723928,68007.5558822117,77339.66724521821,77339.66724521821,25748.803890723928,103088.47113594213,103088.47113594213,103088.47113594213,127882.85902209587,127882.85902209587,0.0,0.0,91513.70523703504,56432.789983304385,38978.7947263674,24794.387886153734,63773.18261252114,21075.229703230674,1535.1460931876848,0.0,0.8868290240981602,2.81571434666494,0.0014959128700940735,0.0,-0.016366683351179745,354507.71573616756,1554951.419727213,4.386227296910068,1554951.419727213,4.386227296910068,0.85,0.09557249841918813,4.028046144702076,101325.0,128381.10908498583,1.26702303562779,1.0,0.0,4.028046144701463,1.2847386975978958,1.2850282229614227,3.1353038187713986,22719.13030524719,2316.7065517018746,19311.261809656113,1969.2006760367826,0.85,0.8500000462251851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.277609962928,4632.441516551485,5.562164566520808,4.998003155166862,-2.3305372439986516,7.328540399165513,3.4960168046146554,3.5,0.9988619441756158,0.6,0.0002253456612347185,0.9662718139260073,0.00023321146077844143,198.93223853698655,0.0,0.0,0.0,0.001609753656960304,7.857475422490609e-05,0.0001467709070098124,0.0005911999861353017,0.09557249010036047,0.07170123700766175,0.02387125309269872,0.0955725672025432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1714774247,579.5944134694516,0.0,0.09557249010036047,0.07170124529623796,0.023871253122950176,0.3753794571014025,0.3753794571014025,0.12497377986522383,0.0,4.994407623722793,4.992847535188616,4.9990936702726,4.994361302646496,4.992850285556528,4.9988999510976555,24794.387886153734,21075.229703230674,0.85,1.0663973961503246,0.6626414154088454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356043371215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.049140331048,1535.1460931876848,0.3753794571014025,0.12497377986522383,6.112871282664199,3.4960168046146554
5085.0,-30.009102740421056,4.998012926064054,35.00485131201202,24.10342903984713,5.000782044464827,-26.50816141376533,-40.03153735594822,1.4998407178091386,-0.01623819893302425,-5.010735080693079,40.009697847941894,42258.74549752162,25748.827492336946,25748.827492336946,68007.57298985857,77339.66583609449,77339.66583609449,25748.827492336946,103088.49332843143,103088.49332843143,103088.49332843143,127882.88153999888,127882.88153999888,0.0,0.0,91513.70319920036,56432.78286062772,38978.80037619182,24794.388211567446,63773.18858775927,21075.22997983233,1535.1462687586427,0.0,0.886828988513978,2.8157118312306135,0.0014959128700940735,0.0,-0.01623819893302425,354507.61769390677,1554951.4135695065,4.386228492590817,1554951.4135695065,4.386228492590817,0.85,0.09557248891693974,4.028046144702076,101325.0,128381.10824984443,1.2670230273855854,1.0,0.0,4.028046144701461,1.2847387344095802,1.285028259781403,3.1353037289353787,22719.129799335737,2316.7065001132637,19311.256239841026,1969.200108073708,0.85,0.8499998199933543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.274965824941,4632.441516551485,5.562172841843384,4.998012926064054,-2.330541167019526,7.32855409308358,3.4960134765399333,3.5,0.9988609932971239,0.6,0.0002253456612347185,0.9662724648875207,0.00023321130366780131,198.93224383240997,0.0,0.0,0.0,0.001609753656960304,7.85747119793517e-05,0.00014677094925536678,0.0005912001563023442,0.09557248891695275,0.07170123553205361,0.023871253384899142,0.09557248891778011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.17077198,579.5944137002265,0.0,0.09557248891695275,0.07170123553204386,0.02387125338489589,0.3753794349352029,0.3753794349352029,0.12497377658722668,0.0,4.994428173049073,4.992861333649557,4.9991344967925215,4.994496881760028,4.992903039891303,4.999284314082274,24794.388211567446,21075.22997983233,0.85,1.0663975644917345,0.6626412514934659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356043371215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.048837122107,1535.1462687586427,0.3753794349352029,0.12497377658722668,6.112871282664199,3.4960134765399333
5086.0,-30.009102740421056,4.998012926064054,35.00485131201202,24.10342820165681,5.000782044464827,-26.50816141376533,-40.03153735594822,1.4998407178091386,-0.016261267337426943,-5.010735080693079,40.009697847941894,42258.74549752162,25748.825229914135,25748.825229914135,68007.57072743576,77339.66244957919,77339.66244957919,25748.825229914135,103088.48767949332,103088.48767949332,103088.48767949332,127882.87352351389,127882.87352351389,0.0,0.0,91513.69981268508,56432.78286062772,38978.79661339707,24794.38584402057,63773.18245741764,21075.227967417482,1535.146121552475,0.0,0.886828988513978,2.815712134185797,0.0014959128700940735,0.0,-0.016261267337426943,354507.61769390677,1554951.4135695065,4.386228492590817,1554951.4135695065,4.386228492590817,0.85,0.09557248891693974,4.028046144702076,101325.0,128381.10824984443,1.2670230273855854,1.0,0.0,4.0280461447017535,1.2847387344095802,1.285028259781403,3.1353037289353787,22719.128958601752,2316.7064143822563,19311.256239841026,1969.200108073708,0.85,0.8499998514480697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.274663503139,4632.441516551485,5.562172716368718,4.998012926064054,-2.3305413207660397,7.328554246830094,3.496013096019197,3.5,0.9988608845769135,0.6,0.0002253456612347185,0.9662724648875207,0.00023321130366780131,198.93224383240997,0.0,0.0,0.0,0.001609753656960304,7.85747119793517e-05,0.00014677094925536678,0.0005912001563023442,0.09557248463565943,0.07170123139398131,0.02387125324167811,0.09557249003634816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.17077198,579.5944137002265,0.0,0.09557248463565943,0.07170123553204386,0.02387125338489589,0.37537941327104,0.37537941327104,0.124973775837418,0.0,4.994437301109599,4.992865988204073,4.99915706212937,4.994473813355626,4.9928846064232175,4.999247323499105,24794.38584402057,21075.227967417482,0.85,1.0663976315255317,0.6626413151913573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559970566525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.048404252946,1535.146121552475,0.37537941327104,0.124973775837418,6.112871282664199,3.496013096019197
5087.0,-30.009102740421056,4.998012926064054,35.00485131201202,24.103427642863267,5.000782044464827,-26.50816141376533,-40.03153735594822,1.4998407178091386,-0.0163513710512575,-5.010735080693079,40.009697847941894,42258.74549752162,25748.805539344492,25748.805539344492,68007.5510368661,77339.66007575241,77339.66007575241,25748.805539344492,103088.46561509691,103088.46561509691,103088.46561509691,127882.85430505808,127882.85430505808,0.0,0.0,91513.6974388583,56432.78286062772,38978.793975811765,24794.388689961164,63773.182665772925,21075.23038646699,1535.146295340134,0.0,0.886828988513978,2.8157133175102573,0.0014959128700940735,0.0,-0.0163513710512575,354507.61769390677,1554951.4135695065,4.386228492590817,1554951.4135695065,4.386228492590817,0.85,0.09557248891693974,4.028046144702076,101325.0,128381.10824984443,1.2670230273855854,1.0,0.0,4.02804614470336,1.2847387344095802,1.285028259781403,3.1353037289353787,22719.12836927713,2316.706354287869,19311.256239841026,1969.200108073708,0.85,0.8499998734967079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2720323022495,4632.441516551485,5.562171624323185,4.998012926064054,-2.330542658870211,7.328555584934265,3.496009784229304,3.5,0.9988599383512298,0.6,0.0002253456612347185,0.9662724648875207,0.00023321130366780131,198.93224383240997,0.0,0.0,0.0,0.001609753656960304,7.85747119793517e-05,0.00014677094925536678,0.0005912001563023442,0.09557248050679622,0.07170122722842226,0.023871253278373958,0.09557254102079277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.17077198,579.5944137002265,0.0,0.09557248050679622,0.07170123553204386,0.02387125338489589,0.37537939146297505,0.37537939146297505,0.1249737760295327,0.0,4.994426582814981,4.992867127606871,4.999110726323806,4.994383709641795,4.992871685218802,4.998925383194376,24794.388689961164,21075.23038646699,0.85,1.0663973192820713,0.6626413130264218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559970566525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.048100828266,1535.146295340134,0.37537939146297505,0.1249737760295327,6.112871282664199,3.496009784229304
5088.0,-30.00910917429212,4.998022722250052,35.004851125879505,24.103420867491536,5.000775810611995,-26.508167827626988,-40.031545877549775,1.4998344639468468,-0.016236783619376638,-5.010740292082834,40.00969720251422,42258.754713936956,25748.82445768015,25748.82445768015,68007.57917161711,77339.65788658152,77339.65788658152,25748.82445768015,103088.48234426168,103088.48234426168,103088.48234426168,127882.87174914501,127882.87174914501,0.0,0.0,91513.69533069839,56432.792158053926,38978.781302938296,24794.389404883335,63773.17070782163,21075.230994150836,1535.146469127793,0.0,0.8868289643327693,2.8157112043954036,0.0014959128700940735,0.0,-0.016236783619376638,354507.5456772626,1554951.3857339886,4.3862293051149575,1554951.3857339886,4.3862293051149575,0.85,0.09557247750894321,4.028046144702076,101325.0,128381.11376177765,1.2670230817841368,1.0,0.0,4.028046144702378,1.2847387636634815,1.285028289041897,3.1353036575435373,22719.127845906783,2316.7063009189465,19311.258032471647,1969.2002908711586,0.85,0.8499999719817978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.269401100362,4632.441516551485,5.562178872450096,4.998022722250052,-2.3305451895638227,7.328567911813876,3.4960064724394107,3.5,0.9988589921255459,0.6,0.0002253456612347185,0.9662731119920553,0.00023321114748825928,198.9322490964542,0.0,0.0,0.0,0.001609753656960304,7.857463618590953e-05,0.00014677102504880897,0.0005912004616018268,0.09557247750892157,0.07170122438470598,0.023871253124215588,0.09557247750963847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1675830358,579.5944147434324,0.0,0.09557247750892157,0.07170122438472222,0.023871253124220993,0.375379369329639,0.375379369329639,0.12497377281022701,0.0,4.9944439495824895,4.992880973531555,4.999138668128921,4.994503508463481,4.9929264499425585,4.999240527170286,24794.389404883335,21075.230994150836,0.85,1.0663979604087044,0.662641581795368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559970566525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.047797403586,1535.146469127793,0.375379369329639,0.12497377281022701,6.112871282664199,3.4960064724394107
5089.0,-30.00910917429212,4.998022722250052,35.004851125879505,24.10342002930122,5.000775810611995,-26.508167827626988,-40.03154210569335,1.4998344639468468,-0.016259253781640837,-5.010740292082834,40.00969720251422,42258.73902908247,25748.822337433758,25748.822337433758,68007.56136651622,77339.65450438696,77339.65450438696,25748.822337433758,103088.47684182071,103088.47684182071,103088.47684182071,127882.86501358755,127882.86501358755,0.0,0.0,91513.69194850382,56432.77647319944,38978.79497256043,24794.388171766834,63773.18314432726,21075.229946001808,1535.146392176038,0.0,0.8868289643327693,2.815711499493847,0.0014959128700940735,0.0,-0.016259253781640837,354507.5456772626,1554951.3857339886,4.3862293051149575,1554951.3857339886,4.3862293051149575,0.85,0.09557247750894321,4.028046144702076,101325.0,128381.10485360272,1.2670229938672857,1.0,0.0,4.028046144702962,1.2847387636634815,1.285028289041897,3.1353036575435373,22719.127006245457,2316.7062152973194,19311.258032471647,1969.2002908711586,0.85,0.8500000033963897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.269117777584,4632.441516551485,5.562178754860384,4.998022722250052,-2.3305453336486877,7.3285680558987405,3.496006115832294,3.5,0.9988588902377983,0.6,0.0002253456612347185,0.9662731119920553,0.00023321114748825928,198.9322490964542,0.0,0.0,0.0,0.001609753656960304,7.85746697338181e-05,0.00014677099150090038,0.0005912003264693029,0.09557247309752794,0.07170122025470031,0.023871252842827623,0.09557248273530938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1675830358,579.5944147434324,0.0,0.09557247309752794,0.07170122438472222,0.023871253124220993,0.375379347707708,0.375379347707708,0.12497377133706951,0.0,4.994451367325837,4.992886386822704,4.99915210673629,4.994481038301217,4.9929080399877535,4.999205861174687,24794.388171766834,21075.229946001808,0.85,1.0663974732546437,0.6626412066251308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355950622222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.04736508702,1535.146392176038,0.375379347707708,0.12497377133706951,6.112871282664199,3.496006115832294
5090.0,-30.00910917429212,4.998022722250052,35.004851125879505,24.10341940065848,5.000775810611995,-26.508167827626988,-40.03154210569335,1.4998344639468468,-0.01634896811742692,-5.010740292082834,40.00969720251422,42258.73902908247,25748.80274389785,25748.80274389785,68007.54177298032,77339.65212888033,77339.65212888033,25748.80274389785,103088.45487277818,103088.45487277818,103088.45487277818,127882.84586794308,127882.84586794308,0.0,0.0,91513.6895729972,56432.77647319944,38978.79233310863,24794.390995164897,63773.183328273524,21075.232345890163,1535.1465645783962,0.0,0.8868289643327693,2.815712677704288,0.0014959128700940735,0.0,-0.01634896811742692,354507.5456772626,1554951.3857339886,4.3862293051149575,1554951.3857339886,4.3862293051149575,0.85,0.09557247750894321,4.028046144702076,101325.0,128381.10485360272,1.2670229938672857,1.0,0.0,4.02804614470194,1.2847387636634815,1.285028289041897,3.1353036575435373,22719.126416503794,2316.706155160406,19311.258032471647,1969.2002908711586,0.85,0.8500000254606367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.266499546308,4632.441516551485,5.562177668194596,4.998022722250052,-2.33054666516038,7.3285693874104325,3.496002820369377,3.5,0.9988579486769649,0.6,0.0002253456612347185,0.9662731119920553,0.00023321114748825928,198.9322490964542,0.0,0.0,0.0,0.001609753656960304,7.85746697338181e-05,0.00014677099150090038,0.0005912003264693029,0.09557246877064876,0.0717012161068877,0.023871252663761052,0.09557253345993057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1675830358,579.5944147434324,0.0,0.09557246877064876,0.07170122438472222,0.023871253124220993,0.37537932599255186,0.37537932599255186,0.12497377039959778,0.0,4.994439358652414,4.992888131385428,4.999098786847355,4.994391323965431,4.992895109635924,4.998885507413775,24794.390995164897,21075.232345890163,0.85,1.0663971629408926,0.66264120471382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355950622222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.047061447876,1535.1465645783962,0.37537932599255186,0.12497377039959778,6.112871282664199,3.496002820369377
