time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5091.0,-30.009115576973688,4.998032533647465,35.00485093473066,24.10341234588998,5.000769257208368,-26.508174245381703,-40.03155055744571,1.49982792561634,-0.016228933229740505,-5.010745827644281,40.00969668413829,42258.74837413669,25748.82263231045,25748.82263231045,68007.57100644714,77339.65009215224,77339.65009215224,25748.82263231045,103088.47272446268,103088.47272446268,103088.47272446268,127882.86435682367,127882.86435682367,0.0,0.0,91513.68747524377,56432.78575722798,38978.77968668421,24794.391632360992,63773.1713190452,21075.23288750684,1535.1467369807544,0.0,0.8868289380422302,2.8157104552208647,0.0014959128700940735,0.0,-0.016228933229740505,354507.4691817569,1554951.3633793325,4.386230188515731,1554951.3633793325,4.386230188515731,0.85,0.09557246592193908,4.028046144702076,101325.0,128381.11081094472,1.26702305266168,1.0,0.0,4.02804614470115,1.2847387942480508,1.2850283196333587,3.135303582904309,22719.125895716952,2316.706102054927,19311.2601110246,1969.2005028245733,0.85,0.8500001364341746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.263881314047,4632.441516551485,5.56218511030343,4.998032533647465,-2.330549422555843,7.328581956203308,3.495999524906461,3.5,0.9988570071161317,0.6,0.0002253456612347185,0.9662737559600773,0.00023321099206592642,198.93225433498023,0.0,0.0,0.0,0.001609753656960304,7.857459456167039e-05,0.0001467710666730481,0.0005912006292661827,0.09557246592194628,0.07170121357171827,0.023871252350228012,0.0955724659229485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1650218327,579.5944155812876,0.0,0.09557246592194628,0.07170121357171286,0.02387125235022621,0.375379303983855,0.375379303983855,0.12497376584961829,0.0,4.994456970703425,4.992902437934561,4.999126327228737,4.994516894414517,4.992949140427811,4.999225964106756,24794.391632360992,21075.23288750684,0.85,1.066397822153426,0.6626414760326738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355950622222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.046757808734,1535.1467369807544,0.375379303983855,0.12497376584961829,6.112871282664199,3.495999524906461
5092.0,-30.009115576973688,4.998032533647465,35.00485093473066,24.103411542624258,5.000769257208368,-26.508174245381703,-40.03155055744571,1.49982792561634,-0.01625088253854301,-5.010745827644281,40.00969668413829,42258.74837413669,25748.820636416815,25748.820636416815,68007.5690105535,77339.64671315145,77339.64671315145,25748.820636416815,103088.46734956827,103088.46734956827,103088.46734956827,127882.85751862165,127882.85751862165,0.0,0.0,91513.68409624299,56432.78575722798,38978.77593223889,24794.390169053386,63773.16610129227,21075.231643695377,1535.1466457906556,0.0,0.8868289380422302,2.815710743478873,0.0014959128700940735,0.0,-0.01625088253854301,354507.4691817569,1554951.3633793325,4.386230188515731,1554951.3633793325,4.386230188515731,0.85,0.09557246592193908,4.028046144702076,101325.0,128381.11081094472,1.26702305266168,1.0,0.0,4.028046144702319,1.2847387942480508,1.2850283196333587,3.135303582904309,22719.125056848512,2316.7060165141525,19311.2601110246,1969.2005028245733,0.85,0.8500001678191108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.263614608529,4632.441516551485,5.562184999610191,4.998032533647465,-2.330549558190273,7.328582091837738,3.495999189215097,3.5,0.9988569112043134,0.6,0.0002253456612347185,0.9662737559600773,0.00023321099206592642,198.93225433498023,0.0,0.0,0.0,0.001609753656960304,7.857459456167039e-05,0.0001467710666730481,0.0005912006292661827,0.09557246132810093,0.07170120946877066,0.023871251859330273,0.09557247003001444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1650218327,579.5944155812876,0.0,0.09557246132810093,0.07170121357171286,0.02387125235022621,0.3753792825035824,0.3753792825035824,0.12497376327960907,0.0,4.994464565583087,4.992908099917713,4.99913972803688,4.994494945105714,4.992930747852483,4.999193331277013,24794.390169053386,21075.231643695377,0.85,1.0663978781065322,0.6626415302482587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559041156904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.04632590254,1535.1466457906556,0.3753792825035824,0.12497376327960907,6.112871282664199,3.495999189215097
5093.0,-30.009115576973688,4.998032533647465,35.00485093473066,24.103410948906117,5.000769257208368,-26.508174245381703,-40.03155055744571,1.49982792561634,-0.01634020685997939,-5.010745827644281,40.00969668413829,42258.74837413669,25748.8011400652,25748.8011400652,68007.54951420189,77339.64433597098,77339.64433597098,25748.8011400652,103088.44547603618,103088.44547603618,103088.44547603618,127882.83844479707,127882.83844479707,0.0,0.0,91513.68171906252,56432.78575722798,38978.77329092726,24794.392968760894,63773.16625968815,21075.23402344676,1535.1468167367018,0.0,0.8868289380422302,2.8157119165668214,0.0014959128700940735,0.0,-0.01634020685997939,354507.4691817569,1554951.3633793325,4.386230188515731,1554951.3633793325,4.386230188515731,0.85,0.09557246592193908,4.028046144702076,101325.0,128381.11081094472,1.26702305266168,1.0,0.0,4.028046144705386,1.2847387942480508,1.2850283196333587,3.135303582904309,22719.124466691304,2316.7059563348653,19311.2601110246,1969.2005028245733,0.85,0.8500001898989108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.261009367047,4632.441516551485,5.562183918332528,4.998032533647465,-2.3305508830992268,7.328583416746692,3.4959959101045093,3.5,0.998855974315574,0.6,0.0002253456612347185,0.9662737559600773,0.00023321099206592642,198.93225433498023,0.0,0.0,0.0,0.001609753656960304,7.857459456167039e-05,0.0001467710666730481,0.0005912006292661827,0.09557245685886599,0.07170120534821961,0.023871251510646382,0.09557252049010269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1650218327,579.5944155812876,0.0,0.09557245685886599,0.07170121357171286,0.02387125235022621,0.3753792609311499,0.3753792609311499,0.12497376145413554,0.0,4.994452776622325,4.992910041611424,4.999086695699873,4.994405620784278,4.992917808385641,4.99887456647383,24794.392968760894,21075.23402344676,0.85,1.0663975697438492,0.6626415286024303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559041156904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.046022049974,1535.1468167367018,0.3753792609311499,0.12497376145413554,6.112871282664199,3.4959959101045093
5094.0,-30.00912194231041,4.9980423622926535,35.00485073776887,24.103404103685193,5.000762939794978,-26.50818060592411,-40.03155530719084,1.499821603408696,-0.016219681339293857,-5.010751127106391,40.009696132525974,42258.742150787344,25748.82056257742,25748.82056257742,68007.56271336476,77339.64220795434,77339.64220795434,25748.82056257742,103088.46277053177,103088.46277053177,103088.46277053177,127882.85641762796,127882.85641762796,0.0,0.0,91513.67961045598,56432.779553288965,38978.77784129668,24794.393647096193,63773.17148839287,21075.234600031763,1535.1469876827482,0.0,0.8868289130735787,2.815709715200553,0.0014959128700940735,0.0,-0.016219681339293857,354507.39594934735,1554951.339590962,4.386231027499173,1554951.339590962,4.386231027499173,0.85,0.09557245372056894,4.028046144702076,101325.0,128381.10747037911,1.2670230196928607,1.0,0.0,4.0280461447020315,1.284738823821656,1.2850283492136283,3.1353035107322627,22719.123943210074,2316.7059029546353,19311.252985951563,1969.1997762693238,0.85,0.849999895868476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.258404124588,4632.441516551485,5.562191244203535,4.9980423622926535,-2.3305534564018853,7.328595818694539,3.4959926309939218,3.5,0.9988550374268348,0.6,0.0002253456612347185,0.9662743961724996,0.00023321083755021665,198.93225954295175,0.0,0.0,0.0,0.001609753656960304,7.857455231619543e-05,0.00014677110891852304,0.0005912007994329052,0.09557245372054612,0.0717012027029635,0.023871251017582622,0.095572453721672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1622964136,579.5944164728623,0.0,0.09557245372054612,0.07170120270298061,0.023871251017588323,0.37537923906306664,0.37537923906306664,0.12497375620294696,0.0,4.994470525569852,4.992924346908296,4.999114788048871,4.994531445767109,4.992971493170444,4.999217081624408,24794.393647096193,21075.234600031763,0.85,1.0663976892813396,0.6626413766873537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559041156904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.045718197405,1535.1469876827482,0.37537923906306664,0.12497375620294696,6.112871282664199,3.4959926309939218
5095.0,-30.00912194231041,4.9980423622926535,35.00485073776887,24.103403265494876,5.000762939794978,-26.50818060592411,-40.03155530719084,1.499821603408696,-0.016241090257096857,-5.010751127106391,40.009696132525974,42258.742150787344,25748.818694840258,25748.818694840258,68007.5608456276,77339.6388331278,77339.6388331278,25748.818694840258,103088.45752796806,103088.45752796806,103088.45752796806,127882.8498413087,127882.8498413087,0.0,0.0,91513.67623562943,56432.779553288965,38978.77409148941,24794.392313340653,63773.16640483006,21075.233466339556,1535.146904528389,0.0,0.8868289130735787,2.8157099963615555,0.0014959128700940735,0.0,-0.016241090257096857,354507.39594934735,1554951.339590962,4.386231027499173,1554951.339590962,4.386231027499173,0.85,0.09557245372056894,4.028046144702076,101325.0,128381.10747037911,1.2670230196928607,1.0,0.0,4.02804614470393,1.284738823821656,1.2850283492136283,3.1353035107322627,22719.12310537793,2316.7058175195334,19311.252985951563,1969.1997762693238,0.85,0.8499999272146346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.258154544565,4632.441516551485,5.5621911406177516,4.9980423622926535,-2.3305535833273687,7.328595945620022,3.495992316857966,3.5,0.9988549476737045,0.6,0.0002253456612347185,0.9662743961724996,0.00023321083755021665,198.93225954295175,0.0,0.0,0.0,0.001609753656960304,7.857455231619543e-05,0.00014677110891852304,0.0005912007994329052,0.09557244904866917,0.07170119862427823,0.023871250424390936,0.09557245808812509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1622964136,579.5944164728623,0.0,0.09557244904866917,0.07170120270298061,0.023871251017588323,0.37537921770981575,0.37537921770981575,0.12497375309739572,0.0,4.994478427825243,4.992930102188495,4.999129139266984,4.994510036849306,4.992953123311224,4.999186544149211,24794.392313340653,21075.233466339556,0.85,1.0663977450001108,0.6626414295086146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558575274056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.045286825927,1535.146904528389,0.37537921770981575,0.12497375309739572,6.112871282664199,3.495992316857966
5096.0,-30.009128343391964,4.998052149797949,35.00485054733685,24.103400820773118,5.000761536056734,-26.508186507255918,-40.03155614538116,1.4998196999207145,-0.016190613781873253,-5.010751525148626,40.009695928796724,42258.71981898924,25748.82549936462,25748.82549936462,68007.54531835386,77339.63451184733,77339.63451184733,25748.82549936462,103088.46001121195,103088.46001121195,103088.46001121195,127882.85481660902,127882.85481660902,0.0,0.0,91513.67393765392,56432.75924479584,38978.79410317564,24794.394805397063,63773.1889085727,21075.235584587503,1535.1470740705658,0.0,0.886828911785603,2.8157092869986613,0.0014959128700940735,0.0,-0.016190613781873253,354507.3904483638,1554951.3308047056,4.386231070777053,1554951.3308047056,4.386231070777053,0.85,0.09557244442678857,4.028046144702076,101325.0,128381.10162438932,1.2670229619974274,1.0,0.0,4.028046144702471,1.2847388327256668,1.2850283581196458,3.1353034890027285,22719.122534884093,2316.705759345352,19311.250405970328,1969.1995131844544,0.85,0.8499998349988586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.255562315752,4632.441516551485,5.5621957251554175,4.998052149797949,-2.330552572135959,7.328604721933908,3.495989054128454,3.5,0.9988540154652725,0.6,0.0002253456612347185,0.9662750399805232,0.00023321068216691253,198.93226478016925,0.0,0.0,0.0,0.001609753656960304,7.857454486111408e-05,0.0001467711163736044,0.0005912008294623169,0.09557244442679556,0.07170119444926314,0.023871249977532424,0.09557244442676972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1612898238,579.5944168021498,0.0,0.09557244442679556,0.07170119444925789,0.023871249977530675,0.3753791962592667,0.3753791962592667,0.12497375089345401,0.0,4.994495075931525,4.992939804607715,4.9991666501060195,4.9945609113667615,4.992977857636674,4.999315936800997,24794.394805397063,21075.235584587503,0.85,1.0663971252221944,0.6626408455059806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558575274056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.044982761185,1535.1470740705658,0.3753791962592667,0.12497375089345401,6.112871282664199,3.495989054128454
5097.0,-30.009128343391964,4.998052149797949,35.00485054733685,24.1033999825828,5.000761536056734,-26.508186507255918,-40.03155614538116,1.4998196999207145,-0.016211955924632093,-5.010751525148626,40.009695928796724,42258.71981898924,25748.823655232452,25748.823655232452,68007.54347422169,77339.63112976882,77339.63112976882,25748.823655232452,103088.45478500128,103088.45478500128,103088.45478500128,127882.85142603645,127882.85142603645,0.0,0.0,91513.67055557543,56432.75924479584,38978.790345310656,24794.396641035164,63773.18698634582,21075.237144879888,1535.147187151271,0.0,0.886828911785603,2.815709567282595,0.0014959128700940735,0.0,-0.016211955924632093,354507.3904483638,1554951.3308047056,4.386231070777053,1554951.3308047056,4.386231070777053,0.85,0.09557244442678857,4.028046144702076,101325.0,128381.10162438932,1.2670229619974274,1.0,0.0,4.028046144700718,1.2847388327256668,1.2850283581196458,3.1353034890027285,22719.121695251582,2316.7056737266635,19311.250405970328,1969.1995131844544,0.85,0.8499998664123747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.25531589021,4632.441516551485,5.5621956228786935,4.998052149797949,-2.3305526974574002,7.328604847255349,3.495988743963039,3.5,0.9988539268465825,0.6,0.0002253456612347185,0.9662750399805232,0.00023321068216691253,198.93226478016925,0.0,0.0,0.0,0.001609753656960304,7.857454486111408e-05,0.0001467711163736044,0.0005912008294623169,0.09557244034812754,0.0717011903835971,0.02387124996453044,0.0955724609803075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1612898238,579.5944168021498,0.0,0.09557244034812754,0.07170119444925789,0.023871249977530675,0.37537917497417567,0.37537917497417567,0.12497375082538438,0.0,4.99450397458935,4.992943733346237,4.999190477130355,4.994539569224003,4.992959448300951,4.999285785252823,24794.396641035164,21075.237144879888,0.85,1.0663971284480807,0.6626408654790461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558111341284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.04455046144,1535.147187151271,0.37537917497417567,0.12497375082538438,6.112871282664199,3.495988743963039
5098.0,-30.009128343391964,4.998052149797949,35.00485054733685,24.103399353940063,5.000761536056734,-26.508186507255918,-40.03155614538116,1.4998196999207145,-0.016300500373233717,-5.010751525148626,40.009695928796724,42258.71981898924,25748.804353200212,25748.804353200212,68007.52417218944,77339.6287492521,77339.6287492521,25748.804353200212,103088.43310245231,103088.43310245231,103088.43310245231,127882.83251514436,127882.83251514436,0.0,0.0,91513.6681750587,56432.75924479584,38978.78770029207,24794.399412692048,63773.18711298412,21075.23950078824,1535.147356381506,0.0,0.886828911785603,2.8157107301276016,0.0014959128700940735,0.0,-0.016300500373233717,354507.3904483638,1554951.3308047056,4.386231070777053,1554951.3308047056,4.386231070777053,0.85,0.09557244442678857,4.028046144702076,101325.0,128381.10162438932,1.2670229619974274,1.0,0.0,4.028046144702325,1.2847388327256668,1.2850283581196458,3.1353034890027285,22719.121104266116,2316.7056134629174,19311.250405970328,1969.1995131844544,0.85,0.8499998885231581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.252736620585,4632.441516551485,5.562194552375461,4.998052149797949,-2.3305540091634014,7.32860615896135,3.4959854975460356,3.5,0.9988529992988673,0.6,0.0002253456612347185,0.9662750399805232,0.00023321068216691253,198.93226478016925,0.0,0.0,0.0,0.001609753656960304,7.857454486111408e-05,0.0001467711163736044,0.0005912008294623169,0.0955724364016611,0.0717011862775448,0.023871250124116297,0.09557251098591191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1612898238,579.5944168021498,0.0,0.0955724364016611,0.07170119444925789,0.023871249977530675,0.3753791534776494,0.3753791534776494,0.12497375166086823,0.0,4.994493384625457,4.992944284810676,4.999146421167211,4.994451024775401,4.992946490668885,4.998970197397398,24794.399412692048,21075.23950078824,0.85,1.0663968236635804,0.6626408641631999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558111341284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.044246183326,1535.147356381506,0.3753791534776494,0.12497375166086823,6.112871282664199,3.4959854975460356
5099.0,-30.009134648165777,4.998061920081101,35.00485036570559,24.103391321282857,5.000753845954814,-26.50819295058811,-40.03156089512629,1.4998121483771805,-0.016175224373341734,-5.010758280805334,40.00969580427392,42258.71389111473,25748.827566021766,25748.827566021766,68007.5414571365,77339.62725049943,77339.62725049943,25748.827566021766,103088.45481652119,103088.45481652119,103088.45481652119,127882.8545759709,127882.8545759709,0.0,0.0,91513.66611533328,56432.75275594872,38978.7926215384,24794.3997594497,63773.1923809881,21075.239795532245,1535.1475256117405,0.0,0.8868288778605984,2.8157082964076143,0.0014959128700940735,0.0,-0.016175224373341734,354507.2970917466,1554951.3254345625,4.386232210707191,1554951.3254345625,4.386232210707191,0.85,0.09557243525780591,4.028046144702076,101325.0,128381.10034383916,1.2670229493593799,1.0,0.0,4.028046144702233,1.2847388680497802,1.2850283934517197,3.1353034027970264,22719.120592920084,2316.7055613201333,19311.253502915428,1969.1998289849673,0.85,0.850000043968839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.250157350001,4632.441516551485,5.56220266583338,4.998061920081101,-2.3305576511470054,7.328619571228106,3.495982251129032,3.5,0.998852071751152,0.6,0.0002253456612347185,0.9662756741025561,0.00023321052912152825,198.9322699385902,0.0,0.0,0.0,0.001609753656960304,7.857450261566308e-05,0.0001467711586190554,0.000591200999628943,0.09557243525781237,0.07170118474066456,0.023871250517147814,0.09557243525873034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.160674578,579.5944170034172,0.0,0.09557243525781237,0.07170118474065972,0.023871250517146198,0.3753791316097061,0.3753791316097061,0.12497374911684496,0.0,4.994513887819039,4.992957657452564,4.999188341973195,4.99458305643202,4.99299830487962,4.999343180941651,24794.3997594497,21075.239795532245,0.85,1.0663970066113662,0.662640716473099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558111341284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.043941905213,1535.1475256117405,0.3753791316097061,0.12497374911684496,6.112871282664199,3.495982251129032
5100.0,-30.009134648165777,4.998061920081101,35.00485036570559,24.10339048309254,5.000753845954814,-26.50819295058811,-40.03156089512629,1.4998121483771805,-0.016196241830243707,-5.010758280805334,40.00969580427392,42258.71389111473,25748.825787984395,25748.825787984395,68007.53967909912,77339.62388183549,77339.62388183549,25748.825787984395,103088.44966981988,103088.44966981988,103088.44966981988,127882.84717588549,127882.84717588549,0.0,0.0,91513.66274666935,56432.75275594872,38978.788878578474,24794.397506065616,63773.18638464409,21075.23788015577,1535.1473855289871,0.0,0.8868288778605984,2.8157085724273374,0.0014959128700940735,0.0,-0.016196241830243707,354507.2970917466,1554951.3254345625,4.386232210707191,1554951.3254345625,4.386232210707191,0.85,0.09557243525780591,4.028046144702076,101325.0,128381.10034383916,1.2670229493593799,1.0,0.0,4.028046144700626,1.2847388680497802,1.2850283934517197,3.1353034027970264,22719.119756617863,2316.70547604104,19311.253502915428,1969.1998289849673,0.85,0.850000075257768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.249919756829,4632.441516551485,5.562202567222156,4.998061920081101,-2.330557771976994,7.328619692058095,3.4959819520807796,3.5,0.9988519863087941,0.6,0.0002253456612347185,0.9662756741025561,0.00023321052912152825,198.9322699385902,0.0,0.0,0.0,0.001609753656960304,7.857450261566308e-05,0.0001467711586190554,0.000591200999628943,0.09557243116103527,0.07170118065555352,0.023871250505481754,0.09557243590653562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.160674578,579.5944170034172,0.0,0.09557243116103527,0.07170118474065972,0.023871250517146198,0.37537911022281495,0.37537911022281495,0.12497374905576936,0.0,4.9945235180492205,4.992962119673393,4.999213495580932,4.994562038975118,4.992979968557108,4.99931411003945,24794.397506065616,21075.23788015577,0.85,1.066397078999876,0.6626407787786213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355764822487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.043511321463,1535.1473855289871,0.37537911022281495,0.12497374905576936,6.112871282664199,3.4959819520807796
5101.0,-30.009134648165777,4.998061920081101,35.00485036570559,24.103389889374398,5.000753845954814,-26.50819295058811,-40.03156089512629,1.4998121483771805,-0.016284397844628984,-5.010758280805334,40.00969580427392,42258.71389111473,25748.80658272808,25748.80658272808,68007.5204738428,77339.62149966661,77339.62149966661,25748.80658272808,103088.42808239469,103088.42808239469,103088.42808239469,127882.8283323479,127882.8283323479,0.0,0.0,91513.6603645005,56432.75275594872,38978.78623172419,24794.400249953203,63773.18648167739,21075.240212460223,1535.1475530503103,0.0,0.8868288778605984,2.8157097301704312,0.0014959128700940735,0.0,-0.016284397844628984,354507.2970917466,1554951.3254345625,4.386232210707191,1554951.3254345625,4.386232210707191,0.85,0.09557243525780591,4.028046144702076,101325.0,128381.10034383916,1.2670229493593799,1.0,0.0,4.028046144701649,1.2847388680497802,1.2850283934517197,3.1353034027970264,22719.11916522224,2316.7054157354696,19311.253502915428,1969.1998289849673,0.85,0.8500000973839041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.247353422651,4632.441516551485,5.562201502084482,4.998061920081101,-2.330559077107932,7.328620997189033,3.4959787219475817,3.5,0.9988510634135948,0.6,0.0002253456612347185,0.9662756741025561,0.00023321052912152825,198.9322699385902,0.0,0.0,0.0,0.001609753656960304,7.857450261566308e-05,0.0001467711586190554,0.000591200999628943,0.0955724272266715,0.07170117654240052,0.023871250684270987,0.09557248563257698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.160674578,579.5944170034172,0.0,0.0955724272266715,0.07170118474065972,0.023871250517146198,0.375379088689115,0.375379088689115,0.12497374999178906,0.0,4.994513591030625,4.992963096124413,4.999170817334004,4.994473882960733,4.992967001928946,4.999000104425079,24794.400249953203,21075.240212460223,0.85,1.066396776227921,0.6626407777703884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355764822487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.04320683319,1535.1475530503103,0.375379088689115,0.12497374999178906,6.112871282664199,3.4959787219475817
5102.0,-30.00914091701779,4.9980717094736855,35.00485017562864,24.103383358474844,5.00074787627857,-26.50819918951531,-40.031569346878655,1.4998061487760956,-0.016172988255277687,-5.010763221755896,40.00969519501132,42258.72366939391,25748.825272889844,25748.825272889844,68007.54894228376,77339.61925121548,77339.61925121548,25748.825272889844,103088.44452410532,103088.44452410532,103088.44452410532,127882.84549631698,127882.84549631698,0.0,0.0,91513.65823720429,56432.76265538262,38978.77286869074,24794.40097221166,63773.173840902404,21075.24082637991,1535.1477205716337,0.0,0.8868288549243553,2.8157076903561116,0.0014959128700940735,0.0,-0.016172988255277687,354507.22881215415,1554951.299160157,4.386232981398788,1554951.299160157,4.386232981398788,0.85,0.0955724243528367,4.028046144702076,101325.0,128381.10541036366,1.267022999362089,1.0,0.0,4.0280461447015234,1.2847388961143213,1.2850284215225856,3.135303334307739,22719.11863710113,2316.7053618821037,19311.250546786,1969.1995275436566,0.85,0.8499999870263469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.244787087526,4632.441516551485,5.562208623037547,4.9980717094736855,-2.33056137864618,7.328633088119865,3.4959754918143835,3.5,0.9988501405183953,0.6,0.0002253456612347185,0.9662763046120857,0.00023321037694822095,198.93227506762102,0.0,0.0,0.0,0.001609753656960304,7.857442744366354e-05,0.00014677123379105495,0.0005912013024252259,0.09557242435288087,0.07170117368236224,0.023871250670518623,0.09557242435341955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1576643196,579.5944179881725,0.0,0.09557242435288087,0.0717011736823291,0.02387125067050759,0.3753790668294729,0.3753790668294729,0.12497374762712156,0.0,4.994530798345465,4.992976528082636,4.999199364100548,4.994590233500617,4.993020862771118,4.999304157185804,24794.40097221166,21075.24082637991,0.85,1.0663974340048532,0.6626410624445086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355764822487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042902344918,1535.1477205716337,0.3753790668294729,0.12497374762712156,6.112871282664199,3.4959754918143835
5103.0,-30.00914091701779,4.9980717094736855,35.00485017562864,24.103382520284526,5.00074787627857,-26.50819918951531,-40.03156557502223,1.4998061487760956,-0.016193454160656984,-5.010763221755896,40.00969519501132,42258.707984540095,25748.82362594184,25748.82362594184,68007.53161048194,77339.61588652557,77339.61588652557,25748.82362594184,103088.43951246742,103088.43951246742,103088.43951246742,127882.83932110411,127882.83932110411,0.0,0.0,91513.65487251438,56432.7469705288,38978.786557761756,24794.39980863669,63773.18636639844,21075.239837341185,1535.1476479793125,0.0,0.8868288549243553,2.8157079591322964,0.0014959128700940735,0.0,-0.016193454160656984,354507.22881215415,1554951.299160157,4.386232981398788,1554951.299160157,4.386232981398788,0.85,0.0955724243528367,4.028046144702076,101325.0,128381.09644651266,1.2670229108957578,1.0,0.0,4.0280461447029845,1.2847388961143213,1.2850284215225856,3.135303334307739,22719.117801785498,2316.7052767036143,19311.246053586816,1969.199069364851,0.85,0.849999820506637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.244567011654,4632.441516551485,5.562208531696489,4.9980717094736855,-2.3305614905678653,7.328633200041551,3.4959752148146146,3.5,0.9988500613756042,0.6,0.0002253456612347185,0.9662763046120857,0.00023321037694822095,198.93227506762102,0.0,0.0,0.0,0.001609753656960304,7.857446099148997e-05,0.00014677120024322851,0.000591201167293033,0.0955724201359909,0.07170116960160239,0.023871250534388523,0.09557242895705995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1576643196,579.5944179881725,0.0,0.0955724201359909,0.0717011736823291,0.02387125067050759,0.3753790454653621,0.3753790454653621,0.12497374691443629,0.0,4.994538592194715,4.992981732081034,4.999214937197621,4.994569767595237,4.99300254807514,4.999277229597567,24794.39980863669,21075.239837341185,0.85,1.066396952784447,0.6626406863497393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557184202685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.042472270645,1535.1476479793125,0.3753790454653621,0.12497374691443629,6.112871282664199,3.4959752148146146
5104.0,-30.00914091701779,4.9980717094736855,35.00485017562864,24.10338196149098,5.00074787627857,-26.50819918951531,-40.03156557502223,1.4998061487760956,-0.01628122085224959,-5.010763221755896,40.00969519501132,42258.707984540095,25748.804517654757,25748.804517654757,68007.51250219485,77339.61350272749,77339.61350272749,25748.804517654757,103088.41802038225,103088.41802038225,103088.41802038225,127882.82055131192,127882.82055131192,0.0,0.0,91513.6524887163,56432.7469705288,38978.78390909721,24794.402530929674,63773.18644002688,21075.242151290222,1535.147814174041,0.0,0.8868288549243553,2.815709111762116,0.0014959128700940735,0.0,-0.01628122085224959,354507.22881215415,1554951.299160157,4.386232981398788,1554951.299160157,4.386232981398788,0.85,0.0955724243528367,4.028046144702076,101325.0,128381.09644651266,1.2670229108957578,1.0,0.0,4.028046144700648,1.2847388961143213,1.2850284215225856,3.135303334307739,22719.117209985405,2316.705216356799,19311.246053586816,1969.199069364851,0.85,0.8499998426479011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.242013638264,4632.441516551485,5.5622074719351255,4.9980717094736855,-2.330562789110579,7.328634498584265,3.495972000997071,3.5,0.9988491431420202,0.6,0.0002253456612347185,0.9662763046120857,0.00023321037694822095,198.93227506762102,0.0,0.0,0.0,0.001609753656960304,7.857446099148997e-05,0.00014677120024322851,0.000591201167293033,0.09557241600692067,0.07170116550292903,0.023871250503991633,0.09557247842695792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1576643196,579.5944179881725,0.0,0.09557241600692067,0.0717011736823291,0.02387125067050759,0.3753790240074681,0.3753790240074681,0.1249737467552987,0.0,4.994527273935489,4.99298330017956,4.999164911630885,4.994482000903645,4.992989572575084,4.998964809471943,24794.402530929674,21075.242151290222,0.85,1.0663966519243944,0.6626406855846967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557184202685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.04216757341,1535.147814174041,0.3753790240074681,0.1249737467552987,6.112871282664199,3.495972000997071
5105.0,-30.009147159067442,4.998081508352229,35.004849981884426,24.103375151194655,5.000741599429292,-26.508205435045543,-40.03157402677459,1.4997998754074244,-0.01616456790623033,-5.010768475791389,40.00969470804083,42258.71787534191,25748.824134574817,25748.824134574817,68007.54200991672,77339.61139950535,77339.61139950535,25748.824134574817,103088.43553408017,103088.43553408017,103088.43553408017,127882.83871218585,127882.83871218585,0.0,0.0,91513.65037140256,56432.75684723912,38978.77058240382,24794.403178105676,63773.1737605095,21075.242701389823,1535.1479803687696,0.0,0.8868288299528505,2.8157069665572534,0.0014959128700940735,0.0,-0.01616456790623033,354507.15620732115,1554951.2781581029,4.386233820478207,1554951.2781581029,4.386233820478207,0.85,0.0955724132675885,4.028046144702076,101325.0,128381.10201412199,1.2670229658437897,1.0,0.0,4.0280461447016656,1.2847389254594757,1.285028450874353,3.13530326269322,22719.116684342534,2316.7051627561436,19311.252359022717,1969.199712340373,0.85,0.8500001398527772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.239460263936,4632.441516551485,5.562214777523465,4.998081508352229,-2.330565310770402,7.32864681912263,3.495968787179527,3.5,0.9988482249084363,0.6,0.0002253456612347185,0.9662769324263332,0.00023321022542561662,198.93228017472305,0.0,0.0,0.0,0.001609753656960304,7.857438581952719e-05,0.0001467712754151913,0.0005912014700891679,0.09557241326751664,0.07170116293822784,0.023871250329288798,0.09557241326863283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1552582848,579.5944187752643,0.0,0.09557241326751664,0.07170116293828176,0.023871250329306752,0.3753790022574389,0.3753790022574389,0.12497374306972904,0.0,4.994544598605103,4.992997190529138,4.999192551484782,4.994603907885164,4.9930427633800605,4.999293121464348,24794.403178105676,21075.242701389823,0.85,1.066397326645664,0.6626409724257746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557184202685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.041862876176,1535.1479803687696,0.3753790022574389,0.12497374306972904,6.112871282664199,3.495968787179527
5106.0,-30.009147159067442,4.998081508352229,35.004849981884426,24.103374347928934,5.000741599429292,-26.508205435045543,-40.03157402677459,1.4997998754074244,-0.0161845576946007,-5.010768475791389,40.00969470804083,42258.71787534191,25748.82260164525,25748.82260164525,68007.54047698715,77339.60803738833,77339.60803738833,25748.82260164525,103088.43063903358,103088.43063903358,103088.43063903358,127882.83243238137,127882.83243238137,0.0,0.0,91513.64700928553,56432.75684723912,38978.76684671823,24794.40179334779,63773.168640066026,21075.241524345623,1535.1478940946715,0.0,0.8868288299528505,2.8157072290805445,0.0014959128700940735,0.0,-0.0161845576946007,354507.15620732115,1554951.2781581029,4.386233820478207,1554951.2781581029,4.386233820478207,0.85,0.0955724132675885,4.028046144702076,101325.0,128381.10201412199,1.2670229658437897,1.0,0.0,4.028046144699329,1.2847389254594757,1.285028450874353,3.13530326269322,22719.115849665646,2316.705077642788,19311.252359022717,1969.199712340373,0.85,0.8500001710809058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.239255424204,4632.441516551485,5.562214692505828,4.998081508352229,-2.3305654149438544,7.328646923296083,3.4959685293570106,3.5,0.9988481512448601,0.6,0.0002253456612347185,0.9662769324263332,0.00023321022542561662,198.93228017472305,0.0,0.0,0.0,0.001609753656960304,7.857438581952719e-05,0.0001467712754151913,0.0005912014700891679,0.0955724088621551,0.07170115888210224,0.02387124998005286,0.09557241680826142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1552582848,579.5944187752643,0.0,0.0955724088621551,0.07170116293828176,0.023871250329306752,0.3753789810222969,0.3753789810222969,0.12497374124136554,0.0,4.994552462502725,4.993002644959972,4.99920765280109,4.994583918096794,4.993024462684275,4.99926805807695,24794.40179334779,21075.241524345623,0.85,1.0663973882310882,0.6626410256302133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556719730877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.04143312988,1535.1478940946715,0.3753789810222969,0.12497374124136554,6.112871282664199,3.4959685293570106
5107.0,-30.009147159067442,4.998081508352229,35.004849981884426,24.103373719286196,5.000741599429292,-26.508205435045543,-40.03157402677459,1.4997998754074244,-0.0162719347346183,-5.010768475791389,40.00969470804083,42258.71787534191,25748.803590421237,25748.803590421237,68007.52146576314,77339.60565194835,77339.60565194835,25748.803590421237,103088.40924236958,103088.40924236958,103088.40924236958,127882.81373531299,127882.81373531299,0.0,0.0,91513.64462384557,56432.75684723912,38978.764196229386,24794.404492943402,63773.16868917279,21075.24381900189,1535.1480588945449,0.0,0.8868288299528505,2.815708376592674,0.0014959128700940735,0.0,-0.0162719347346183,354507.15620732115,1554951.2781581029,4.386233820478207,1554951.2781581029,4.386233820478207,0.85,0.0955724132675885,4.028046144702076,101325.0,128381.10201412199,1.2670229658437897,1.0,0.0,4.028046144701958,1.2847389254594757,1.285028450874353,3.13530326269322,22719.11525745794,2316.705017254408,19311.252359022717,1969.199712340373,0.85,0.8500001932374311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.236715024198,4632.441516551485,5.562213638126009,4.998081508352229,-2.3305667068919385,7.328648215244167,3.495965331870931,3.5,0.9988472376774089,0.6,0.0002253456612347185,0.9662769324263332,0.00023321022542561662,198.93228017472305,0.0,0.0,0.0,0.001609753656960304,7.857438581952719e-05,0.0001467712754151913,0.0005912014700891679,0.0955724045815062,0.0717011548086694,0.023871249772836802,0.09557246601761549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1552582848,579.5944187752643,0.0,0.0955724045815062,0.07170116293828176,0.023871250329306752,0.3753789596965458,0.3753789596965458,0.12497374015652224,0.0,4.99454127821258,4.993004411616539,4.999157567204918,4.994496541056776,4.993011478243432,4.998957224929143,24794.404492943402,21075.24381900189,0.85,1.066397089303001,0.6626410251199649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556719730877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.04112822458,1535.1480588945449,0.3753789596965458,0.12497374015652224,6.112871282664199,3.495965331870931
5108.0,-30.009153366896438,4.998091318822238,35.00484978362088,24.103367153462045,5.000735544534969,-26.50821162757932,-40.03157870667053,1.499793805217886,-0.016154671085416794,-5.0107735002669544,40.00969418891698,42258.71218765238,25748.8227435989,25748.8227435989,68007.53493125128,77339.60346246097,77339.60346246097,25748.8227435989,103088.42620605987,103088.42620605987,103088.42620605987,127882.83138652547,127882.83138652547,0.0,0.0,91513.64249628264,56432.75122147428,38978.7680831204,24794.405180465597,63773.173263585995,21075.244403395758,1535.148223694418,0.0,0.8868288062654295,2.815706250154645,0.0014959128700940735,0.0,-0.016154671085416794,354507.0867740104,1554951.2557710235,4.386234616410551,1554951.2557710235,4.386234616410551,0.85,0.0955724015470579,4.028046144702076,101325.0,128381.09828382373,1.2670229290286081,1.0,0.0,4.028046144699494,1.2847389538542129,1.2850284792754891,3.135303193398122,22719.114729270615,2316.70496339429,19311.249473842494,1969.1994181338678,0.85,0.8500000860052205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.234174623263,4632.441516551485,5.562220827961116,4.998091318822238,-2.330569050769498,7.328660369591736,3.4959621343848513,3.5,0.9988463241099576,0.6,0.0002253456612347185,0.9662775567991597,0.00023321007473379253,198.93228525382673,0.0,0.0,0.0,0.001609753656960304,7.857434419541148e-05,0.000146771317039307,0.0005912016377530267,0.09557240154708159,0.07170115213626024,0.02387124941082135,0.09557240154781906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.152693385,579.5944196143276,0.0,0.09557240154708159,0.07170115213624247,0.023871249410815434,0.3753789380782187,0.3753789380782187,0.12497373572188997,0.0,4.994558698955416,4.9930183134674735,4.999185557271858,4.994618829181547,4.993064368856153,4.9992879646791835,24794.405180465597,21075.244403395758,0.85,1.0663972239575394,0.6626408884028637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556719730877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04082331928,1535.148223694418,0.3753789380782187,0.12497373572188997,6.112871282664199,3.4959621343848513
5109.0,-30.009153366896438,4.998091318822238,35.00484978362088,24.103366315271728,5.000735544534969,-26.50821162757932,-40.03157870667053,1.499793805217886,-0.016174164291385296,-5.0107735002669544,40.00969418891698,42258.71218765238,25748.821328558723,25748.821328558723,68007.5335162111,77339.60010405733,77339.60010405733,25748.821328558723,103088.42143261606,103088.42143261606,103088.42143261606,127882.82534976976,127882.82534976976,0.0,0.0,91513.63913787901,56432.75122147428,38978.764351560814,24794.403917153708,63773.16826871452,21075.24332958065,1535.1481449529863,0.0,0.8868288062654295,2.815706506156284,0.0014959128700940735,0.0,-0.016174164291385296,354507.0867740104,1554951.2557710235,4.386234616410551,1554951.2557710235,4.386234616410551,0.85,0.0955724015470579,4.028046144702076,101325.0,128381.09828382373,1.2670229290286081,1.0,0.0,4.028046144700662,1.2847389538542129,1.2850284792754891,3.135303193398122,22719.11389551561,2316.7048783749406,19311.249473842494,1969.1994181338678,0.85,0.850000117198859,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.23398553689,4632.441516551485,5.5622207494816065,4.998091318822238,-2.3305691469316385,7.328660465753876,3.4959618963905577,3.5,0.998846256111588,0.6,0.0002253456612347185,0.9662775567991597,0.00023321007473379253,198.93228525382673,0.0,0.0,0.0,0.001609753656960304,7.857434419541148e-05,0.000146771317039307,0.0005912016377530267,0.09557239705332689,0.07170114810308131,0.023871248950245574,0.09557240533504327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.152693385,579.5944196143276,0.0,0.09557239705332689,0.07170115213624247,0.023871249410815434,0.3753789169632104,0.3753789169632104,0.12497373331062635,0.0,4.994566826358891,4.993023868447381,4.999201411571676,4.994599335975579,4.993046088367919,4.99926482878152,24794.403917153708,21075.24332958065,0.85,1.0663972852917494,0.6626409403025287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556254709654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.040394050466,1535.1481449529863,0.3753789169632104,0.12497373331062635,6.112871282664199,3.4959618963905577
5110.0,-30.009153366896438,4.998091318822238,35.00484978362088,24.103365721553587,5.000735544534969,-26.50821162757932,-40.03157870667053,1.499793805217886,-0.01626115111616855,-5.0107735002669544,40.00969418891698,42258.71218765238,25748.80241451354,25748.80241451354,68007.51460216592,77339.59771699816,77339.59771699816,25748.80241451354,103088.4001315117,103088.4001315117,103088.4001315117,127882.80672635954,127882.80672635954,0.0,0.0,91513.63675081983,56432.75122147428,38978.76169927283,24794.406594847835,63773.16829412067,21075.245605620657,1535.1483084073272,0.0,0.8868288062654295,2.815707648543302,0.0014959128700940735,0.0,-0.01626115111616855,354507.0867740104,1554951.2557710235,4.386234616410551,1554951.2557710235,4.386234616410551,0.8499999999999999,0.0955724015470579,4.028046144702076,101325.0,128381.09828382373,1.2670229290286081,1.0,0.0,4.028046144702123,1.2847389538542129,1.2850284792754891,3.135303193398122,22719.11330290592,2316.7048179455696,19311.249473842494,1969.1994181338678,0.85,0.8500001393704243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.231458125652,4632.441516551485,5.562219700489781,4.998091318822238,-2.3305704322772014,7.328661751099439,3.495958715255261,3.5,0.9988453472157889,0.6,0.0002253456612347185,0.9662775567991597,0.00023321007473379253,198.93228525382673,0.0,0.0,0.0,0.001609753656960304,7.857434419541148e-05,0.000146771317039307,0.0005912016377530267,0.09557239271365327,0.07170114405186072,0.023871248661792546,0.09557245428667244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.152693385,579.5944196143276,0.0,0.09557239271365327,0.07170115213624247,0.023871249410815434,0.37537889575374817,0.37537889575374817,0.12497373180048116,0.0,4.994555930916192,4.99302571377973,4.9991522461342015,4.994512349150796,4.993033095109979,4.998955584489465,24794.406594847835,21075.245605620657,0.85,1.0663969882837956,0.6626409400385439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556254709654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.040088938236,1535.1483084073272,0.37537889575374817,0.12497373180048116,6.112871282664199,3.495958715255261
5111.0,-30.009159629183998,4.99810113909859,35.00484958156976,24.103359155729436,5.000729541215688,-26.508217863970977,-40.031583421491064,1.4997877760026428,-0.016143203192200417,-5.010778476852431,40.009693682068935,42258.70630611433,25748.821566837738,25748.821566837738,68007.52787295207,77339.595481217,77339.595481217,25748.821566837738,103088.41704805473,103088.41704805473,103088.41704805473,127882.82432996872,127882.82432996872,0.0,0.0,91513.6346198821,56432.74544477943,38978.76575011407,24794.40728191399,63773.17303202806,21075.24618962689,1535.1484718616684,0.0,0.8868287827773815,2.815705518710763,0.0014959128700940735,0.0,-0.016143203192200417,354507.0180027106,1554951.2339126538,4.3862354056436885,1554951.2339126538,4.3862354056436885,0.85,0.09557238963855824,4.028046144702076,101325.0,128381.09444217327,1.267022891114466,1.0,0.0,4.02804614470326,1.2847389820572848,1.2850285074849168,3.1353031245707705,22719.112773880763,2316.704764000017,19311.242054279428,1969.1986615489927,0.85,0.849999832585046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.228930713494,4632.441516551485,5.5622268745454155,4.99810113909859,-2.3305727318642635,7.328673870962853,3.495955534119965,3.5,0.99884443831999,0.6,0.0002253456612347185,0.9662781866497787,0.0002332099227201054,198.9322903774875,0.0,0.0,0.0,0.001609753656960304,7.857430226068794e-05,0.00014677135897403054,0.0005912018066680281,0.09557238963854862,0.07170114139562714,0.02387124824292149,0.09557238963936357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1501891388,579.5944204335493,0.0,0.09557238963854862,0.07170114139563435,0.023871248242923894,0.3753788742473742,0.3753788742473742,0.12497372707726952,0.0,4.994573691800667,4.99303953802422,4.999181831202691,4.994635273660208,4.993085373994461,4.999290709641343,24794.40728191399,21075.24618962689,0.85,1.0663971171513988,0.6626407985829907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556254709654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.039783826007,1535.1484718616684,0.3753788742473742,0.12497372707726952,6.112871282664199,3.495955534119965
