time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5112.0,-30.009159629183998,4.99810113909859,35.00484958156976,24.103358352463715,5.000729541215688,-26.508217863970977,-40.031583421491064,1.4997877760026428,-0.01616226904383211,-5.010778476852431,40.009693682068935,42258.70630611433,25748.820266600487,25748.820266600487,68007.52657271482,77339.59211266086,77339.59211266086,25748.820266600487,103088.41237926134,103088.41237926134,103088.41237926134,127882.81840945131,127882.81840945131,0.0,0.0,91513.63125132595,56432.74544477943,38978.76200727391,24794.406030189966,63773.168037463874,21075.24512566147,1535.1483938491674,0.0,0.8868287827773815,2.815705769099912,0.0014959128700940735,0.0,-0.01616226904383211,354507.0180027106,1554951.2339126538,4.3862354056436885,1554951.2339126538,4.3862354056436885,0.85,0.09557238963855824,4.028046144702076,101325.0,128381.09444217327,1.267022891114466,1.0,0.0,4.028046144703552,1.2847389820572848,1.2850285074849168,3.1353031245707705,22719.111937605303,2316.7046787236523,19311.242054279428,1969.1986615489927,0.85,0.8499998638729768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.228756968008,4632.441516551485,5.5622268024328765,4.99810113909859,-2.3305728202248224,7.328673959323412,3.495955315434702,3.5,0.9988443758384863,0.6,0.0002253456612347185,0.9662781866497787,0.0002332099227201054,198.9322903774875,0.0,0.0,0.0,0.001609753656960304,7.857430226068794e-05,0.00014677135897403054,0.0005912018066680281,0.09557238513742242,0.07170113738136877,0.02387124775605365,0.09557239328146823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1501891388,579.5944204335493,0.0,0.09557238513742242,0.07170114139563435,0.023871248242923894,0.37537885323142167,0.37537885323142167,0.12497372452835845,0.0,4.9945821950016125,4.993045038066896,4.999199355113149,4.994616207808576,4.993067038239076,4.9992694507689635,24794.406030189966,21075.24512566147,0.85,1.0663971802806387,0.6626408504794561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555789223624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.039353259283,1535.1483938491674,0.37537885323142167,0.12497372452835845,6.112871282664199,3.495955315434702
5113.0,-30.009159629183998,4.99810113909859,35.00484958156976,24.103357723820977,5.000729541215688,-26.508217863970977,-40.031583421491064,1.4997877760026428,-0.016248865311297322,-5.010778476852431,40.009693682068935,42258.70630611433,25748.80144983183,25748.80144983183,68007.50775594616,77339.58972396853,77339.58972396853,25748.80144983183,103088.39117380037,103088.39117380037,103088.39117380037,127882.79985996864,127882.79985996864,0.0,0.0,91513.62886263362,56432.74544477943,38978.75935317132,24794.40868616827,63773.168039339595,21075.24738324303,1535.1485559694377,0.0,0.8868287827773815,2.815706906357316,0.0014959128700940735,0.0,-0.016248865311297322,354507.0180027106,1554951.2339126538,4.3862354056436885,1554951.2339126538,4.3862354056436885,0.85,0.09557238963855824,4.028046144702076,101325.0,128381.09444217327,1.267022891114466,1.0,0.0,4.028046144701653,1.2847389820572848,1.2850285074849168,3.1353031245707705,22719.11134459017,2316.7046182529375,19311.242054279428,1969.1986615489927,0.85,0.8499998860597064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.226242558558,4632.441516551485,5.5622257588344945,4.99810113909859,-2.330574098961196,7.328675238059786,3.4959521506665325,3.5,0.9988434716190093,0.6,0.0002253456612347185,0.9662781866497787,0.0002332099227201054,198.9322903774875,0.0,0.0,0.0,0.001609753656960304,7.857430226068794e-05,0.00014677135897403054,0.0005912018066680281,0.09557238081279061,0.07170113334735076,0.02387124746543985,0.0955724419759331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1501891388,579.5944204335493,0.0,0.09557238081279061,0.07170114139563435,0.023871248242923894,0.37537883211202094,0.37537883211202094,0.12497372300690096,0.0,4.994571678308432,4.993046837671216,4.999151843454456,4.994529611541111,4.993054036088438,4.998961796916319,24794.40868616827,21075.24738324303,0.85,1.0663968851915047,0.6626408504599662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555789223624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.03904793831,1535.1485559694377,0.37537883211202094,0.12497372300690096,6.112871282664199,3.4959521506665325
5114.0,-30.009165861989413,4.998110968028565,35.00484937611654,24.10335122784602,5.0007235972928346,-26.508224067888847,-40.031588101387,1.4997818031922439,-0.016131260929171276,-5.010783378325225,40.00969317887332,42258.700524217704,25748.82052840288,25748.82052840288,68007.52105262058,77339.58747204652,77339.58747204652,25748.82052840288,103088.4080004494,103088.4080004494,103088.4080004494,127882.81737920153,127882.81737920153,0.0,0.0,91513.62672766676,56432.73977983782,38978.76327536549,24794.40937875212,63773.17265411761,21075.2479719393,1535.1487180897077,0.0,0.8868287596581296,2.8157047897991268,0.0014959128700940735,0.0,-0.016131260929171276,354506.95026883006,1554951.2122114701,4.386236182484766,1554951.2122114701,4.386236182484766,0.85,0.09557237773525898,4.028046144702076,101325.0,128381.09527731471,1.2670228993566712,1.0,0.0,4.028046144702092,1.2847390099965108,1.2850285354304392,3.135303056387317,22719.110814564745,2316.704564205386,19311.243564421475,1969.1988155406257,0.85,0.8499999723598972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.223728148198,4632.441516551485,5.562232901347165,4.998110968028565,-2.330576334626863,7.328687302655428,3.4959489858983637,3.5,0.9988425673995325,0.6,0.0002253456612347185,0.9662788135355697,0.00023320977142217276,198.93229547702683,0.0,0.0,0.0,0.001609753656960304,7.857426063661258e-05,0.00014677140059810592,0.0005912019743317245,0.09557237773526045,0.0717011306803918,0.023871247054868653,0.09557237773586852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1477029383,579.5944212468652,0.0,0.09557237773526045,0.07170113068039069,0.023871247054868285,0.37537881068903506,0.37537881068903506,0.12497371837359775,0.0,4.994589629883706,4.993060543668719,4.999182547185171,4.994652117396072,4.993106049532969,4.999296043171,24794.40937875212,21075.2479719393,0.85,1.066397016523994,0.6626407118462407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555789223624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.038742617337,1535.1487180897077,0.37537881068903506,0.12497371837359775,6.112871282664199,3.4959489858983637
5115.0,-30.009165861989413,4.998110968028565,35.00484937611654,24.103350389655702,5.0007235972928346,-26.508224067888847,-40.031588101387,1.4997818031922439,-0.016149853829404037,-5.010783378325225,40.00969317887332,42258.700524217704,25748.81934099864,25748.81934099864,68007.51986521634,77339.58410647334,77339.58410647334,25748.81934099864,103088.40344747198,103088.40344747198,103088.40344747198,127882.81159133455,127882.81159133455,0.0,0.0,91513.62336209358,56432.73977983782,38978.75953583973,24794.40814386258,63773.16767970231,21075.246922283193,1535.148641132192,0.0,0.8868287596581296,2.8157050339769754,0.0014959128700940735,0.0,-0.016149853829404037,354506.95026883006,1554951.2122114701,4.386236182484766,1554951.2122114701,4.386236182484766,0.85,0.09557237773525898,4.028046144702076,101325.0,128381.09054484672,1.2670228526508436,1.0,0.0,4.0280461447015075,1.2847390099965108,1.2850285354304392,3.135303056387317,22719.109979029832,2316.704479004536,19311.23907122229,1969.19835736182,0.85,0.8499998058483335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2235694803285,4632.441516551485,5.562232835492363,4.998110968028565,-2.33057641531969,7.328687383348255,3.4959487861907372,3.5,0.9988425103402107,0.6,0.0002253456612347185,0.9662788135355697,0.00023320977142217276,198.93229547702683,0.0,0.0,0.0,0.001609753656960304,7.857426063661258e-05,0.00014677140059810592,0.0005912019743317245,0.09557237327484666,0.0717011266801954,0.023871246594651264,0.09557238123282723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1477029383,579.5944212468652,0.0,0.09557237327484666,0.07170113068039069,0.023871247054868285,0.37537878974670197,0.37537878974670197,0.12497371596421049,0.0,4.994598408805302,4.993065980936706,4.999201363568034,4.994633524495839,4.993087730009449,4.999276629115741,24794.40814386258,21075.246922283193,0.85,1.0663970810855885,0.6626407635333407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555323327433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.038312432498,1535.148641132192,0.37537878974670197,0.12497371596421049,6.112871282664199,3.4959487861907372
5116.0,-30.009165861989413,4.998110968028565,35.00484937611654,24.103349830862157,5.0007235972928346,-26.508224067888847,-40.031588101387,1.4997818031922439,-0.016236059183427187,-5.010783378325225,40.00969317887332,42258.700524217704,25748.800621592854,25748.800621592854,68007.50114581056,77339.58171614874,77339.58171614874,25748.800621592854,103088.38233774158,103088.38233774158,103088.38233774158,127882.79311607908,127882.79311607908,0.0,0.0,91513.62097176898,56432.73977983782,38978.75687992351,24794.410778337497,63773.16765826101,21075.24916158687,1535.1488019315905,0.0,0.8868287596581296,2.8157061661000884,0.0014959128700940735,0.0,-0.016236059183427187,354506.95026883006,1554951.2122114701,4.386236182484766,1554951.2122114701,4.386236182484766,0.85,0.09557237773525898,4.028046144702076,101325.0,128381.09054484672,1.2670228526508436,1.0,0.0,4.028046144702675,1.2847390099965108,1.2850285354304392,3.135303056387317,22719.10938560947,2316.7044184925,19311.23907122229,1969.19835736182,0.85,0.8499998280502244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.221068084159,4632.441516551485,5.562231797292241,4.998110968028565,-2.330577687440981,7.328688655469547,3.4959456378041183,3.5,0.9988416108011766,0.6,0.0002253456612347185,0.9662788135355697,0.00023320977142217276,198.93229547702683,0.0,0.0,0.0,0.001609753656960304,7.857426063661258e-05,0.00014677140059810592,0.0005912019743317245,0.0955723689998005,0.0717011226593744,0.023871246340426106,0.09557242967079078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1477029383,579.5944212468652,0.0,0.0955723689998005,0.07170113068039069,0.023871247054868285,0.3753787686963922,0.3753787686963922,0.12497371463325936,0.0,4.994588190871639,4.993067728543281,4.999155204258386,4.994547319141816,4.993074718970661,4.998970567111314,24794.410778337497,21075.24916158687,0.85,1.0663967879130596,0.6626407637561285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555323327433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.038006903764,1535.1488019315905,0.3753787686963922,0.12497371463325936,6.112871282664199,3.4959456378041183
5117.0,-30.009172070415545,4.998120804198085,35.00484916770739,24.103343404736393,5.000717719164701,-26.508230243283993,-40.03159278128294,1.499775892033156,-0.016119209779049015,-5.010788218988982,40.00969268186911,42258.69482370177,25748.81965965763,25748.81965965763,68007.51448335941,77339.57944320033,77339.57944320033,25748.81965965763,103088.39910285796,103088.39910285796,103088.39910285796,127882.8105760497,127882.8105760497,0.0,0.0,91513.61883255096,56432.73421305238,38978.76068833175,24794.411473191736,63773.172161523486,21075.249752212974,1535.1489627309888,0.0,0.8868287368262884,2.815704066565981,0.0014959128700940735,0.0,-0.016119209779049015,354506.8833765803,1554951.1907781586,4.386236949668445,1554951.1907781586,4.386236949668445,0.85,0.09557236595628328,4.028046144702076,101325.0,128381.09126863595,1.2670228597940878,1.0,0.0,4.028046144702297,1.2847390376473495,1.2850285630875091,3.1353029889076525,22719.10885452866,2316.704364337328,19311.240519397965,1969.1985050346414,0.85,0.8499999116624068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.218566687089,4632.441516551485,5.562238915429917,4.998120804198085,-2.3305798700313414,7.3287006742294265,3.495942489417499,3.5,0.9988407112621426,0.6,0.0002253456612347185,0.9662794379697712,0.00023320962071612264,198.9323005566199,0.0,0.0,0.0,0.001609753656960304,7.85742190125579e-05,0.0001467714422221606,0.0005912021419953375,0.09557236595626514,0.07170111998728335,0.02387124596898179,0.09557236595729739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1452473281,579.5944220501772,0.0,0.09557236595626514,0.07170111998729696,0.023871245968986324,0.3753787473394865,0.3753787473394865,0.12497371023574272,0.0,4.994606195219035,4.993081317583403,4.999186470566201,4.994669009209929,4.993126471019934,4.999302332277296,24794.411473191736,21075.249752212974,0.85,1.0663969217512226,0.6626406275772161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555323327433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03770137503,1535.1489627309888,0.3753787473394865,0.12497371023574272,6.112871282664199,3.495942489417499
5118.0,-30.009172070415545,4.998120804198085,35.00484916770739,24.103342566546075,5.000717719164701,-26.508230243283993,-40.03159278128294,1.499775892033156,-0.01613734301486147,-5.010788218988982,40.00969268186911,42258.69482370177,25748.818582636286,25748.818582636286,68007.51340633805,77339.57607980665,77339.57607980665,25748.818582636286,103088.39466244294,103088.39466244294,103088.39466244294,127882.80492195499,127882.80492195499,0.0,0.0,91513.61546915727,56432.73421305238,38978.75695122765,24794.41025951205,63773.1672107397,21075.24872058524,1535.1488870990113,0.0,0.8868287368262884,2.8157043047070216,0.0014959128700940735,0.0,-0.01613734301486147,354506.8833765803,1554951.1907781586,4.386236949668445,1554951.1907781586,4.386236949668445,0.85,0.09557236595628328,4.028046144702076,101325.0,128381.09126863595,1.2670228597940878,1.0,0.0,4.028046144702443,1.2847390376473495,1.2850285630875091,3.1353029889076525,22719.108019534826,2316.7042791916533,19311.240519397965,1969.1985050346414,0.85,0.8499999429023958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2184227694015,4632.441516551485,5.562238855696989,4.998120804198085,-2.330579943222923,7.328700747421008,3.495942308275352,3.5,0.9988406595072433,0.6,0.0002253456612347185,0.9662794379697712,0.00023320962071612264,198.9323005566199,0.0,0.0,0.0,0.001609753656960304,7.85742190125579e-05,0.0001467714422221606,0.0005912021419953375,0.09557236155023098,0.07170111599848941,0.023871245551741565,0.09557236933187631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1452473281,579.5944220501772,0.0,0.09557236155023098,0.07170111998729696,0.023871245968986324,0.3753787264568494,0.3753787264568494,0.12497370805135491,0.0,4.994615131369301,4.993086686737399,4.9992061210455745,4.994650875974116,4.993108163355487,4.999284722980121,24794.41025951205,21075.24872058524,0.85,1.066396987648518,0.6626406790187647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554857088102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.037271470832,1535.1488870990113,0.3753787264568494,0.12497370805135491,6.112871282664199,3.495942308275352
5119.0,-30.009178233248218,4.998130592228777,35.00484896804828,24.103340366296493,5.000716612990836,-26.508235900435565,-40.03159739132968,1.4997742801781926,-0.01608873028396829,-5.010788333690712,40.00969251991514,42258.68899305027,25748.825436316973,25748.825436316973,68007.51442936725,77339.57170901436,77339.57170901436,25748.825436316973,103088.39714533133,103088.39714533133,103088.39714533133,127882.80984942574,127882.80984942574,0.0,0.0,91513.61314568373,56432.73042971954,38978.75857329355,24794.41270409442,63773.17127738797,21075.250798480254,1535.149046592159,0.0,0.8868287368292136,2.8157036529017727,0.0014959128700940735,0.0,-0.01608873028396829,354506.88179217884,1554951.1837937532,4.3862369495701525,1554951.1837937532,4.3862369495701525,0.85,0.09557235713735955,4.028046144702076,101325.0,128381.0892086205,1.267022839463316,1.0,0.0,4.028046144702917,1.284739045187181,1.2850285706290399,3.135302970507296,22719.107442710865,2316.704220371979,19311.242139492133,1969.1986702382703,0.85,0.850000035793127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.215934396134,4632.441516551485,5.562243326131602,4.998130592228777,-2.33057867165111,7.328709263879887,3.4959391762823486,3.5,0.9988397646520996,0.6,0.0002253456612347185,0.966280057818674,0.0002332094711169186,198.9323055989097,0.0,0.0,0.0,0.001609753656960304,7.857417800977765e-05,0.00014677148322494082,0.0005912023071564283,0.09557235713733318,0.07170111184356988,0.023871245293763308,0.09557235713763411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1444471424,579.5944223119428,0.0,0.09557235713733318,0.07170111184358965,0.023871245293769897,0.3753787054640134,0.3753787054640134,0.1249737069536208,0.0,4.994632069485476,4.993095778671261,4.999246626663876,4.99469960340673,4.993131928248545,4.999408431028087,24794.41270409442,21075.250798480254,0.85,1.0663969356888583,0.6626405453359338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554857088102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03696573515,1535.149046592159,0.3753787054640134,0.1249737069536208,6.112871282664199,3.4959391762823486
5120.0,-30.009178233248218,4.998130592228777,35.00484896804828,24.103339528106176,5.000716612990836,-26.508235900435565,-40.03159739132968,1.4997742801781926,-0.016106795469966073,-5.010788333690712,40.00969251991514,42258.68899305027,25748.824370423128,25748.824370423128,68007.51336347341,77339.56835115809,77339.56835115809,25748.824370423128,103088.39272158121,103088.39272158121,103088.39272158121,127882.80729089702,127882.80729089702,0.0,0.0,91513.60978782747,56432.73042971954,38978.754842342154,24794.414569315803,63773.16941165796,21075.252383918432,1535.1491615925354,0.0,0.8868287368292136,2.8157038901490257,0.0014959128700940735,0.0,-0.016106795469966073,354506.88179217884,1554951.1837937532,4.3862369495701525,1554951.1837937532,4.3862369495701525,0.85,0.09557235713735955,4.028046144702076,101325.0,128381.0892086205,1.267022839463316,1.0,0.0,4.028046144702187,1.284739045187181,1.2850285706290399,3.135302970507296,22719.10660909175,2316.704135366486,19311.242139492133,1969.1986702382703,0.85,0.8500000669816896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.215791965488,4632.441516551485,5.562243267015773,4.998130592228777,-2.330578744086536,7.328709336315313,3.495938997011937,3.5,0.9988397134319821,0.6,0.0002253456612347185,0.966280057818674,0.0002332094711169186,198.9323055989097,0.0,0.0,0.0,0.001609753656960304,7.857417800977765e-05,0.00014677148322494082,0.0005912023071564283,0.0955723533550157,0.07170110786071067,0.02387124549430503,0.0955723723499002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1444471424,579.5944223119428,0.0,0.0955723533550157,0.07170111184358965,0.023871245293769897,0.3753786846124465,0.3753786846124465,0.12497370800352171,0.0,4.994641963231686,4.993099353081334,4.9992755020553545,4.994681538220732,4.993113650722762,4.9993910036572515,24794.414569315803,21075.252383918432,0.85,1.06639695017324,0.6626405647219603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635543931306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.036536537387,1535.1491615925354,0.3753786846124465,0.12497370800352171,6.112871282664199,3.495938997011937
5121.0,-30.009178233248218,4.998130592228777,35.00484896804828,24.103338934388034,5.000716612990836,-26.508235900435565,-40.03159739132968,1.4997742801781926,-0.016192220176606043,-5.010788333690712,40.00969251991514,42258.68899305027,25748.805845424376,25748.805845424376,68007.49483847465,77339.56595759859,77339.56595759859,25748.805845424376,103088.37180302296,103088.37180302296,103088.37180302296,127882.7889814077,127882.7889814077,0.0,0.0,91513.60739426796,56432.73042971954,38978.75218283159,24794.417178384745,63773.169361216336,21075.25460162703,1535.1493208398667,0.0,0.8868287368292136,2.8157050120190807,0.0014959128700940735,0.0,-0.016192220176606043,354506.88179217884,1554951.1837937532,4.3862369495701525,1554951.1837937532,4.3862369495701525,0.85,0.09557235713735955,4.028046144702076,101325.0,128381.0892086205,1.267022839463316,1.0,0.0,4.028046144702478,1.284739045187181,1.2850285706290399,3.135302970507296,22719.106014868292,2316.704074772557,19311.242139492133,1969.1986702382703,0.85,0.8500000892136373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.213316552295,4632.441516551485,5.562242239595333,4.998130592228777,-2.3305800029985653,7.328710595227342,3.4959358813323185,3.5,0.9988388232378053,0.6,0.0002253456612347185,0.966280057818674,0.0002332094711169186,198.9323055989097,0.0,0.0,0.0,0.001609753656960304,7.857417800977765e-05,0.00014677148322494082,0.0005912023071564283,0.09557234973006984,0.07170110383665951,0.023871245893410324,0.0955724203432301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1444471424,579.5944223119428,0.0,0.09557234973006984,0.07170111184358965,0.023871245293769897,0.37537866354522625,0.37537866354522625,0.1249737100929673,0.0,4.994632793287508,4.9930996068790705,4.999238025636714,4.994596113514092,4.993100622070074,4.999088120023146,24794.417178384745,21075.25460162703,0.85,1.0663966605340682,0.6626405652460783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635543931306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.03623059628,1535.1493208398667,0.37537866354522625,0.1249737100929673,6.112871282664199,3.4959358813323185
5122.0,-30.009184383138006,4.998140354267244,35.00484877916791,24.103331320825987,5.00070937265879,-26.508242159396822,-40.03160210615022,1.4997671489176447,-0.016072677124725487,-5.0107946002672445,40.009692434551006,42258.68358027579,25748.828555383894,25748.828555383894,68007.5121356597,77339.56430857007,77339.56430857007,25748.828555383894,103088.39286395397,103088.39286395397,103088.39286395397,127882.81041248862,127882.81041248862,0.0,0.0,91513.60530364842,56432.7245753545,38978.75636477103,24794.417548534642,63773.17391330567,21075.254916254446,1535.149480087198,0.0,0.8868287052508429,2.8157027106717076,0.0014959128700940735,0.0,-0.016072677124725487,354506.79519345,1554951.1801113025,4.386238010650218,1554951.1801113025,4.386238010650218,0.85,0.09557234873982304,4.028046144702076,101325.0,128381.08720428117,1.2670228196820248,1.0,0.0,4.028046144704449,1.2847390785453336,1.2850286039947099,3.1353028890993926,22719.105495852506,2316.7040218476754,19311.240320806755,1969.1984847839738,0.85,0.8500000285808843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.210841138219,4632.441516551485,5.562250119731603,4.998140354267244,-2.3305832363155354,7.328723590582779,3.4959327656527,3.5,0.9988379330436287,0.6,0.0002253456612347185,0.966280676366228,0.00023320932183198363,198.93231063061017,0.0,0.0,0.0,0.001609753656960304,7.857413607513666e-05,0.00014677152515958183,0.0005912024760710973,0.09557234873982284,0.07170110222641014,0.023871246513412697,0.09557234874041023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1440253735,579.5944224499171,0.0,0.09557234873982284,0.0717011022264103,0.02387124651341275,0.37537864210641586,0.37537864210641586,0.12497370900795575,0.0,4.994653002133816,4.993112253098161,4.999280949793672,4.994721923142492,4.9931509247115855,4.99944073214391,24794.417548534642,21075.254916254446,0.85,1.0663968556451378,0.6626404330717954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635543931306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03592465517,1535.149480087198,0.37537864210641586,0.12497370900795575,6.112871282664199,3.4959327656527
5123.0,-30.009184383138006,4.998140354267244,35.00484877916791,24.10333048263567,5.00070937265879,-26.508242159396822,-40.03160210615022,1.4997671489176447,-0.01609053491119994,-5.0107946002672445,40.009692434551006,42258.68358027579,25748.827539862526,25748.827539862526,68007.51112013831,77339.56095112962,77339.56095112962,25748.827539862526,103088.38849099215,103088.38849099215,103088.38849099215,127882.80391572473,127882.80391572473,0.0,0.0,91513.60194620799,56432.7245753545,38978.75263428165,24794.415424732582,63773.168059014235,21075.253111022696,1535.1493481122848,0.0,0.8868287052508429,2.8157029451950892,0.0014959128700940735,0.0,-0.01609053491119994,354506.79519345,1554951.1801113025,4.386238010650218,1554951.1801113025,4.386238010650218,0.85,0.09557234873982304,4.028046144702076,101325.0,128381.08720428117,1.2670228196820248,1.0,0.0,4.028046144699483,1.2847390785453336,1.2850286039947099,3.1353028890993926,22719.10466233662,2316.7039368527094,19311.240320806755,1969.1984847839738,0.85,0.8500000597655871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.210705438808,4632.441516551485,5.562250063409409,4.998140354267244,-2.3305833053278535,7.328723659595098,3.4959325948546858,3.5,0.998837884244196,0.6,0.0002253456612347185,0.966280676366228,0.00023320932183198363,198.93231063061017,0.0,0.0,0.0,0.001609753656960304,7.857413607513666e-05,0.00014677152515958183,0.0005912024760710973,0.09557234496622158,0.07170109821823441,0.023871246747987167,0.09557234848451206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1440253735,579.5944224499171,0.0,0.09557234496622158,0.0717011022264103,0.02387124651341275,0.3753786211223094,0.3753786211223094,0.12497371023602911,0.0,4.99466321477729,4.9931163323674355,4.999309585500157,4.994704065356018,4.99313264944459,4.9994241283613405,24794.415424732582,21075.253111022696,0.85,1.066396937614981,0.6626404939012999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355393040516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.03549551127,1535.1493481122848,0.3753786211223094,0.12497371023602911,6.112871282664199,3.4959325948546858
5124.0,-30.009184383138006,4.998140354267244,35.00484877916791,24.103329853992932,5.00070937265879,-26.508242159396822,-40.03160210615022,1.4997671489176447,-0.01617557132527736,-5.0107946002672445,40.009692434551006,42258.68358027579,25748.80911156265,25748.80911156265,68007.49269183844,77339.55855595972,77339.55855595972,25748.80911156265,103088.36766752237,103088.36766752237,103088.36766752237,127882.78567516898,127882.78567516898,0.0,0.0,91513.59955103807,56432.7245753545,38978.74997298175,24794.418007646615,63773.167980628365,21075.25530649962,1535.1495057506534,0.0,0.8868287052508429,2.815704061965151,0.0014959128700940735,0.0,-0.01617557132527736,354506.79519345,1554951.1801113025,4.386238010650218,1554951.1801113025,4.386238010650218,0.85,0.09557234873982304,4.028046144702076,101325.0,128381.08720428117,1.2670228196820248,1.0,0.0,4.028046144703427,1.2847390785453336,1.2850286039947099,3.1353028890993926,22719.104067713368,2316.7038762180123,19311.240320806755,1969.1984847839738,0.85,0.8500000820124943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.208242950408,4632.441516551485,5.562249041350481,4.998140354267244,-2.3305845576698547,7.328724911937099,3.495929495445131,3.5,0.9988369986986089,0.6,0.0002253456612347185,0.966280676366228,0.00023320932183198363,198.93231063061017,0.0,0.0,0.0,0.001609753656960304,7.857413607513666e-05,0.00014677152515958183,0.0005912024760710973,0.09557234135779008,0.07170109418187816,0.02387124717591193,0.09557239620456667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1440253735,579.5944224499171,0.0,0.09557234135779008,0.0717011022264103,0.02387124651341275,0.37537859999066864,0.37537859999066864,0.12497371247635387,0.0,4.994654377609493,4.993116988298482,4.9992722335310305,4.9946190289419405,4.9931196120229515,4.999122825714778,24794.418007646615,21075.25530649962,0.85,1.066396649959373,0.6626404947157749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355393040516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.035189365164,1535.1495057506534,0.37537859999066864,0.12497371247635387,6.112871282664199,3.495929495445131
5125.0,-30.00919050161676,4.998150125736496,35.0048485841048,24.10332370726394,5.00070381403118,-26.508248221882297,-40.03160675112156,1.4997615342966628,-0.016069649138160003,-5.0107991103459435,40.00969187670357,42258.67817535424,25748.827423689847,25748.827423689847,68007.50559904409,77339.55617260364,77339.55617260364,25748.827423689847,103088.38359629348,103088.38359629348,103088.38359629348,127882.80233694956,127882.80233694956,0.0,0.0,91513.59739437884,56432.719397129316,38978.75333027725,24794.418740656085,63773.17207093333,21075.255929557672,1535.149663389022,0.0,0.886828684321064,2.8157021445147374,0.0014959128700940735,0.0,-0.016069649138160003,354506.73286861787,1554951.1560542805,4.386238713921842,1554951.1560542805,4.386238713921842,0.85,0.09557233867896858,4.028046144702076,101325.0,128381.08742698554,1.2670228218799462,1.0,0.0,4.028046144703006,1.2847391048090484,1.2850286302643434,3.1353028250049,22719.103532302608,2316.703821621309,19311.236977729317,1969.1981438849473,0.85,0.84999995489576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.205780461135,4632.441516551485,5.5622559559503735,4.998150125736496,-2.3305864957555147,7.328736621492011,3.4959263960355766,3.5,0.9988361131530219,0.6,0.0002253456612347185,0.9662812917549367,0.0002332091733096179,198.9323156366111,0.0,0.0,0.0,0.001609753656960304,7.857409476176923e-05,0.00014677156647294924,0.0005912026424832477,0.09557233867899728,0.07170109128244369,0.023871247396553587,0.0955723386796267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1412691488,579.5944233515687,0.0,0.09557233867899728,0.07170109128242216,0.02387124739654642,0.37537857853603745,0.37537857853603745,0.12497371154231789,0.0,4.994671109364333,4.993129697806069,4.999301046191988,4.994729461207783,4.993171961726375,4.999407721971693,24794.418740656085,21075.255929557672,0.85,1.0663967839548738,0.6626403674628408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355393040516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03488321906,1535.149663389022,0.37537857853603745,0.12497371154231789,6.112871282664199,3.4959263960355766
5126.0,-30.00919050161676,4.998150125736496,35.0048485841048,24.10332290399822,5.00070381403118,-26.508248221882297,-40.03160675112156,1.4997615342966628,-0.01608702936385953,-5.0107991103459435,40.00969187670357,42258.67817535424,25748.826521819756,25748.826521819756,68007.504697174,77339.55281845621,77339.55281845621,25748.826521819756,103088.37934027598,103088.37934027598,103088.37934027598,127882.79702343045,127882.79702343045,0.0,0.0,91513.5940402314,56432.719397129316,38978.74960344676,24794.417683154472,63773.16728660124,21075.2550306813,1535.1495974470358,0.0,0.886828684321064,2.815702372766336,0.0014959128700940735,0.0,-0.01608702936385953,354506.73286861787,1554951.1560542805,4.386238713921842,1554951.1560542805,4.386238713921842,0.8499999999999999,0.09557233867896858,4.028046144702076,101325.0,128381.08742698554,1.2670228218799462,1.0,0.0,4.028046144706365,1.2847391048090484,1.2850286302643434,3.1353028250049,22719.102699604246,2316.703736709707,19311.236977729317,1969.1981438849473,0.85,0.8499999860498764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.205659948561,4632.441516551485,5.56225590593136,4.998150125736496,-2.3305865570444415,7.328736682780937,3.4959262443525794,3.5,0.9988360698150227,0.6,0.0002253456612347185,0.9662812917549367,0.0002332091733096179,198.9323156366111,0.0,0.0,0.0,0.001609753656960304,7.857409476176923e-05,0.00014677156647294924,0.0005912026424832477,0.09557233476982817,0.07170108727479707,0.023871247495031098,0.09557234232179922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1412691488,579.5944233515687,0.0,0.09557233476982817,0.07170109128242216,0.02387124739654642,0.37537855755470145,0.37537855755470145,0.12497371205787955,0.0,4.994679303687292,4.993134499120458,4.999319432228901,4.994712080982083,4.99315370437904,4.999392976390766,24794.417683154472,21075.2550306813,0.85,1.0663968498152732,0.662640417174839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355346723272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.03445449943,1535.1495974470358,0.37537855755470145,0.12497371205787955,6.112871282664199,3.4959262443525794
5127.0,-30.00919050161676,4.998150125736496,35.0048485841048,24.103322310280078,5.00070381403118,-26.508248221882297,-40.03160675112156,1.4997615342966628,-0.016171676950875735,-5.0107991103459435,40.00969187670357,42258.67817535424,25748.80819031589,25748.80819031589,68007.48636567013,77339.55042170864,77339.55042170864,25748.80819031589,103088.35861202453,103088.35861202453,103088.35861202453,127882.77885797339,127882.77885797339,0.0,0.0,91513.59164348383,56432.719397129316,38978.7469403939,24794.420245948862,63773.16718634276,21075.257209056534,1535.149753850154,0.0,0.886828684321064,2.815703484429673,0.0014959128700940735,0.0,-0.016171676950875735,354506.73286861787,1554951.1560542805,4.386238713921842,1554951.1560542805,4.386238713921842,0.85,0.09557233867896858,4.028046144702076,101325.0,128381.08269451761,1.267022775174119,1.0,0.0,4.028046144701399,1.2847391048090484,1.2850286302643434,3.1353028250049,22719.10210458932,2316.70367603507,19311.232484530134,1969.1976857061418,0.85,0.8499998105395729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.203210397478,4632.441516551485,5.562254889239355,4.998150125736496,-2.3305878028097884,7.328737928546284,3.495923161228807,3.5,0.9988351889225163,0.6,0.0002253456612347185,0.9662812917549367,0.0002332091733096179,198.9323156366111,0.0,0.0,0.0,0.001609753656960304,7.857409476176923e-05,0.00014677156647294924,0.0005912026424832477,0.09557233094731724,0.07170108324945253,0.023871247697864716,0.09557238979161935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1412691488,579.5944233515687,0.0,0.09557233094731724,0.07170109128242216,0.02387124739654642,0.37537853648071096,0.37537853648071096,0.12497371311977924,0.0,4.994668929628062,4.9931357309698114,4.99927419704585,4.994627433395067,4.993140658366542,4.9990932564026025,24794.420245948862,21075.257209056534,0.85,1.066396564043226,0.662640418216583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355346723272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.034148149378,1535.149753850154,0.37537853648071096,0.12497371311977924,6.112871282664199,3.495923161228807
5128.0,-30.00919659391143,4.998159897469857,35.004848387369336,24.103315884154313,5.000697964355982,-26.50825428991622,-40.0316113960929,1.4997556603607445,-0.016060415563856623,-5.010803928338355,40.009691437866685,42258.67287981184,25748.82739199663,25748.82739199663,68007.50027180847,77339.54817624258,77339.54817624258,25748.82739199663,103088.37556823921,103088.37556823921,103088.37556823921,127882.79647382238,127882.79647382238,0.0,0.0,91513.5894962408,56432.71419980995,38978.75032936762,24794.42090558317,63773.17123495079,21075.257769745695,1535.1499102532719,0.0,0.8868286613937139,2.8157014609243185,0.0014959128700940735,0.0,-0.016060415563856623,354506.66628888506,1554951.137129136,4.38623948431485,1554951.137129136,4.38623948431485,0.85,0.09557232837395196,4.028046144702076,101325.0,128381.08336263071,1.2670227817678827,1.0,0.0,4.028046144703257,1.2847391322857713,1.2850286577472585,3.135302757950161,22719.101571516225,2316.7036216767424,19311.23389529236,1969.1978295638532,0.85,0.8499998925795361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.20076084553,4632.441516551485,5.562261980466273,4.998159897469857,-2.3305899597118627,7.32874985718172,3.4959200781050344,3.5,0.9988343080300098,0.6,0.0002253456612347185,0.9662819045104926,0.0002332090254229443,198.932320621189,0.0,0.0,0.0,0.001609753656960304,7.857405344842269e-05,0.00014677160778629581,0.000591202808895314,0.09557232837395199,0.07170108063624651,0.023871247737705475,0.09557232837470667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1391009339,579.5944240608637,0.0,0.09557232837395199,0.0717010806362465,0.02387124773770547,0.3753785151192502,0.3753785151192502,0.12497371077131937,0.0,4.9946856783502085,4.993148893869659,4.999301715890681,4.994743512774505,4.99319238595757,4.999402630951693,24794.42090558317,21075.257769745695,0.85,1.0663967143998174,0.6626402931120359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355346723272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.033841799323,1535.1499102532719,0.3753785151192502,0.12497371077131937,6.112871282664199,3.4959200781050344
5129.0,-30.00919659391143,4.998159897469857,35.004848387369336,24.103315080888592,5.000697964355982,-26.50825428991622,-40.0316113960929,1.4997556603607445,-0.016077388140274707,-5.010803928338355,40.009691437866685,42258.67287981184,25748.826587429983,25748.826587429983,68007.49946724183,77339.5448246164,77339.5448246164,25748.826587429983,103088.37141204638,103088.37141204638,103088.37141204638,127882.79105092611,127882.79105092611,0.0,0.0,91513.58614461462,56432.71419980995,38978.74660533852,24794.419638879728,63773.16624421825,21075.25669304777,1535.1498313694542,0.0,0.8868286613937139,2.8157016838222426,0.0014959128700940735,0.0,-0.016077388140274707,354506.66628888506,1554951.137129136,4.38623948431485,1554951.137129136,4.38623948431485,0.85,0.09557232837395196,4.028046144702076,101325.0,128381.08336263071,1.2670227817678827,1.0,0.0,4.028046144701358,1.2847391322857713,1.2850286577472585,3.135302757950161,22719.100739443784,2316.7035368289667,19311.23389529236,1969.1978295638532,0.85,0.849999923710235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.200653335279,4632.441516551485,5.562261935843782,4.998159897469857,-2.33059001438834,7.328749911858196,3.4959199427874927,3.5,0.998834269367855,0.6,0.0002253456612347185,0.9662819045104926,0.0002332090254229443,198.932320621189,0.0,0.0,0.0,0.001609753656960304,7.857405344842269e-05,0.00014677160778629581,0.000591202808895314,0.09557232425578249,0.0717010766504776,0.023871247605304884,0.0955723310294565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1391009339,579.5944240608637,0.0,0.09557232425578249,0.0717010806362465,0.02387124773770547,0.37537849425245146,0.37537849425245146,0.12497371007815943,0.0,4.994693850719159,4.993153943561708,4.999319267966598,4.994726540198087,4.9931741423296785,4.999389476282772,24794.419638879728,21075.25669304777,0.85,1.0663967852373561,0.66264034496865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553004047785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.0334134003,1535.1498313694542,0.37537849425245146,0.12497371007815943,6.112871282664199,3.4959199427874927
5130.0,-30.00919659391143,4.998159897469857,35.004848387369336,24.10331448717045,5.000697964355982,-26.50825428991622,-40.0316113960929,1.4997556603607445,-0.01616164704989842,-5.010803928338355,40.009691437866685,42258.67287981184,25748.808352724616,25748.808352724616,68007.48123253646,77339.5424262525,77339.5424262525,25748.808352724616,103088.35077897712,103088.35077897712,103088.35077897712,127882.77295948747,127882.77295948747,0.0,0.0,91513.58374625073,56432.71419980995,38978.74394048976,24794.42218051034,63773.166121000104,21075.25885343379,1535.1499864726443,0.0,0.8868286613937139,2.815702790380724,0.0014959128700940735,0.0,-0.01616164704989842,354506.66628888506,1554951.137129136,4.38623948431485,1554951.137129136,4.38623948431485,0.85,0.09557232837395196,4.028046144702076,101325.0,128381.08336263071,1.2670227817678827,1.0,0.0,4.028046144704134,1.2847391322857713,1.2850286577472585,3.135302757950161,22719.100144027594,2316.7034761134123,19311.23389529236,1969.1978295638532,0.85,0.8499999459868091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.198216721893,4632.441516551485,5.56226092451887,4.998159897469857,-2.3305912535768387,7.328751151046696,3.4959168759499426,3.5,0.998833393128555,0.6,0.0002253456612347185,0.9662819045104926,0.0002332090254229443,198.932320621189,0.0,0.0,0.0,0.001609753656960304,7.857405344842269e-05,0.00014677160778629581,0.000591202808895314,0.0955723202618152,0.07170107264795779,0.023871247613857415,0.09557237824507811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1391009339,579.5944240608637,0.0,0.0955723202618152,0.0717010806362465,0.02387124773770547,0.37537847329795637,0.37537847329795637,0.12497371012293468,0.0,4.994683536831872,4.993155372351907,4.999273682145201,4.994642281288463,4.993161087515546,4.999091338949995,24794.42218051034,21075.25885343379,0.85,1.0663965013670855,0.6626403462489583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553004047785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.033106847168,1535.1499864726443,0.37537847329795637,0.12497371012293468,6.112871282664199,3.4959168759499426
5131.0,-30.00920265925789,4.9981696717376956,35.00484818800603,24.103308270592265,5.000692321592857,-26.508260313003547,-40.031616075988836,1.4997499753385186,-0.016049540201720447,-5.010808524836441,40.00969096785426,42258.66766607709,25748.82708785938,25748.82708785938,68007.49475393647,77339.540098315,77339.540098315,25748.82708785938,103088.36718617438,103088.36718617438,103088.36718617438,127882.79006581483,127882.79006581483,0.0,0.0,91513.58158940471,56432.70915716694,38978.74714693086,24794.42287964045,63773.17002657131,21075.25944769438,1535.1501415758346,0.0,0.8868286397063175,2.815700781624826,0.0014959128700940735,0.0,-0.016049540201720447,354506.6027700536,1554951.1168594805,4.386240213043593,1554951.1168594805,4.386240213043593,0.85,0.09557231738074974,4.028046144702076,101325.0,128381.07901989543,1.2670227389084179,1.0,0.0,4.028046144699068,1.2847391588788064,1.2850286843462864,3.1353026930519943,22719.09960857047,2316.703421511981,19311.23511617517,1969.1979540592527,0.85,0.8500000197582773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.195780107651,4632.441516551485,5.562267899427792,4.9981696717376956,-2.3305932410447316,7.328762912782427,3.4959138091123925,3.5,0.998832516889255,0.6,0.0002253456612347185,0.9662825145560463,0.0002332088781905077,198.93232558371878,0.0,0.0,0.0,0.001609753656960304,7.857401182446939e-05,0.0001467716494102491,0.0005912029765585186,0.09557231738074659,0.07170106992932132,0.023871247451425263,0.0955723173814897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1367786854,579.5944248205473,0.0,0.09557231738074659,0.0717010699293237,0.02387124745142605,0.3753784520570026,0.3753784520570026,0.12497370693939369,0.0,4.994700374245326,4.993168557067975,4.999301490673986,4.9947589846347,4.993212557490324,4.999403985582262,24794.42287964045,21075.25944769438,0.85,1.0663966480825857,0.66264022391344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553004047785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.032800294037,1535.1501415758346,0.3753784520570026,0.12497370693939369,6.112871282664199,3.4959138091123925
5132.0,-30.00920265925789,4.9981696717376956,35.00484818800603,24.103307432401948,5.000692321592857,-26.508260313003547,-40.031616075988836,1.4997499753385186,-0.01606608811158594,-5.010808524836441,40.00969096785426,42258.66766607709,25748.826384671414,25748.826384671414,68007.4940507485,77339.53674930216,77339.53674930216,25748.826384671414,103088.36313397357,103088.36313397357,103088.36313397357,127882.78486014801,127882.78486014801,0.0,0.0,91513.57824039187,56432.70915716694,38978.74342580548,24794.421726174434,63773.16515197991,21075.25846724827,1535.1500697145525,0.0,0.8868286397063175,2.8157009989455912,0.0014959128700940735,0.0,-0.01606608811158594,354506.6027700536,1554951.1168594805,4.386240213043593,1554951.1168594805,4.386240213043593,0.85,0.09557231738074974,4.028046144702076,101325.0,128381.07901989543,1.2670227389084179,1.0,0.0,4.028046144701842,1.2847391588788064,1.2850286843462864,3.1353026930519943,22719.098777146814,2316.703336730363,19311.23511617517,1969.1979540592527,0.85,0.8500000508647103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.195686144245,4632.441516551485,5.562267860427859,4.9981696717376956,-2.330593288831802,7.328762960569497,3.49591369084564,3.5,0.9988324830987543,0.6,0.0002253456612347185,0.9662825145560463,0.0002332088781905077,198.93232558371878,0.0,0.0,0.0,0.001609753656960304,7.857401182446939e-05,0.0001467716494102491,0.0005912029765585186,0.09557231315942949,0.07170106596472071,0.023871247194708768,0.09557232028413337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1367786854,579.5944248205473,0.0,0.09557231315942949,0.0717010699293237,0.02387124745142605,0.37537843130102727,0.37537843130102727,0.12497370559539975,0.0,4.994708786740489,4.993173711270629,4.999319690227196,4.9947424367248345,4.993194328082382,4.999392488454873,24794.421726174434,21075.25846724827,0.85,1.0663967185677177,0.6626402745632756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552540742733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.0323722318,1535.1500697145525,0.37537843130102727,0.12497370559539975,6.112871282664199,3.49591369084564
