time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5133.0,-30.00920265925789,4.9981696717376956,35.00484818800603,24.103306838683807,5.000692321592857,-26.508260313003547,-40.031616075988836,1.4997499753385186,-0.016149958049254565,-5.010808524836441,40.00969096785426,42258.66766607709,25748.80824679051,25748.80824679051,68007.47591286761,77339.53434936823,77339.53434936823,25748.80824679051,103088.34259615873,103088.34259615873,103088.34259615873,127882.76684354257,127882.76684354257,0.0,0.0,91513.57584045794,56432.70915716694,38978.740759212225,24794.424247383835,63773.16500659606,21075.26061027626,1535.1502235637954,0.0,0.8868286397063175,2.815702100395342,0.0014959128700940735,0.0,-0.016149958049254565,354506.6027700536,1554951.1168594805,4.386240213043593,1554951.1168594805,4.386240213043593,0.85,0.09557231738074974,4.028046144702076,101325.0,128381.07901989543,1.2670227389084179,1.0,0.0,4.028046144699359,1.2847391588788064,1.2850286843462864,3.1353026930519943,22719.098181340847,2316.7032759750628,19311.23511617517,1969.1979540592527,0.85,0.8500000731558724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.193262471945,4632.441516551485,5.562266854471505,4.9981696717376956,-2.330594521441663,7.328764193179358,3.4959106402985363,3.5,0.9988316115138675,0.6,0.0002253456612347185,0.9662825145560463,0.0002332088781905077,198.93232558371878,0.0,0.0,0.0,0.001609753656960304,7.857401182446939e-05,0.0001467716494102491,0.0005912029765585186,0.09557230909413335,0.07170106198285052,0.023871247111282825,0.09557236724828773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1367786854,579.5944248205473,0.0,0.09557230909413335,0.0717010699293237,0.02387124745142605,0.37537841045464,0.37537841045464,0.12497370515863793,0.0,4.994698742748994,4.993175221960485,4.999274939001737,4.994658566787166,4.993181264719055,4.999095934186585,24794.424247383835,21075.26061027626,0.85,1.066396436586354,0.6626402760738984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552540742733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.03206547649,1535.1502235637954,0.37537841045464,0.12497370515863793,6.112871282664199,3.4959106402985363
5134.0,-30.00920869846301,4.998179447180918,35.0048479866064,24.103300657030218,5.000686734029446,-26.50826630704525,-40.0316245277412,1.4997443426116581,-0.01603700224518434,-5.010813068893911,40.00969050981533,42258.678225391675,25748.82694681332,25748.82694681332,68007.505172205,77339.53200584646,77339.53200584646,25748.82694681332,103088.35895265978,103088.35895265978,103088.35895265978,127882.78390152489,127882.78390152489,0.0,0.0,91513.5736797866,56432.71989933171,38978.726422727654,24794.424948865108,63773.15137159276,21075.261206535342,1535.150377413038,0.0,0.8868286182423225,2.815700086609894,0.0014959128700940735,0.0,-0.01603700224518434,354506.5399757138,1554951.0971063916,4.386240934265745,1554951.0971063916,4.386240934265745,0.8500000000000001,0.09557230615930777,4.028046144702076,101325.0,128381.08347398289,1.2670227828668432,1.0,0.0,4.028046144701139,1.284739185227219,1.2850287107006368,3.135302628750812,22719.097644934045,2316.7032212767913,19311.231791296163,1969.1976150159499,0.85,0.8499999468773894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.190838798799,4632.441516551485,5.562273806256544,4.998179447180918,-2.3305964636217493,7.328775910802667,3.495907589751432,3.5,0.9988307399289805,0.6,0.0002253456612347185,0.9662831219727539,0.00023320873159271896,198.93233052486053,0.0,0.0,0.0,0.001609753656960304,7.857393665290372e-05,0.00014677172458181476,0.0005912032793530538,0.09557230615932019,0.07170105927679317,0.023871246882527022,0.09557230615998176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1345155969,579.5944255608782,0.0,0.09557230615932019,0.07170105927678386,0.023871246882523917,0.37537838931831957,0.37537838931831957,0.12497370164078095,0.0,4.994715935424836,4.99318837106091,4.999304276945281,4.99477606664874,4.993232328743147,4.9994129892484125,24794.424948865108,21075.261206535342,0.85,1.0663971233903677,0.6626405833257202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552540742733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.031758721183,1535.150377413038,0.37537838931831957,0.12497370164078095,6.112871282664199,3.495907589751432
5135.0,-30.00920869846301,4.998179447180918,35.0048479866064,24.103299853764497,5.000686734029446,-26.50826630704525,-40.0316245277412,1.4997443426116581,-0.016053135734068746,-5.010813068893911,40.00969050981533,42258.678225391675,25748.826342591816,25748.826342591816,68007.50456798349,77339.52865935002,77339.52865935002,25748.826342591816,103088.35500194183,103088.35500194183,103088.35500194183,127882.77881276858,127882.77881276858,0.0,0.0,91513.57033329015,56432.71989933171,38978.722704398264,24794.423810826742,63773.146515225,21075.26023920273,1535.1503065180636,0.0,0.8868286182423225,2.815700298488057,0.0014959128700940735,0.0,-0.016053135734068746,354506.5399757138,1554951.0971063916,4.386240934265745,1554951.0971063916,4.386240934265745,0.85,0.09557230615930777,4.028046144702076,101325.0,128381.08347398289,1.2670227828668432,1.0,0.0,4.028046144702599,1.284739185227219,1.2850287107006368,3.135302628750812,22719.09681413511,2316.7031365588773,19311.231791296163,1969.1976150159499,0.85,0.8499999779604495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.19075805987,4632.441516551485,5.562273772745402,4.998179447180918,-2.330596504683325,7.328775951864243,3.4959074881297005,3.5,0.9988307108942002,0.6,0.0002253456612347185,0.9662831219727539,0.00023320873159271896,198.93233052486053,0.0,0.0,0.0,0.001609753656960304,7.857393665290372e-05,0.00014677172458181476,0.0005912032793530538,0.09557230192290339,0.07170105533029623,0.023871246592607153,0.09557230893804972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1345155969,579.5944255608782,0.0,0.09557230192290339,0.07170105927678386,0.023871246882523917,0.37537836865712326,0.37537836865712326,0.12497370012295661,0.0,4.994724734971442,4.993193519453996,4.999324043597255,4.994759933159855,4.993214113027818,4.999403110222204,24794.423810826742,21075.26023920273,0.85,1.0663971951226774,0.6626406337862437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552077381988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.031330980466,1535.1503065180636,0.37537836865712326,0.12497370012295661,6.112871282664199,3.4959074881297005
5136.0,-30.00920869846301,4.998179447180918,35.0048479866064,24.103299260046356,5.000686734029446,-26.50826630704525,-40.031620755884774,1.4997443426116581,-0.01613661672223543,-5.010813068893911,40.00969050981533,42258.6625405396,25748.808301547542,25748.808301547542,68007.47084208715,77339.52625782871,77339.52625782871,25748.808301547542,103088.33455937625,103088.33455937625,103088.33455937625,127882.76087118918,127882.76087118918,0.0,0.0,91513.56793176883,56432.70421447962,38978.73746365468,24794.426311812924,63773.163775467605,21075.262365040984,1535.1504591256257,0.0,0.8868286182423225,2.8157013948293503,0.0014959128700940735,0.0,-0.01613661672223543,354506.5399757138,1554951.0971063916,4.386240934265745,1554951.0971063916,4.386240934265745,0.85,0.09557230615930777,4.028046144702076,101325.0,128381.074565808,1.2670226949499925,1.0,0.0,4.028046144701869,1.284739185227219,1.2850287107006368,3.135302628750812,22719.09621793506,2316.7030757633916,19311.231791296163,1969.1976150159499,0.85,0.8500000002663557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.188347330245,4632.441516551485,5.56227277215831,4.998179447180918,-2.3305977307136962,7.328777177894613,3.495904453875002,3.5,0.9988298439642863,0.6,0.0002253456612347185,0.9662831219727539,0.00023320873159271896,198.93233052486053,0.0,0.0,0.0,0.001609753656960304,7.857397020053591e-05,0.0001467716910341826,0.0005912031442216434,0.09557229786649753,0.07170105136536475,0.023871246501132776,0.09557235565150964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1345155969,579.5944255608782,0.0,0.09557229786649753,0.07170105927678386,0.023871246882523917,0.3753783478994161,0.3753783478994161,0.12497369964405865,0.0,4.994715078410422,4.993195023767271,4.999280862702619,4.994676452171689,4.993201041020541,4.999108139204225,24794.426311812924,21075.262365040984,0.85,1.0663963776601657,0.6626402084946544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552077381988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.03102402385,1535.1504591256257,0.3753783478994161,0.12497369964405865,6.112871282664199,3.495904453875002
5137.0,-30.009214711956858,4.998189222821039,35.00484778346209,24.10329314824196,5.000681205334072,-26.508272272059298,-40.03162917271254,1.4997387654365075,-0.01602397030268321,-5.0108175446632695,40.009690056198465,42258.67318632102,25748.82692318544,25748.82692318544,68007.50010950647,77339.52389694864,77339.52389694864,25748.82692318544,103088.35082013407,103088.35082013407,103088.35082013407,127882.77783849754,127882.77783849754,0.0,0.0,91513.5657671657,56432.7150565383,38978.723011808215,24794.427018363458,63773.15003017167,21075.262965608938,1535.150611733188,0.0,0.8868285971098847,2.81569939308115,0.0014959128700940735,0.0,-0.01602397030268321,354506.47812543873,1554951.0775446247,4.386241644347103,1554951.0775446247,4.386241644347103,0.85,0.09557229492942063,4.028046144702076,101325.0,128381.07896421933,1.2670227383589374,1.0,0.0,4.028046144702317,1.2847392113157763,1.2850287367950735,3.135302565083788,22719.095680552156,2316.7030209655854,19311.232903780667,1969.1977284577983,0.85,0.850000069338646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1859365997825,4632.441516551485,5.562279691469556,4.998189222821039,-2.3305996162632443,7.328788839084283,3.4959014196203033,3.5,0.9988289770343723,0.6,0.0002253456612347185,0.9662837268038577,0.00023320858561913933,198.9323354449662,0.0,0.0,0.0,0.001609753656960304,7.85738953396336e-05,0.0001467717658950849,0.0005912034457648123,0.09557229492944244,0.0717010486523844,0.02387124627705804,0.09557229493019793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.132274356,579.5944262940634,0.0,0.09557229492944244,0.07170104865236804,0.023871246277052595,0.37537832684685835,0.37537832684685835,0.12497369619066175,0.0,4.994732479541085,4.993208085113054,4.999311298844702,4.994793574360585,4.993251821537569,4.9994245337215375,24794.427018363458,21075.262965608938,0.85,1.0663970664351923,0.6626405182483232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552077381988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.030717067235,1535.150611733188,0.37537832684685835,0.12497369619066175,6.112871282664199,3.4959014196203033
5138.0,-30.009214711956858,4.998189222821039,35.00484778346209,24.10329234497624,5.000681205334072,-26.508272272059298,-40.03162917271254,1.4997387654365075,-0.016039696777227164,-5.0108175446632695,40.009690056198465,42258.67318632102,25748.826416187367,25748.826416187367,68007.49960250838,77339.52055289807,77339.52055289807,25748.826416187367,103088.34696908544,103088.34696908544,103088.34696908544,127882.7728674223,127882.7728674223,0.0,0.0,91513.56242311513,56432.7150565383,38978.71929619648,24794.42589833686,63773.14519453334,21075.26201358633,1535.150541964336,0.0,0.8868285971098847,2.8156995996139846,0.0014959128700940735,0.0,-0.016039696777227164,354506.47812543873,1554951.0775446247,4.386241644347103,1554951.0775446247,4.386241644347103,0.8499999999999999,0.09557229492942063,4.028046144702076,101325.0,128381.07896421933,1.2670227383589374,1.0,0.0,4.0280461447048,1.2847392113157763,1.2850287367950735,3.135302565083788,22719.094850360434,2316.7029363095894,19311.232903780667,1969.1977284577983,0.85,0.8500001003989953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.185868852388,4632.441516551485,5.562279663350546,4.998189222821039,-2.330599650717765,7.328788873538803,3.495901334350375,3.5,0.9988289526715357,0.6,0.0002253456612347185,0.9662837268038577,0.00023320858561913933,198.9323354449662,0.0,0.0,0.0,0.001609753656960304,7.85738953396336e-05,0.0001467717658950849,0.0005912034457648123,0.09557229073066006,0.07170104472019169,0.02387124601046838,0.09557229759694129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.132274356,579.5944262940634,0.0,0.09557229073066006,0.07170104865236804,0.023871246277052595,0.37537830626054963,0.37537830626054963,0.12497369479497863,0.0,4.9947415532096215,4.993213191916254,4.999332287931679,4.994777847886041,4.99323361913099,4.999416244298345,24794.42589833686,21075.26201358633,0.85,1.0663971393453873,0.6626405684934519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551614011934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.030289640294,1535.150541964336,0.37537830626054963,0.12497369479497863,6.112871282664199,3.495901334350375
5139.0,-30.009214711956858,4.998189222821039,35.00484778346209,24.1032917163335,5.000681205334072,-26.508272272059298,-40.03162917271254,1.4997387654365075,-0.01612278873858486,-5.0108175446632695,40.009690056198465,42258.67318632102,25748.80847198225,25748.80847198225,68007.48165830327,77339.51814980572,77339.51814980572,25748.80847198225,103088.32662178797,103088.32662178797,103088.32662178797,127882.75500109867,127882.75500109867,0.0,0.0,91513.56002002278,56432.7150565383,38978.71662609387,24794.428379310702,63773.14500540457,21075.264122414097,1535.1506933432993,0.0,0.8868285971098847,2.8157006908458055,0.0014959128700940735,0.0,-0.01612278873858486,354506.47812543873,1554951.0775446247,4.386241644347103,1554951.0775446247,4.386241644347103,0.85,0.09557229492942063,4.028046144702076,101325.0,128381.07896421933,1.2670227383589374,1.0,0.0,4.028046144702463,1.2847392113157763,1.2850287367950735,3.135302565083788,22719.09425377036,2316.7028754743324,19311.232903780667,1969.1977284577983,0.85,0.8500001227194989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.18347106573,4632.441516551485,5.562278668132883,4.998189222821039,-2.330600870168452,7.328790092989491,3.49589831638841,3.5,0.9988280903966886,0.6,0.0002253456612347185,0.9662837268038577,0.00023320858561913933,198.9323354449662,0.0,0.0,0.0,0.001609753656960304,7.85738953396336e-05,0.0001467717658950849,0.0005912034457648123,0.09557228672144988,0.07170104076873202,0.02387124595271786,0.09557234406048677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.132274356,579.5944262940634,0.0,0.09557228672144988,0.07170104865236804,0.023871246277052595,0.37537828557337216,0.37537828557337216,0.124973694492636,0.0,4.994732193751815,4.993214661246782,4.999290401643805,4.994694755924684,4.993220538569062,4.999122856568533,24794.428379310702,21075.264122414097,0.85,1.0663968611323755,0.6626405704586112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551614011934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.02998248323,1535.1506933432993,0.37537828557337216,0.124973694492636,6.112871282664199,3.49589831638841
5140.0,-30.009220782774754,4.99819899726846,35.00484757889326,24.103285639453702,5.0006757135672535,-26.508278284973674,-40.03163381768388,1.4997332157661132,-0.016010931589619304,-5.0108219733862445,40.00968960841792,42258.66794425583,25748.827066309488,25748.827066309488,68007.49501056533,77339.51574802773,77339.51574802773,25748.827066309488,103088.34281433721,103088.34281433721,103088.34281433721,127882.7718991084,127882.7718991084,0.0,0.0,91513.5578526754,56432.71004890328,38978.71978196901,24794.429084771175,63773.148866740186,21075.264722055497,1535.1508447222623,0.0,0.8868285761956911,2.8156987049508895,0.0014959128700940735,0.0,-0.016010931589619304,354506.4169248594,1554951.0582327887,4.386242347095155,1554951.0582327887,4.386242347095155,0.85,0.09557228382364232,4.028046144702076,101325.0,128381.07907557154,1.2670227394578983,1.0,0.0,4.028046144704249,1.2847392372756747,1.2850287627608221,3.135302501730748,22719.09371570617,2316.7028206070545,19311.229495420623,1969.1973809017986,0.85,0.8499999928285158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.181073278245,4632.441516551485,5.562285566002919,4.99819899726846,-2.3306027150129225,7.328801712281383,3.495895298426445,3.5,0.9988272281218414,0.6,0.0002253456612347185,0.9662843374009707,0.00023320843825414168,198.9323404119733,0.0,0.0,0.0,0.001609753656960304,7.857385402638354e-05,0.00014677180720833495,0.0005912036121764899,0.0955722838236109,0.07170103805610611,0.023871245767504785,0.09557228382429872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1300619517,579.5944270178114,0.0,0.0955722838236109,0.07170103805612968,0.023871245767512633,0.3753782645882308,0.3753782645882308,0.12497369126451904,0.0,4.9947496474034665,4.993227596873339,4.99932142567485,4.994811041796652,4.993270919925465,4.999437101621481,24794.429084771175,21075.264722055497,0.85,1.0663970059354164,0.6626404481384348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551614011934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02967532616,1535.1508447222623,0.3753782645882308,0.12497369126451904,6.112871282664199,3.495895298426445
5141.0,-30.009220782774754,4.99819899726846,35.00484757889326,24.103284801263385,5.0006757135672535,-26.508278284973674,-40.031630045827455,1.4997332157661132,-0.016026314247824303,-5.0108219733862445,40.00968960841792,42258.652259404065,25748.826654044708,25748.826654044708,68007.47891344878,77339.51239343738,77339.51239343738,25748.826654044708,103088.33904748209,103088.33904748209,103088.33904748209,127882.76701622434,127882.76701622434,0.0,0.0,91513.55449808505,56432.69436405152,38978.733482259486,24794.427968742257,63773.16145100174,21075.263773430917,1535.1507752101604,0.0,0.8868285761956911,2.8156989069683633,0.0014959128700940735,0.0,-0.016026314247824303,354506.4169248594,1554951.0582327887,4.386242347095155,1554951.0582327887,4.386242347095155,0.85,0.09557228382364232,4.028046144702076,101325.0,128381.07434310361,1.2670226927520711,1.0,0.0,4.028046144699868,1.2847392372756747,1.2850287627608221,3.135302501730748,22719.09288289785,2316.70273568424,19311.22500222144,1969.1969227229931,0.85,0.8499998262148162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.181018189611,4632.441516551485,5.562285543137954,4.99819899726846,-2.3306027430295977,7.328801740298058,3.4958952290894523,3.5,0.998827208311272,0.6,0.0002253456612347185,0.9662843374009707,0.00023320843825414168,198.9323404119733,0.0,0.0,0.0,0.001609753656960304,7.857388757398326e-05,0.00014677177366073522,0.0005912034770452102,0.09557227967862575,0.07170103413525891,0.023871245543366844,0.09557228635376502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1300619517,579.5944270178114,0.0,0.09557227967862575,0.07170103805612968,0.023871245767512633,0.3753782440613199,0.3753782440613199,0.12497369009108446,0.0,4.994758849749303,4.99323260952707,4.999343212753331,4.994795659138447,4.993252660144208,4.999430361087718,24794.427968742257,21075.263773430917,0.85,1.0663965430928237,0.6626400714330632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551150698438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.02924655038,1535.1507752101604,0.3753782440613199,0.12497369009108446,6.112871282664199,3.4958952290894523
5142.0,-30.009220782774754,4.99819899726846,35.00484757889326,24.10328424246984,5.0006757135672535,-26.508278284973674,-40.031630045827455,1.4997332157661132,-0.016109017365749878,-5.0108219733862445,40.00968960841792,42258.652259404065,25748.808806667435,25748.808806667435,68007.4610660715,77339.50998874026,77339.50998874026,25748.808806667435,103088.3187954077,103088.3187954077,103088.3187954077,127882.74922524473,127882.74922524473,0.0,0.0,91513.55209338793,56432.69436405152,38978.730810373796,24794.430429837023,63773.161240210815,21075.265865361467,1535.150925368731,0.0,0.8868285761956911,2.8156999930931357,0.0014959128700940735,0.0,-0.016109017365749878,354506.4169248594,1554951.0582327887,4.386242347095155,1554951.0582327887,4.386242347095155,0.8499999999999999,0.09557228382364232,4.028046144702076,101325.0,128381.07434310361,1.2670226927520711,1.0,0.0,4.028046144704104,1.2847392372756747,1.2850287627608221,3.135302501730748,22719.092285909373,2316.702674808357,19311.22500222144,1969.1969227229931,0.85,0.84999984855022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.178633344372,4632.441516551485,5.562284553289119,4.99819899726846,-2.3306039559013425,7.328802953169802,3.495892227418233,3.5,0.9988263506909237,0.6,0.0002253456612347185,0.9662843374009707,0.00023320843825414168,198.9323404119733,0.0,0.0,0.0,0.001609753656960304,7.857388757398326e-05,0.00014677177366073522,0.0005912034770452102,0.09557227572438359,0.07170103019426925,0.023871245530114344,0.0955723325679892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1300619517,579.5944270178114,0.0,0.09557227572438359,0.07170103805612968,0.023871245767512633,0.37537822342895677,0.37537822342895677,0.12497369002170333,0.0,4.994749671003092,4.99323400179054,4.999302281480539,4.994712956020521,4.9932395708436275,4.999138556461503,24794.430429837023,21075.265865361467,0.85,1.0663962667604259,0.662640073623303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551150698438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.028939190954,1535.150925368731,0.37537822342895677,0.12497369002170333,6.112871282664199,3.495892227418233
5143.0,-30.00922674470477,4.998208769390353,35.00484737319351,24.103278235439234,5.000670299343372,-26.508284192131942,-40.031634690798796,1.499727746770537,-0.01599795136485227,-5.010826345194682,40.00968916633962,42258.64739396099,25748.827345372807,25748.827345372807,68007.4747393338,77339.50759463955,77339.50759463955,25748.827345372807,103088.33494001236,103088.33494001236,103088.33494001236,127882.76607768133,127882.76607768133,0.0,0.0,91513.54992103793,56432.68972035926,38978.733556309635,24794.431137668966,63773.1646939786,21075.26646701862,1535.1510755273014,0.0,0.8868285555504614,2.8156980242356613,0.0014959128700940735,0.0,-0.01599795136485227,354506.35651126306,1554951.0391688917,4.386243040805643,1554951.0391688917,4.386243040805643,0.85,0.09557227286231018,4.028046144702076,101325.0,128381.07434310361,1.2670226927520711,1.0,0.0,4.028046144701538,1.2847392628581988,1.2850287883491114,3.135302439298662,22719.09174660324,2316.7026198144363,19311.226005973407,1969.1970250772088,0.85,0.849999912908519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1762484983155,4632.441516551485,5.562291423603846,4.998208769390353,-2.3306057531191193,7.3288145225094725,3.495889225747014,3.5,0.9988254930705754,0.6,0.0002253456612347185,0.966284937046646,0.00023320829353240787,198.93234528989103,0.0,0.0,0.0,0.001609753656960304,7.857384626073702e-05,0.00014677181497398147,0.0005912036434568724,0.09557227286233881,0.07170102747493061,0.023871245387408205,0.09557227286309541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1278777206,579.5944277323456,0.0,0.09557227286233881,0.07170102747490913,0.023871245387401055,0.3753782024959366,0.3753782024959366,0.12497368704517639,0.0,4.994767077989934,4.993246841656742,4.999333406290816,4.994828393829835,4.993289889794596,4.999449593491988,24794.431137668966,21075.26646701862,0.85,1.0663964234121661,0.6626399614437044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663551150698438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.028631831527,1535.1510755273014,0.3753782024959366,0.12497368704517639,6.112871282664199,3.495889225747014
5144.0,-30.00922674470477,4.998208769390353,35.00484737319351,24.103277397248917,5.000670299343372,-26.508284192131942,-40.031634690798796,1.499727746770537,-0.01601289238345771,-5.010826345194682,40.00968916633962,42258.64739396099,25748.82702579796,25748.82702579796,68007.47441975895,77339.50425550733,77339.50425550733,25748.82702579796,103088.33128130529,103088.33128130529,103088.33128130529,127882.76133341773,127882.76133341773,0.0,0.0,91513.54658190571,56432.68972035926,38978.72984616273,24794.43005211244,63773.15989827517,21075.265544295573,1535.1510079137554,0.0,0.8868285555504614,2.8156982204530867,0.0014959128700940735,0.0,-0.01601289238345771,354506.35651126306,1554951.0391688917,4.386243040805643,1554951.0391688917,4.386243040805643,0.85,0.09557227286231018,4.028046144702076,101325.0,128381.07434310361,1.2670226927520711,1.0,0.0,4.028046144703291,1.2847392628581988,1.2850287883491114,3.135302439298662,22719.090917632544,2316.7025352829505,19311.226005973407,1969.1970250772088,0.85,0.8499999439231851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.176205795368,4632.441516551485,5.56229140587961,4.998208769390353,-2.3306057748367985,7.328814544227152,3.495889171999232,3.5,0.9988254777140664,0.6,0.0002253456612347185,0.966284937046646,0.00023320829353240787,198.93234528989103,0.0,0.0,0.0,0.001609753656960304,7.857384626073702e-05,0.00014677181497398147,0.0005912036434568724,0.0955722687677969,0.07170102356340102,0.023871245204395868,0.09557227531389109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1278777206,579.5944277323456,0.0,0.0955722687677969,0.07170102747490913,0.023871245387401055,0.3753781820178069,0.3753781820178069,0.12497368608704765,0.0,4.994776352953238,4.99325181615535,4.99935559871642,4.994813452811229,4.993271714150694,4.99944436843947,24794.43005211244,21075.265544295573,0.85,1.06639649859342,0.6626400112738328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550687495189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.02820503477,1535.1510079137554,0.3753781820178069,0.12497368608704765,6.112871282664199,3.495889171999232
5145.0,-30.00922674470477,4.998208769390353,35.00484737319351,24.103276803530775,5.000670299343372,-26.508284192131942,-40.031634690798796,1.499727746770537,-0.01609520648241869,-5.010826345194682,40.00968916633962,42258.64739396099,25748.809275226027,25748.809275226027,68007.45666918703,77339.5018492709,77339.5018492709,25748.809275226027,103088.31112449693,103088.31112449693,103088.31112449693,127882.74361810311,127882.74361810311,0.0,0.0,91513.54417566929,56432.68972035926,38978.7271725667,24794.43249360617,63773.15966617287,21075.267619565246,1535.151156869165,0.0,0.8868285555504614,2.815699301468503,0.0014959128700940735,0.0,-0.01609520648241869,354506.35651126306,1554951.0391688917,4.386243040805643,1554951.0391688917,4.386243040805643,0.85,0.09557227286231018,4.028046144702076,101325.0,128381.07434310361,1.2670226927520711,1.0,0.0,4.028046144701684,1.2847392628581988,1.2850287883491114,3.135302439298662,22719.090320261923,2316.7024743680995,19311.226005973407,1969.1970250772088,0.85,0.8499999662728913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.173833888501,4632.441516551485,5.562290421398381,4.998208769390353,-2.330606981131108,7.328815750521461,3.4958861866148827,3.5,0.9988246247471093,0.6,0.0002253456612347185,0.966284937046646,0.00023320829353240787,198.93234528989103,0.0,0.0,0.0,0.001609753656960304,7.857384626073702e-05,0.00014677181497398147,0.0005912036434568724,0.09557226486214056,0.07170101963187395,0.023871245230266607,0.0955723212797884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1278777206,579.5944277323456,0.0,0.09557226486214056,0.07170102747490913,0.023871245387401055,0.3753781614349838,0.3753781614349838,0.12497368622248933,0.0,4.994767310104521,4.99325317621782,4.999315308269104,4.994731138712268,4.99325861646804,4.999154146551007,24794.43249360617,21075.267619565246,0.85,1.066396224135342,0.6626400136855098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550687495189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.027897476615,1535.151156869165,0.3753781614349838,0.12497368622248933,6.112871282664199,3.4958861866148827
5146.0,-30.009232682299267,4.998218537912456,35.00484716674938,24.103270831424766,5.000664913992879,-26.50829007450168,-40.03163933577014,1.4997223061953178,-0.01598486837275459,-5.010830668771738,40.009688733258365,42258.642611989504,25748.827777347633,25748.827777347633,68007.47038933713,77339.49945056,77339.49945056,25748.827777347633,103088.32722790763,103088.32722790763,103088.32722790763,127882.76043044038,127882.76043044038,0.0,0.0,91513.54200054304,56432.685161972775,38978.72982063362,24794.433202532742,63773.16302316636,21075.26822215283,1535.1513058245748,0.0,0.886828535118062,2.8156973477967067,0.0014959128700940735,0.0,-0.01598486837275459,354506.29676376143,1554951.0204913497,4.386243727364735,1554951.0204913497,4.386243727364735,0.85,0.09557226203772211,4.028046144702076,101325.0,128381.06961063566,1.267022646046244,1.0,0.0,4.028046144702364,1.2847392883077806,1.2850288138044283,3.135302377191014,22719.08978026656,2316.702419303897,19311.2269811597,1969.197124518536,0.85,0.8500000293996428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.171461980824,4632.441516551485,5.5622972682739436,4.998218537912456,-2.3306087374228417,7.328827275335298,3.495883201230533,3.5,0.9988237717801524,0.6,0.0002253456612347185,0.966285534245071,0.0002332081494014852,198.93235014789823,0.0,0.0,0.0,0.001609753656960304,7.857380494751081e-05,0.00014677185628720767,0.000591203809868454,0.0955722620377052,0.07170101691292394,0.02387124512478127,0.0955722620383587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.125737943,579.5944284323366,0.0,0.0955722620377052,0.07170101691293662,0.02387124512478549,0.37537814055244656,0.37537814055244656,0.12497368345695468,0.0,4.994784652237627,4.993265943237191,4.999346392214193,4.994845800398991,4.9933087917400485,4.99946250771643,24794.433202532742,21075.26822215283,0.85,1.0663963831405479,0.6626399038203351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550687495189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.027589918456,1535.1513058245748,0.37537814055244656,0.12497368345695468,6.112871282664199,3.495883201230533
5147.0,-30.009232682299267,4.998218537912456,35.00484716674938,24.10326999323445,5.000664913992879,-26.50829007450168,-40.03163933577014,1.4997223061953178,-0.015999431030081723,-5.010830668771738,40.009688733258365,42258.642611989504,25748.827548154433,25748.827548154433,68007.47016014394,77339.49611369861,77339.49611369861,25748.827548154433,103088.32366185304,103088.32366185304,103088.32366185304,127882.75577799014,127882.75577799014,0.0,0.0,91513.53866368165,56432.685161972775,38978.72611300986,24794.432116137104,63773.15822914697,21075.26729871654,1535.1512381692203,0.0,0.886828535118062,2.8156975390451224,0.0014959128700940735,0.0,-0.015999431030081723,354506.29676376143,1554951.0204913497,4.386243727364735,1554951.0204913497,4.386243727364735,0.85,0.09557226203772211,4.028046144702076,101325.0,128381.06961063566,1.267022646046244,1.0,0.0,4.02804614469842,1.2847392883077806,1.2850288138044283,3.135302377191014,22719.08895185962,2316.702334829898,19311.2269811597,1969.197124518536,0.85,0.8500000603932237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.171431355092,4632.441516551485,5.562297255562429,4.998218537912456,-2.330608752998378,7.3288272909108345,3.4958831626836853,3.5,0.9988237607667673,0.6,0.0002253456612347185,0.966285534245071,0.0002332081494014852,198.93235014789823,0.0,0.0,0.0,0.001609753656960304,7.857380494751081e-05,0.00014677185628720767,0.000591203809868454,0.09557225798590159,0.07170101301070603,0.02387124497519556,0.09557226431789208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.125737943,579.5944284323366,0.0,0.09557225798590159,0.07170101691293662,0.02387124512478549,0.37537812012306676,0.37537812012306676,0.12497368267382515,0.0,4.994793969337593,4.993270880279795,4.999368865847771,4.994831237741664,4.993290628452257,4.99945876040465,24794.432116137104,21075.26729871654,0.85,1.0663964597108775,0.6626399536329621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550224462599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.02716341049,1535.1512381692203,0.37537812012306676,0.12497368267382515,6.112871282664199,3.4958831626836853
5148.0,-30.009232682299267,4.998218537912456,35.00484716674938,24.103269399516307,5.000664913992879,-26.50829007450168,-40.03163933577014,1.4997223061953178,-0.01608135639833108,-5.010830668771738,40.009688733258365,42258.642611989504,25748.809894352697,25748.809894352697,68007.4525063422,77339.49370588736,77339.49370588736,25748.809894352697,103088.30360024006,103088.30360024006,103088.30360024006,127882.73813837342,127882.73813837342,0.0,0.0,91513.5362558704,56432.685161972775,38978.72343766402,24794.43453813335,63773.15797579737,21075.26935741335,1535.1513859278855,0.0,0.886828535118062,2.8156986149549783,0.0014959128700940735,0.0,-0.01608135639833108,354506.29676376143,1554951.0204913497,4.386243727364735,1554951.0204913497,4.386243727364735,0.85,0.09557226203772211,4.028046144702076,101325.0,128381.06961063566,1.267022646046244,1.0,0.0,4.0280461447047005,1.2847392883077806,1.2850288138044283,3.135302377191014,22719.088354098032,2316.70227387518,19311.2269811597,1969.197124518536,0.85,0.8500000827575624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.16907238186,4632.441516551485,5.562296276446884,4.998218537912456,-2.330609952717618,7.328828490630075,3.495880193580206,3.5,0.9988229124514875,0.6,0.0002253456612347185,0.966285534245071,0.0002332081494014852,198.93235014789823,0.0,0.0,0.0,0.001609753656960304,7.857380494751081e-05,0.00014677185628720767,0.000591203809868454,0.09557225412134647,0.07170100908862662,0.023871245032719854,0.09557231003599082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.125737943,579.5944284323366,0.0,0.09557225412134647,0.07170101691293662,0.02387124512478549,0.37537809958970564,0.37537809958970564,0.12497368297498343,0.0,4.994785037944382,4.993272208662859,4.999329116800425,4.994749312373415,4.9932775221940915,4.999170120680617,24794.43453813335,21075.26935741335,0.85,1.0663961871254957,0.6626399562654108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550224462599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.026855654414,1535.1513859278855,0.37537809958970564,0.12497368297498343,6.112871282664199,3.495880193580206
5149.0,-30.00923859587947,4.998228301807293,35.004846959759305,24.10326349725949,5.000659593640082,-26.5082959287599,-40.03164771767331,1.4997169265204777,-0.015971773043702342,-5.010834934557519,40.009688304468575,42258.6535950223,25748.828332619603,25748.828332619603,68007.4819276419,77339.49128644915,77339.49128644915,25748.828332619603,103088.31961906876,103088.31961906876,103088.31961906876,127882.7548685199,127882.7548685199,0.0,0.0,91513.53407660568,56432.6963851787,38978.70854602997,24794.43524945114,63773.14379548111,21075.269962033468,1535.1515336865505,0.0,0.8868285149643735,2.815696677945475,0.0014959128700940735,0.0,-0.015971773043702342,354506.23781541723,1554951.001999046,4.386244404558746,1554951.001999046,4.386244404558746,0.85,0.09557225131483885,4.028046144702076,101325.0,128381.07367499049,1.2670226861583074,1.0,0.0,4.028046144704475,1.2847393134724874,1.2850288389748064,3.1353023157785826,22719.08781307525,2316.70221870621,19311.22789513435,1969.197217718013,0.85,0.8500001432284788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.166713407827,4632.441516551485,5.562303093997718,4.998228301807293,-2.330611661360812,7.328839963168106,3.4958772244767267,3.5,0.9988220641362077,0.6,0.0002253456612347185,0.9662861290285641,0.00023320800585357166,198.93235498625776,0.0,0.0,0.0,0.001609753656960304,7.857373039737936e-05,0.00014677193083733914,0.0005912041101598237,0.09557225131480539,0.07170100636053171,0.02387124495427367,0.09557225131564492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.123619367,579.594429125392,0.0,0.09557225131480539,0.07170100636055682,0.023871244954282025,0.3753780787575255,0.3753780787575255,0.12497368038371175,0.0,4.994802284778359,4.993284890721043,4.999360074374579,4.99486316151382,4.993327509165056,4.999475794187617,24794.43524945114,21075.269962033468,0.85,1.0663968855877672,0.6626402758274667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550224462599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02654789834,1535.1515336865505,0.3753780787575255,0.12497368038371175,6.112871282664199,3.4958772244767267
5150.0,-30.00923859587947,4.998228301807293,35.004846959759305,24.103262659069173,5.000659593640082,-26.5082959287599,-40.03164771767331,1.4997169265204777,-0.01598596524985396,-5.010834934557519,40.009688304468575,42258.6535950223,25748.82819192976,25748.82819192976,68007.48178695206,77339.4879518,77339.4879518,25748.82819192976,103088.31614372975,103088.31614372975,103088.31614372975,127882.75032952055,127882.75032952055,0.0,0.0,91513.53074195652,56432.6963851787,38978.704840864244,24794.434185790793,63773.13902665504,21075.269057922174,1535.1514674488028,0.0,0.8868285149643735,2.815696864328753,0.0014959128700940735,0.0,-0.01598596524985396,354506.23781541723,1554951.001999046,4.386244404558746,1554951.001999046,4.386244404558746,0.85,0.09557225131483885,4.028046144702076,101325.0,128381.07367499049,1.2670226861583074,1.0,0.0,4.028046144698779,1.2847393134724874,1.2850288389748064,3.1353023157785826,22719.086985217516,2316.7021342882144,19311.22789513435,1969.197217718013,0.85,0.850000174201519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.166694608298,4632.441516551485,5.562303086194768,4.998228301807293,-2.3306116709218365,7.32883997272913,3.4958772008148564,3.5,0.9988220573756733,0.6,0.0002253456612347185,0.9662861290285641,0.00023320800585357166,198.93235498625776,0.0,0.0,0.0,0.001609753656960304,7.857373039737936e-05,0.00014677193083733914,0.0005912041101598237,0.09557224729905853,0.07170100246744776,0.02387124483161076,0.09557225351829891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.123619367,579.594429125392,0.0,0.09557224729905853,0.07170100636055682,0.023871244954282025,0.3753780583759654,0.3753780583759654,0.12497367974153177,0.0,4.994811621683596,4.9932897841596855,4.9993827582765675,4.994848969307668,4.993309357913915,4.9994734939067484,24794.434185790793,21075.269057922174,0.85,1.0663969631246661,0.6626403253783634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549761649358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.026121673538,1535.1514674488028,0.3753780583759654,0.12497367974153177,6.112871282664199,3.4958772008148564
5151.0,-30.00923859587947,4.998228301807293,35.004846959759305,24.103262065351032,5.000659593640082,-26.5082959287599,-40.03164771767331,1.4997169265204777,-0.016067501914960758,-5.010834934557519,40.009688304468575,42258.6535950223,25748.81063485289,25748.81063485289,68007.46422987519,77339.48554245244,77339.48554245244,25748.81063485289,103088.29617730534,103088.29617730534,103088.29617730534,127882.73276582817,127882.73276582817,0.0,0.0,91513.52833260897,56432.6963851787,38978.70216381141,24794.436588522825,63773.138752334235,21075.2711002444,1535.1516140251674,0.0,0.8868285149643735,2.8156979351334193,0.0014959128700940735,0.0,-0.016067501914960758,354506.23781541723,1554951.001999046,4.386244404558746,1554951.001999046,4.386244404558746,0.85,0.09557225131483885,4.028046144702076,101325.0,128381.07367499049,1.2670226861583074,1.0,0.0,4.028046144701846,1.2847393134724874,1.2850288389748064,3.1353023157785826,22719.08638707453,2316.7020732946044,19311.22789513435,1969.197217718013,0.85,0.8500001965801319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.164348562604,4632.441516551485,5.562302112442416,4.998228301807293,-2.330612864069063,7.328841165876356,3.4958742479845353,3.5,0.9988212137098672,0.6,0.0002253456612347185,0.9662861290285641,0.00023320800585357166,198.93235498625776,0.0,0.0,0.0,0.001609753656960304,7.857373039737936e-05,0.00014677193083733914,0.0005912041101598237,0.0955722434694352,0.07170099855458303,0.023871244914852163,0.09557229898951088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.123619367,579.594429125392,0.0,0.0955722434694352,0.07170100636055682,0.023871244954282025,0.3753780378908464,0.3753780378908464,0.12497368017732742,0.0,4.994802783874604,4.993291075985667,4.999343493729498,4.994767432642561,4.993296243290388,4.999186435607612,24794.436588522825,21075.2711002444,0.85,1.066396692406581,0.6626403282287174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549761649358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.025813720342,1535.1516140251674,0.3753780378908464,0.12497368017732742,6.112871282664199,3.4958742479845353
5152.0,-30.009244485897838,4.998238059912752,35.004846752502154,24.103256163094215,5.000654318183361,-26.50830175732175,-40.03164859078822,1.4997115896072706,-0.015958520809306265,-5.010839150759418,40.00968788270916,42258.63328814028,25748.829027344942,25748.829027344942,68007.46231548522,77339.48311101091,77339.48311101091,25748.829027344942,103088.31213835585,103088.31213835585,103088.31213835585,127882.74943916337,127882.74943916337,0.0,0.0,91513.5261499824,56432.67632711177,38978.72202541181,24794.437300807516,63773.15932621932,21075.271705686388,1535.1517606015318,0.0,0.8868284950371326,2.815696011812176,0.0014959128700940735,0.0,-0.015958520809306265,354506.17955123994,1554950.9838101645,4.386245074143802,1554950.9838101645,4.386245074143802,0.85,0.09557224068409584,4.028046144702076,101325.0,128381.06871981817,1.2670226372545588,1.0,0.0,4.028046144702231,1.2847393384371677,1.2850288639451126,3.135302254854302,22719.085845217138,2316.7020180405275,19311.2197797304,1969.1963901771146,0.85,0.8499998596464581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.162002516118,4632.441516551485,5.5623089045813305,4.998238059912752,-2.3306145313875275,7.328852591300279,3.495871295154214,3.5,0.9988203700440612,0.6,0.0002253456612347185,0.9662867214426142,0.00023320786287768657,198.9323598053397,0.0,0.0,0.0,0.001609753656960304,7.857372263174419e-05,0.00014677193860297428,0.0005912041414401604,0.09557224068411309,0.07170099582376965,0.02387124486034344,0.09557224068456936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1215355302,579.594429807084,0.0,0.09557224068411309,0.0717009958237567,0.023871244860339133,0.37537801710764473,0.37537801710764473,0.12497367773242027,0.0,4.994819956328399,4.993303676546361,4.99937439828517,4.994880629950103,4.993346063419381,4.999490000452397,24794.437300807516,21075.271705686388,0.85,1.0663963183571654,0.6626397960304017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549761649358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.025505767146,1535.1517606015318,0.37537801710764473,0.12497367773242027,6.112871282664199,3.495871295154214
5153.0,-30.009244485897838,4.998238059912752,35.004846752502154,24.103255359828495,5.000654318183361,-26.50830175732175,-40.03164859078822,1.4997115896072706,-0.015972351599486956,-5.010839150759418,40.00968788270916,42258.63328814028,25748.828973028496,25748.828973028496,68007.46226116878,77339.47977849138,77339.47977849138,25748.828973028496,103088.30875151989,103088.30875151989,103088.30875151989,127882.74499858085,127882.74499858085,0.0,0.0,91513.52281746287,56432.67632711177,38978.71832261234,24794.436247060967,63773.15456967331,21075.27081000182,1535.1516949873037,0.0,0.8868284950371326,2.815696193448982,0.0014959128700940735,0.0,-0.015972351599486956,354506.17955123994,1554950.9838101645,4.386245074143802,1554950.9838101645,4.386245074143802,0.85,0.09557224068409584,4.028046144702076,101325.0,128381.06871981817,1.2670226372545588,1.0,0.0,4.028046144702086,1.2847393384371677,1.2850288639451126,3.135302254854302,22719.085017888105,2316.7019336764447,19311.2197797304,1969.1963901771146,0.85,0.84999989059971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1619952581505,4632.441516551485,5.562308901568823,4.998238059912752,-2.3306145350787775,7.328852594991529,3.4958712860190397,3.5,0.9988203674340114,0.6,0.0002253456612347185,0.9662867214426142,0.00023320786287768657,198.9323598053397,0.0,0.0,0.0,0.001609753656960304,7.857372263174419e-05,0.00014677193860297428,0.0005912041414401604,0.09557223670089071,0.07170099193962812,0.0238712447612626,0.09557224276493503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1215355302,579.594429807084,0.0,0.09557223670089071,0.0717009958237567,0.023871244860339133,0.3753779967729014,0.3753779967729014,0.12497367721370008,0.0,4.994829324893772,4.993308525988255,4.999397341098927,4.994866799159922,4.993327923756283,4.999489112377603,24794.436247060967,21075.27081000182,0.85,1.0663963970430443,0.6626398454536535,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549299110561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.02507981725,1535.1516949873037,0.3753779967729014,0.12497367721370008,6.112871282664199,3.4958712860190397
