time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5154.0,-30.009244485897838,4.998238059912752,35.004846752502154,24.103254766110354,5.000654318183361,-26.50830175732175,-40.03164859078822,1.4997115896072706,-0.016053499810936955,-5.010839150759418,40.00968788270916,42258.63328814028,25748.81151261965,25748.81151261965,68007.44480075993,77339.47736760326,77339.47736760326,25748.81151261965,103088.28888022291,103088.28888022291,103088.28888022291,127882.72751091333,127882.72751091333,0.0,0.0,91513.52040657475,56432.67632711177,38978.71564384776,24794.438630690413,63773.154274538174,21075.27283608685,1535.1518403913444,0.0,0.8868284950371326,2.8156972591517317,0.0014959128700940735,0.0,-0.016053499810936955,354506.17955123994,1554950.9838101645,4.386245074143802,1554950.9838101645,4.386245074143802,0.85,0.09557224068409584,4.028046144702076,101325.0,128381.06871981817,1.2670226372545588,1.0,0.0,4.028046144702378,1.2847393384371677,1.2850288639451126,3.135302254854302,22719.084419362658,2316.7018726438346,19311.2197797304,1969.1963901771146,0.85,0.8499999129926267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.159662132359,4632.441516551485,5.56230793317654,4.998238059912752,-2.330615721657831,7.328853781570583,3.4958683494522274,3.5,0.998819528414922,0.6,0.0002253456612347185,0.9662867214426142,0.00023320786287768657,198.9323598053397,0.0,0.0,0.0,0.001609753656960304,7.857372263174419e-05,0.00014677193860297428,0.0005912041414401604,0.09557223290399358,0.07170098803579965,0.02387124486819394,0.0955722879899924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1215355302,579.594429807084,0.0,0.09557223290399358,0.0717009958237567,0.023871244860339133,0.37537797633509057,0.37537797633509057,0.12497367777352016,0.0,4.994820590104041,4.993309780939171,4.999358599780862,4.994785650948472,4.993314800743633,4.9992036345735755,24794.438630690413,21075.27283608685,0.85,1.0663961281888847,0.6626398485202777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549299110561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.02477166772,1535.1518403913444,0.37537797633509057,0.12497367777352016,6.112871282664199,3.4958683494522274
5155.0,-30.00925035272702,4.9982478112060775,35.00484654518061,24.10324893370273,5.000649097222848,-26.508307559565463,-40.03165700761599,1.4997063040612892,-0.015945145697003227,-5.01084331277157,40.00968746631945,42258.644428862346,25748.82984480089,25748.82984480089,68007.47427366323,77339.4749197762,77339.4749197762,25748.82984480089,103088.30476457709,103088.30476457709,103088.30476457709,127882.7441095482,127882.7441095482,0.0,0.0,91513.51822023063,56432.68772931689,38978.70054545972,24794.439344971117,63773.13989043083,21075.273443225447,1535.1519857953851,0.0,0.8868284753664926,2.8156953503966182,0.0014959128700940735,0.0,-0.015945145697003227,354506.12203669746,1554950.965852682,4.386245735106707,1554950.965852682,4.386245735106707,0.8499999999999999,0.09557223013340803,4.028046144702076,101325.0,128381.06844143772,1.2670226345071574,1.0,0.0,4.028046144701749,1.2847393631615662,1.285028888675083,3.1353021945164117,22719.08387658235,2316.7018172956464,19311.225092294193,1969.1969319078578,0.85,0.8500001671369857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.157329005784,4632.441516551485,5.562314696772476,4.9982478112060775,-2.330617344556716,7.328865155762793,3.4958654128854154,3.5,0.998818689395833,0.6,0.0002253456612347185,0.9662873115246942,0.00023320772046478395,198.93236460544895,0.0,0.0,0.0,0.001609753656960304,7.85736477710602e-05,0.00014677201346365829,0.0005912044429824499,0.09557223013338662,0.07170098529816073,0.023871244835225895,0.09557223013412341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1194782212,579.5944304800969,0.0,0.09557223013338662,0.07170098529817678,0.02387124483523124,0.37537795559999293,0.37537795559999293,0.12497367546929698,0.0,4.994837688158839,4.993322297335169,4.999389459257145,4.9948981670745525,4.9933644504486665,4.999504984016596,24794.439344971117,21075.273443225447,0.85,1.0663968308680967,0.6626401726724963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549299110561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.024463518188,1535.1519857953851,0.37537795559999293,0.12497367546929698,6.112871282664199,3.4958654128854154
5156.0,-30.00925035272702,4.9982478112060775,35.00484654518061,24.10324813043701,5.000649097222848,-26.508307559565463,-40.03165323575956,1.4997063040612892,-0.015958622948687662,-5.01084331277157,40.00968746631945,42258.62874401129,25748.82987496631,25748.82987496631,68007.4586189776,77339.4715893488,77339.4715893488,25748.82987496631,103088.30146431511,103088.30146431511,103088.30146431511,127882.73977185495,127882.73977185495,0.0,0.0,91513.51488980323,56432.672044465835,38978.71427259711,24794.438307539833,63773.15258013694,21075.272561408856,1535.151921200792,0.0,0.8868284753664926,2.815695527390405,0.0014959128700940735,0.0,-0.015958622948687662,354506.12203669746,1554950.965852682,4.386245735106707,1554950.965852682,4.386245735106707,0.8499999999999999,0.09557223013340803,4.028046144702076,101325.0,128381.06370896977,1.2670225878013301,1.0,0.0,4.0280461447023335,1.2847393631615662,1.285028888675083,3.1353021945164117,22719.083049772707,2316.7017329845266,19311.22059909501,1969.1964737290523,0.85,0.8500000002987889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.157333036596,4632.441516551485,5.562314698445518,4.9982478112060775,-2.330617342506725,7.328865153712803,3.4958654179587567,3.5,0.998818690845359,0.6,0.0002253456612347185,0.9662873115246942,0.00023320772046478395,198.93236460544895,0.0,0.0,0.0,0.001609753656960304,7.857368131857799e-05,0.0001467719799161405,0.0005912043078515003,0.09557222618182035,0.07170098142277641,0.023871244759043946,0.09557223212037268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1194782212,579.5944304800969,0.0,0.09557222618182035,0.07170098529817678,0.02387124483523124,0.3753779353110968,0.3753779353110968,0.12497367507045987,0.0,4.994847088490758,4.9933271023020325,4.9994126628454865,4.994884689822868,4.993346322168918,4.999505477221362,24794.438307539833,21075.272561408856,0.85,1.066396373199833,0.6626397948715074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354883689469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.024037836512,1535.151921200792,0.3753779353110968,0.12497367507045987,6.112871282664199,3.4958654179587567
5157.0,-30.00925035272702,4.9982478112060775,35.00484654518061,24.10324750179427,5.000649097222848,-26.508307559565463,-40.03165323575956,1.4997063040612892,-0.016039382913106692,-5.01084331277157,40.00968746631945,42258.62874401129,25748.812511158496,25748.812511158496,68007.44125516978,77339.46917693636,77339.46917693636,25748.812511158496,103088.28168809485,103088.28168809485,103088.28168809485,127882.72236035661,127882.72236035661,0.0,0.0,91513.51247739079,56432.672044465835,38978.71159213884,24794.44067226176,63773.1522644006,21075.274571422495,1535.1520654446192,0.0,0.8868284753664926,2.8156965879939664,0.0014959128700940735,0.0,-0.016039382913106692,354506.12203669746,1554950.965852682,4.386245735106707,1554950.965852682,4.386245735106707,0.85,0.09557223013340803,4.028046144702076,101325.0,128381.06370896977,1.2670225878013301,1.0,0.0,4.028046144702187,1.2847393631615662,1.285028888675083,3.1353021945164117,22719.08245086883,2316.7016719133276,19311.22059909501,1969.1964737290523,0.85,0.8500000227058687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.155012821716,4632.441516551485,5.562313735409614,4.9982478112060775,-2.3306185225221334,7.328866333728211,3.4958624976441,3.5,0.9988178564697429,0.6,0.0002253456612347185,0.9662873115246942,0.00023320772046478395,198.93236460544895,0.0,0.0,0.0,0.001609753656960304,7.857368131857799e-05,0.0001467719799161405,0.0005912043078515003,0.09557222241704362,0.07170097752780952,0.0238712448892341,0.09557227710012203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1194782212,579.5944304800969,0.0,0.09557222241704362,0.07170098529817678,0.02387124483523124,0.3753779149196795,0.3753779149196795,0.12497367575204736,0.0,4.994838456763773,4.993328320012608,4.999374446027446,4.994803929858449,4.993333190856049,4.999221578818151,24794.44067226176,21075.274571422495,0.85,1.066396106204912,0.6626397981521899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354883689469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.023729491422,1535.1520654446192,0.3753779149196795,0.12497367575204736,6.112871282664199,3.4958624976441
5158.0,-30.00925619678444,4.998257554639875,35.00484633801389,24.10324173923584,5.000643919702198,-26.508313336968833,-40.03165784580631,1.4997010598865579,-0.015931621105153226,-5.010847423577771,40.00968705618571,42258.624276991155,25748.83078794424,25748.83078794424,68007.45506493539,77339.4667174397,77339.4667174397,25748.83078794424,103088.29750538395,103088.29750538395,103088.29750538395,127882.7388934715,127882.7388934715,0.0,0.0,91513.51028775248,56432.66784730369,38978.71382272088,24794.44138808755,63773.15521080843,21075.275179874418,1535.1522096884466,0.0,0.8868284559336077,2.81569469299224,0.0014959128700940735,0.0,-0.015931621105153226,354506.0652294962,1554950.9481655785,4.386246388080699,1554950.9481655785,4.386246388080699,0.85,0.09557221966385364,4.028046144702076,101325.0,128381.06331923712,1.2670225839549678,1.0,0.0,4.02804614470182,1.284739387692442,1.285028913211487,3.1353021346508005,22719.081907270713,2316.701616481746,19311.216883677753,1969.1960948619308,0.85,0.849999879506471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1526926060615,4632.441516551485,5.562320471535038,4.998257554639875,-2.330620103471182,7.3288776581110575,3.4958595773294436,3.5,0.9988170220941267,0.6,0.0002253456612347185,0.9662878993168044,0.00023320757860472525,198.93236938692715,0.0,0.0,0.0,0.001609753656960304,7.857364031605713e-05,0.00014677202091866137,0.0005912044730115464,0.09557221966386772,0.07170097478551848,0.023871244878349233,0.09557221966446205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1174518217,579.5944311429977,0.0,0.09557221966386772,0.07170097478550792,0.023871244878345715,0.37537789423182155,0.37537789423182155,0.1249736735872723,0.0,4.994855489090469,4.99334075682043,4.999405281395013,4.994915802472633,4.993382688967358,4.999520807116255,24794.44138808755,21075.275179874418,0.85,1.0663962734810606,0.662639697491854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354883689469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.023421146332,1535.1522096884466,0.37537789423182155,0.1249736735872723,6.112871282664199,3.4958595773294436
5159.0,-30.00925619678444,4.998257554639875,35.00484633801389,24.10324093597012,5.000643919702198,-26.508313336968833,-40.03165784580631,1.4997010598865579,-0.015944753029941694,-5.010847423577771,40.00968705618571,42258.624276991155,25748.830900645637,25748.830900645637,68007.45517763679,77339.46338903942,77339.46338903942,25748.830900645637,103088.29428968506,103088.29428968506,103088.29428968506,127882.73464967284,127882.73464967284,0.0,0.0,91513.50695935219,56432.66784730369,38978.710124498335,24794.440359987784,63773.15048448612,21075.274305989617,1535.1521456808878,0.0,0.8868284559336077,2.8156948654508596,0.0014959128700940735,0.0,-0.015944753029941694,354506.0652294962,1554950.9481655785,4.386246388080699,1554950.9481655785,4.386246388080699,0.85,0.09557221966385364,4.028046144702076,101325.0,128381.06331923712,1.2670225839549678,1.0,0.0,4.028046144703135,1.284739387692442,1.285028913211487,3.1353021346508005,22719.08108096432,2316.701532221943,19311.216883677753,1969.1960948619308,0.85,0.8499999104214686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.152707665612,4632.441516551485,5.562320477785718,4.998257554639875,-2.330620095812178,7.328877650452053,3.4958595962839825,3.5,0.9988170275097092,0.6,0.0002253456612347185,0.9662878993168044,0.00023320757860472525,198.93236938692715,0.0,0.0,0.0,0.001609753656960304,7.857364031605713e-05,0.00014677202091866137,0.0005912044730115464,0.09557221574400579,0.07170097091879121,0.023871244825214577,0.0955722215333237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1174518217,579.5944311429977,0.0,0.09557221574400579,0.07170097478550792,0.023871244878345715,0.37537787398824823,0.37537787398824823,0.12497367330909523,0.0,4.99486492538108,4.9933455197995045,4.99942875506855,4.9949026705478445,4.993364571717166,4.9995226497860585,24794.440359987784,21075.274305989617,0.85,1.0663963542804857,0.6626397466010601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548375051377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.022995725292,1535.1521456808878,0.37537787398824823,0.12497367330909523,6.112871282664199,3.4958595962839825
5160.0,-30.00925619678444,4.998257554639875,35.00484633801389,24.103240307327383,5.000643919702198,-26.508313336968833,-40.03165784580631,1.4997010598865579,-0.0160251250483725,-5.010847423577771,40.00968705618571,42258.624276991155,25748.813633361497,25748.813633361497,68007.43791035266,77339.46097510631,77339.46097510631,25748.813633361497,103088.27460846781,103088.27460846781,103088.27460846781,127882.71731442657,127882.71731442657,0.0,0.0,91513.50454541908,56432.66784730369,38978.70744235044,24794.44270595876,63773.1501483092,21075.276300064947,1535.1522887741548,0.0,0.8868284559336077,2.8156959209591945,0.0014959128700940735,0.0,-0.0160251250483725,354506.0652294962,1554950.9481655785,4.386246388080699,1554950.9481655785,4.386246388080699,0.85,0.09557221966385364,4.028046144702076,101325.0,128381.06331923712,1.2670225839549678,1.0,0.0,4.028046144701381,1.284739387692442,1.285028913211487,3.1353021346508005,22719.080481682926,2316.701471112248,19311.216883677753,1969.1960948619308,0.85,0.8499999328426723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.150400351266,4632.441516551485,5.5623195201019255,4.998257554639875,-2.3306212692691775,7.3288788239090525,3.4958566922083825,3.5,0.9988161977738236,0.6,0.0002253456612347185,0.9662878993168044,0.00023320757860472525,198.93236938692715,0.0,0.0,0.0,0.001609753656960304,7.857364031605713e-05,0.00014677202091866137,0.0005912044730115464,0.09557221201160113,0.07170096703261403,0.023871244978987103,0.09557226626850043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1174518217,579.5944311429977,0.0,0.09557221201160113,0.07170097478550792,0.023871244878345715,0.3753778536428482,0.3753778536428482,0.12497367411414403,0.0,4.994856400010292,4.9933467022643185,4.999391069946228,4.994822298529414,4.993351432123404,4.999240329518443,24794.44270595876,21075.276300064947,0.85,1.066396089140905,0.6626397500941319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548375051377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.0226871854,1535.1522887741548,0.3753778536428482,0.12497367411414403,6.112871282664199,3.4958566922083825
5161.0,-30.009262018432743,4.9982672892310624,35.00484613117578,24.10323457969355,5.000638793944533,-26.508319089028845,-40.03166622770948,1.49969586454066,-0.015917989721629056,-5.010851481977412,40.00968665142378,42258.635570157196,25748.83184905753,25748.83184905753,68007.46741921472,77339.45850011916,77339.45850011916,25748.83184905753,103088.29034917669,103088.29034917669,103088.29034917669,127882.73377269997,127882.73377269997,0.0,0.0,91513.5023521691,56432.67942220736,38978.69214440194,24794.443423523273,63773.135567925216,21075.27690999478,1535.1524318674221,0.0,0.8868284367483646,2.815694040309482,0.0014959128700940735,0.0,-0.015917989721629056,354506.009147376,1554950.9307088996,4.386247032733575,1554950.9307088996,4.386247032733575,0.8499999999999999,0.0955722092741356,4.028046144702076,101325.0,128381.06710521149,1.2670226213196298,1.0,0.0,4.028046144700276,1.2847394119949103,1.285028937519432,3.1353020753426017,22719.079937188173,2316.7014155892352,19311.217612381188,1969.1961691690015,0.85,0.8499999852886314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.148093036154,4632.441516551485,5.5623262275390815,4.9982672892310624,-2.3306228076577074,7.32889009688877,3.495853788132782,3.5,0.9988153680379377,0.6,0.0002253456612347185,0.9662884848553844,0.00023320743728871395,198.93237415007093,0.0,0.0,0.0,0.001609753656960304,7.857356576607016e-05,0.00014677209546864832,0.0005912047733023339,0.09557220927406337,0.0717009642839818,0.023871244990081572,0.09557220927503512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1154519648,579.5944317972167,0.0,0.09557220927406337,0.07170096428403598,0.023871244990099613,0.3753778330019442,0.3753778330019442,0.12497367209112237,0.0,4.994873361747068,4.993359058063959,4.999421866002649,4.994933492255768,4.99340076567546,4.999537333984733,24794.443423523273,21075.27690999478,0.85,1.0663967956660918,0.6626400786761885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548375051377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.022378645506,1535.1524318674221,0.3753778330019442,0.12497367209112237,6.112871282664199,3.495853788132782
5162.0,-30.009262018432743,4.9982672892310624,35.00484613117578,24.10323374150323,5.000638793944533,-26.508319089028845,-40.03166245585305,1.49969586454066,-0.015930783975306895,-5.010851481977412,40.00968665142378,42258.619885306405,25748.83204245398,25748.83204245398,68007.45192776038,77339.45517371205,77339.45517371205,25748.83204245398,103088.28721616603,103088.28721616603,103088.28721616603,127882.72962648745,127882.72962648745,0.0,0.0,91513.499025762,56432.66373735657,38978.705876006024,24794.442410321408,63773.14828632743,21075.276048773198,1535.1523687913254,0.0,0.8868284367483646,2.815694208333482,0.0014959128700940735,0.0,-0.015930783975306895,354506.009147376,1554950.9307088996,4.386247032733575,1554950.9307088996,4.386247032733575,0.8500000000000001,0.0955722092741356,4.028046144702076,101325.0,128381.05814136044,1.2670225328532982,1.0,0.0,4.028046144701299,1.2847394119949103,1.285028937519432,3.1353020753426017,22719.079111376603,2316.7013313798907,19311.213119182,1969.1957109901957,0.85,0.8499998184130575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.148118878427,4632.441516551485,5.56232623826531,4.9982672892310624,-2.3306227945147837,7.328890083745846,3.4958538206588567,3.5,0.9988153773311019,0.6,0.0002253456612347185,0.9662884848553844,0.00023320743728871395,198.93237415007093,0.0,0.0,0.0,0.001609753656960304,7.857359931355573e-05,0.00014677206192116276,0.000591204638171514,0.09557220538610085,0.0717009604258315,0.023871244960269353,0.0955722110513646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1154519648,579.5944317972167,0.0,0.09557220538610085,0.07170096428403598,0.023871244990099613,0.3753778128032744,0.3753778128032744,0.12497367193504576,0.0,4.994882828997277,4.993363778305024,4.9994455920013365,4.99492069800209,4.9933826592700825,4.9995404960207,24794.442410321408,21075.276048773198,0.85,1.0663963400775176,0.6626397005770278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354791362723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.021953478594,1535.1523687913254,0.3753778128032744,0.12497367193504576,6.112871282664199,3.4958538206588567
5163.0,-30.009262018432743,4.9982672892310624,35.00484613117578,24.103233182709687,5.000638793944533,-26.508319089028845,-40.03166245585305,1.49969586454066,-0.016010768460660074,-5.010851481977412,40.00968665142378,42258.619885306405,25748.814871606406,25748.814871606406,68007.43475691281,77339.45275824425,77339.45275824425,25748.814871606406,103088.26762985066,103088.26762985066,103088.26762985066,127882.71236757791,127882.71236757791,0.0,0.0,91513.49661029418,56432.66373735657,38978.703192152905,24794.444737727263,63773.14792988017,21075.278027068172,1535.1525107455354,0.0,0.8868284367483646,2.8156952587520063,0.0014959128700940735,0.0,-0.016010768460660074,354506.009147376,1554950.9307088996,4.386247032733575,1554950.9307088996,4.386247032733575,0.85,0.0955722092741356,4.028046144702076,101325.0,128381.05814136044,1.2670225328532982,1.0,0.0,4.028046144701299,1.2847394119949103,1.285028937519432,3.1353020753426017,22719.078511714208,2316.701270231344,19311.213119182,1969.1957109901957,0.85,0.8499998408485153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.145824452936,4632.441516551485,5.562325285928825,4.9982672892310624,-2.3306239614192714,7.328891250650334,3.4958509328075755,3.5,0.9988145522307359,0.6,0.0002253456612347185,0.9662884848553844,0.00023320743728871395,198.93237415007093,0.0,0.0,0.0,0.001609753656960304,7.857359931355573e-05,0.00014677206192116276,0.000591204638171514,0.09557220168608674,0.0717009565483511,0.02387124513773564,0.09557225554286866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1154519648,579.5944317972167,0.0,0.09557220168608674,0.07170096428403598,0.023871244990099613,0.37537779250340525,0.37537779250340525,0.12497367286413906,0.0,4.994874405900532,4.993364924907951,4.999408424081992,4.994840713516737,4.99336951131977,4.9992597524646385,24794.444737727263,21075.278027068172,0.85,1.0663960767890637,0.6626397042807199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354791362723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.021644744644,1535.1525107455354,0.37537779250340525,0.12497367286413906,6.112871282664199,3.4958509328075755
5164.0,-30.00926782203851,4.998277013925038,35.00484592484429,24.10322749000045,5.000633730230234,-26.50832481864596,-40.031667065899796,1.4996907268376523,-0.015904260111028634,-5.010855493144217,40.00968625250388,42258.615553039665,25748.833036722994,25748.833036722994,68007.44858976266,77339.45026146973,77339.45026146973,25748.833036722994,103088.28329819272,103088.28329819272,103088.28329819272,127882.72875385113,127882.72875385113,0.0,0.0,91513.49441307323,56432.65970464293,38978.70523158922,24794.445455658413,63773.15068724763,21075.27863730965,1535.1526526997452,0.0,0.8868284177817142,2.815693391839073,0.0014959128700940735,0.0,-0.015904260111028634,354505.9537167212,1554950.9135057852,4.386247670041435,1554950.9135057852,4.386247670041435,0.85,0.095572198967844,4.028046144702076,101325.0,128381.06181598261,1.2670225691189994,1.0,0.0,4.028046144703393,1.284739436027741,1.2850289615576787,3.135302016692433,22719.077966233624,2316.7012146078046,19311.21378994798,1969.1957793892898,0.85,0.8499998907811925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.143530026686,4632.441516551485,5.562331966962053,4.998277013925038,-2.3306254613238373,7.328902475248875,3.495848044956294,3.5,0.9988137271303696,0.6,0.0002253456612347185,0.9662890685796521,0.0002332072964107459,198.9323788984529,0.0,0.0,0.0,0.001609753656960304,7.85735583110749e-05,0.0001467721029236436,0.0005912048033313989,0.09557219896789028,0.07170095379611847,0.023871245171771808,0.09557219896830102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1134809732,579.5944324419935,0.0,0.09557219896789028,0.07170095379608375,0.023871245171760244,0.3753777719089227,0.3753777719089227,0.12497367098295459,0.0,4.994891296620153,4.993377192184141,4.999439201691473,4.994951233033191,4.993418635684407,4.999554685876149,24794.445455658413,21075.27863730965,0.85,1.0663962475882776,0.6626396076976308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354791362723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.021336010697,1535.1526526997452,0.3753777719089227,0.12497367098295459,6.112871282664199,3.495848044956294
5165.0,-30.00926782203851,4.998277013925038,35.00484592484429,24.10322668673473,5.000633730230234,-26.50832481864596,-40.031667065899796,1.4996907268376523,-0.01591672760014262,-5.010855493144217,40.00968625250388,42258.615553039665,25748.833308835558,25748.833308835558,68007.44886187522,77339.44693636421,77339.44693636421,25748.833308835558,103088.28024519977,103088.28024519977,103088.28024519977,127882.7247094231,127882.7247094231,0.0,0.0,91513.49108796769,56432.65970464293,38978.70153702751,24794.444464223332,63773.14600125085,21075.27779458983,1535.1525909801132,0.0,0.8868284177817142,2.8156935555716767,0.0014959128700940735,0.0,-0.01591672760014262,354505.9537167212,1554950.9135057852,4.386247670041435,1554950.9135057852,4.386247670041435,0.85,0.095572198967844,4.028046144702076,101325.0,128381.06181598261,1.2670225691189994,1.0,0.0,4.028046144703101,1.284739436027741,1.2850289615576787,3.135302016692433,22719.077140745183,2316.7011304314096,19311.21378994798,1969.1957793892898,0.85,0.8499999216655933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1435663872235,4632.441516551485,5.562331982054085,4.998277013925038,-2.3306254428314706,7.328902456756508,3.495848090721028,3.5,0.998813740206008,0.6,0.0002253456612347185,0.9662890685796521,0.0002332072964107459,198.9323788984529,0.0,0.0,0.0,0.001609753656960304,7.85735583110749e-05,0.0001467721029236436,0.0005912048033313989,0.09557219511198592,0.07170094994635634,0.023871245165629582,0.09557220068341853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1134809732,579.5944324419935,0.0,0.09557219511198592,0.07170095379608375,0.023871245171760244,0.375377751754168,0.375377751754168,0.12497367095079805,0.0,4.994900790404188,4.993381861018747,4.999463188332982,4.994938765544077,4.9934005363593315,4.999559134922833,24794.444464223332,21075.27779458983,0.85,1.0663963302130544,0.6626396563878283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547452672244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.020911011175,1535.1525909801132,0.375377751754168,0.12497367095079805,6.112871282664199,3.495848090721028
5166.0,-30.00926782203851,4.998277013925038,35.00484592484429,24.10322605809199,5.000633730230234,-26.50832481864596,-40.031667065899796,1.4996907268376523,-0.01599632486164637,-5.010855493144217,40.00968625250388,42258.615553039665,25748.81623432697,25748.81623432697,68007.43178736663,77339.44451938334,77339.44451938334,25748.81623432697,103088.2607537103,103088.2607537103,103088.2607537103,127882.70752699749,127882.70752699749,0.0,0.0,91513.48867098682,56432.65970464293,38978.6988514932,24794.44677328718,63773.14562478039,21075.279757294105,1535.1527318090532,0.0,0.8868284177817142,2.815694600904468,0.0014959128700940735,0.0,-0.01599632486164637,354505.9537167212,1554950.9135057852,4.386247670041435,1554950.9135057852,4.386247670041435,0.8500000000000001,0.095572198967844,4.028046144702076,101325.0,128381.06181598261,1.2670225691189994,1.0,0.0,4.028046144702955,1.284739436027741,1.2850289615576787,3.135302016692433,22719.076540707152,2316.7010692445588,19311.21378994798,1969.1957793892898,0.85,0.8499999441151097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1412848375085,4632.441516551485,5.562331035059519,4.998277013925038,-2.3306266031900553,7.328903617115094,3.4958452190775695,3.5,0.9988129197364485,0.6,0.0002253456612347185,0.9662890685796521,0.0002332072964107459,198.9323788984529,0.0,0.0,0.0,0.001609753656960304,7.85735583110749e-05,0.0001467721029236436,0.0005912048033313989,0.09557219144455967,0.07170094607729996,0.023871245367259715,0.09557224493224661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1134809732,579.5944324419935,0.0,0.09557219144455967,0.07170095379608375,0.023871245171760244,0.37537773149840165,0.37537773149840165,0.12497367200639686,0.0,4.994892465979376,4.993382964849104,4.999426543951358,4.994859168282574,4.993387380169679,4.9992799664835275,24794.44677328718,21075.279757294105,0.85,1.0663960687700642,0.6626396602995728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547452672244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.020602083776,1535.1527318090532,0.37537773149840165,0.12497367200639686,6.112871282664199,3.4958452190775695
5167.0,-30.009273599950383,4.998286727692674,35.00484571923037,24.10322040030735,5.000628694942773,-26.508330522295708,-40.031675482727564,1.4996856172881183,-0.01589038615628624,-5.010859457763809,40.00968586074182,42258.62699387866,25748.834347883632,25748.834347883632,68007.46134176229,77339.44201880235,77339.44201880235,25748.834347883632,103088.27636668598,103088.27636668598,103088.27636668598,127882.72385884202,127882.72385884202,0.0,0.0,91513.48647106592,56432.67144614234,38978.6833610262,24794.447492156036,63773.13085318223,21075.28036833263,1535.1528726379934,0.0,0.8868283990261581,2.815692746909299,0.0014959128700940735,0.0,-0.01589038615628624,354505.89892971,1554950.896611244,4.386248300256221,1554950.896611244,4.386248300256221,0.85,0.0955721887482322,4.028046144702076,101325.0,128381.06125922166,1.267022563624196,1.0,0.0,4.0280461447003795,1.2847394599288784,1.2850289854642023,3.1353019583636543,22719.075994556282,2316.7010135526693,19311.21443241652,1969.1958449028486,0.85,0.8499999928273351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.139003287044,4632.441516551485,5.562337689492579,4.998286727692674,-2.3306280653948206,7.328914793087495,3.4958423474341114,3.5,0.998812099266889,0.6,0.0002253456612347185,0.9662896497200013,0.00023320715615655842,198.93238362581295,0.0,0.0,0.0,0.001609753656960304,7.85734834505349e-05,0.00014677217778418357,0.0005912051048731083,0.09557218874825574,0.07170094332289109,0.023871245425364652,0.0955721887488276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1115453469,579.5944330752009,0.0,0.09557218874825574,0.07170094332287343,0.023871245425358772,0.3753777109486616,0.3753777109486616,0.12497367026990898,0.0,4.99490929471483,4.993395157108807,4.999457298707284,4.9949690716075,4.993436388970338,4.999572779912796,24794.447492156036,21075.28036833263,0.85,1.0663967792067208,0.6626399931840572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547452672244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.020293156373,1535.1528726379934,0.3753777109486616,0.12497367026990898,6.112871282664199,3.4958423474341114
5168.0,-30.009273599950383,4.998286727692674,35.00484571923037,24.10321959704163,5.000628694942773,-26.508330522295708,-40.03167167594654,1.4996856172881183,-0.015902529921902442,-5.010859457763809,40.00968586074182,42258.61130902816,25748.83469676858,25748.83469676858,68007.44600579674,77339.43869619718,77339.43869619718,25748.83469676858,103088.27339296576,103088.27339296576,103088.27339296576,127882.7198938393,127882.7198938393,0.0,0.0,91513.48314846074,56432.65576129183,38978.69709685434,24794.446500873546,63773.14359772789,21075.279525742513,1535.1528109364824,0.0,0.8868283990261581,2.8156929063904674,0.0014959128700940735,0.0,-0.015902529921902442,354505.89892971,1554950.896611244,4.386248300256221,1554950.896611244,4.386248300256221,0.85,0.0955721887482322,4.028046144702076,101325.0,128381.05652675373,1.2670225169183689,1.0,0.0,4.028046144700525,1.2847394599288784,1.2850289854642023,3.1353019583636543,22719.075169688575,2316.7009294395716,19311.20993921734,1969.1953867240436,0.85,0.8499998259164196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.139049906095,4632.441516551485,5.5623377088426205,4.998286727692674,-2.330628041685094,7.328914769377768,3.4958424061105573,3.5,0.9988121160315878,0.6,0.0002253456612347185,0.9662896497200013,0.00023320715615655842,198.93238362581295,0.0,0.0,0.0,0.001609753656960304,7.857351730861293e-05,0.00014677214392610555,0.0005912049684912077,0.09557218492476963,0.07170093948139383,0.0238712454433758,0.09557219032076973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1115453469,579.5944330752009,0.0,0.09557218492476963,0.07170094332287343,0.023871245425358772,0.3753776908371766,0.3753776908371766,0.12497367036420316,0.0,4.994918821339468,4.993399786337022,4.999481535798736,4.9949569278418835,4.993418303251076,4.999578484190238,24794.446500873546,21075.279525742513,0.85,1.0663963256191076,0.6626396148132448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546992235186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01986847814,1535.1528109364824,0.3753776908371766,0.12497367036420316,6.112871282664199,3.4958424061105573
5169.0,-30.009273599950383,4.998286727692674,35.00484571923037,24.10321900332349,5.000628694942773,-26.508330522295708,-40.03167167594654,1.4996856172881183,-0.01598174039662581,-5.010859457763809,40.00968586074182,42258.61130902816,25748.817718491206,25748.817718491206,68007.42902751936,77339.43627770415,77339.43627770415,25748.817718491206,103088.25399619536,103088.25399619536,103088.25399619536,127882.70278789233,127882.70278789233,0.0,0.0,91513.48072996772,56432.65576129183,38978.69440963987,24794.448791696967,63773.14320133684,21075.28147294242,1535.1529506464697,0.0,0.8868283990261581,2.815693946643255,0.0014959128700940735,0.0,-0.01598174039662581,354505.89892971,1554950.896611244,4.386248300256221,1554950.896611244,4.386248300256221,0.85,0.0955721887482322,4.028046144702076,101325.0,128381.05652675373,1.2670225169183689,1.0,0.0,4.028046144699795,1.2847394599288784,1.2850289854642023,3.1353019583636543,22719.07456927514,2316.7008682144406,19311.20993921734,1969.1953867240436,0.85,0.8499998483799805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.136781217718,4632.441516551485,5.562336767184021,4.998286727692674,-2.3306291955050775,7.328915923197751,3.4958395506567115,3.5,0.9988113001876319,0.6,0.0002253456612347185,0.9662896497200013,0.00023320715615655842,198.93238362581295,0.0,0.0,0.0,0.001609753656960304,7.857351730861293e-05,0.00014677214392610555,0.0005912049684912077,0.09557218129031336,0.07170093562077803,0.023871245669535322,0.09557223432750961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1115453469,579.5944330752009,0.0,0.09557218129031336,0.07170094332287343,0.023871245425358772,0.37537767062559985,0.37537767062559985,0.1249736715482212,0.0,4.994910600544415,4.993400856834853,4.999445406448615,4.99487771736716,4.99340513882737,4.999300889105712,24794.448791696967,21075.28147294242,0.85,1.0663960660181755,0.6626396189319756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546992235186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01955935814,1535.1529506464697,0.37537767062559985,0.1249736715482212,6.112871282664199,3.4958395506567115
5170.0,-30.009273599950383,4.998286727692674,35.00484571923037,24.10321837468075,5.000628694942773,-26.508330522295708,-40.03167167594654,1.4996856172881183,-0.016060950898065585,-5.010859457763809,40.00968586074182,42258.61130902816,25748.800740210103,25748.800740210103,68007.41204923826,77339.4338592015,77339.4338592015,25748.800740210103,103088.2345994116,103088.2345994116,103088.2345994116,127882.68568193208,127882.68568193208,0.0,0.0,91513.47831146506,56432.65576129183,38978.6917224147,24794.45108252048,63773.14280493518,21075.28342014241,1535.153090356457,0.0,0.8868283990261581,2.8156949868974865,0.0014959128700940735,0.0,-0.016060950898065585,354505.89892971,1554950.896611244,4.386248300256221,1554950.896611244,4.386248300256221,0.85,0.0955721887482322,4.028046144702076,101325.0,128381.05652675373,1.2670225169183689,1.0,0.0,4.028046144702862,1.2847394599288784,1.2850289854642023,3.1353019583636543,22719.073968859313,2316.700806989065,19311.20993921734,1969.1953867240436,0.85,0.8499998708436322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.134512528599,4632.441516551485,5.562335825524583,4.998286727692674,-2.3306303493258835,7.328917077018557,3.495836695202866,3.5,0.998810484343676,0.6,0.0002253456612347185,0.9662896497200013,0.00023320715615655842,198.93238362581295,0.0,0.0,0.0,0.001609753656960304,7.857351730861293e-05,0.00014677214392610555,0.0005912049684912077,0.09557217706999499,0.07170093170421853,0.023871245365776467,0.09557227833430493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1115453469,579.5944330752009,0.0,0.09557217706999499,0.07170094332287343,0.023871245425358772,0.37537765012113955,0.37537765012113955,0.1249736699579456,0.0,4.994888181804583,4.993399080338179,4.999360983956024,4.99479850686572,4.993391974351425,4.999023294294034,24794.45108252048,21075.28342014241,0.85,1.0663958064173593,0.6626396230508168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546992235186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.019250238143,1535.153090356457,0.37537765012113955,0.1249736699579456,6.112871282664199,3.495836695202866
5171.0,-30.009279367729512,4.998296480631084,35.00484550312327,24.103209014888876,5.000619465346628,-26.50833663627072,-40.03167635584248,1.4996767338878234,-0.015891000698445623,-5.010867541564291,40.009685143877014,42258.60735522894,25748.82964739085,25748.82964739085,68007.43700261979,77339.43321969663,77339.43321969663,25748.82964739085,103088.26286708747,103088.26286708747,103088.26286708747,127882.71309033001,127882.71309033001,0.0,0.0,91513.47627033915,56432.65040587145,38978.695404964106,24794.450223242544,63773.14562820665,21075.28268975616,1535.1532300664442,0.0,0.8868283604877161,2.81569181149667,0.0014959128700940735,0.0,-0.015891000698445623,354505.7872208722,1554950.8656956207,4.386249595205678,1554950.8656956207,4.386249595205678,0.85,0.09557217509562389,4.028046144702076,101325.0,128381.05741757122,1.267022525710054,1.0,0.0,4.028046144701277,1.2847395014831047,1.285029027027793,3.1353018569539546,22719.073462130782,2316.700755317135,19311.214374827185,1969.1958390303707,0.85,0.8500000850393843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.132243838739,4632.441516551485,5.562344796189805,4.998296480631084,-2.3306348106638533,7.328931291294937,3.4958338397490203,3.5,0.9988096684997201,0.6,0.0002253456612347185,0.9662902298415927,0.00023320701614840933,198.9323883448828,0.0,0.0,0.0,0.001609753656960304,7.857347568492192e-05,0.00014677218554979657,0.0005912051361533558,0.09557217509557615,0.07170093019455216,0.02387124490102399,0.09557217509716624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1080034449,579.5944342338727,0.0,0.09557217509557615,0.07170093019458798,0.023871244901035916,0.3753776292103684,0.3753776292103684,0.12497366319436486,0.0,4.994908927498898,4.993415944550179,4.99939338785623,4.994976540865821,4.993468033040585,4.999507633775465,24794.450223242544,21075.28268975616,0.85,1.066396150490973,0.6626395317175338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546992235186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.018941118145,1535.1532300664442,0.3753776292103684,0.12497366319436486,6.112871282664199,3.4958338397490203
5172.0,-30.009279367729512,4.998296480631084,35.00484550312327,24.10320817669856,5.000619465346628,-26.50833663627072,-40.03167635584248,1.4996767338878234,-0.015902464081364087,-5.010867541564291,40.009685143877014,42258.60735522894,25748.83016279901,25748.83016279901,68007.43751802795,77339.4298971785,77339.4298971785,25748.83016279901,103088.26005997752,103088.26005997752,103088.26005997752,127882.70654880398,127882.70654880398,0.0,0.0,91513.472947821,56432.65040587145,38978.69171327729,24794.446488826463,63773.13820210375,21075.279515502494,1535.1529985415643,0.0,0.8868283604877161,2.8156919620424667,0.0014959128700940735,0.0,-0.015902464081364087,354505.7872208722,1554950.8656956207,4.386249595205678,1554950.8656956207,4.386249595205678,0.85,0.09557217509562389,4.028046144702076,101325.0,128381.05741757122,1.267022525710054,1.0,0.0,4.028046144701132,1.2847395014831047,1.285029027027793,3.1353018569539546,22719.072637284688,2316.7006712062416,19311.214374827185,1969.1958390303707,0.85,0.8500001158997659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.13231270902,4632.441516551485,5.562344824775706,4.998296480631084,-2.330634775637392,7.328931256268476,3.495833926431595,3.5,0.9988096932661701,0.6,0.0002253456612347185,0.9662902298415927,0.00023320701614840933,198.9323883448828,0.0,0.0,0.0,0.001609753656960304,7.857347568492192e-05,0.00014677218554979657,0.0005912051361533558,0.09557217051569289,0.07170092635407678,0.023871244161616106,0.0955721657933319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1080034449,579.5944342338727,0.0,0.09557217051569289,0.07170093019458798,0.023871244901035916,0.37537760910423384,0.37537760910423384,0.12497365932332619,0.0,4.994920157494505,4.993422745197563,4.999417922421799,4.994965077482902,4.993449947788292,4.999516060709311,24794.446488826463,21075.279515502494,0.85,1.066396282750039,0.6626396088790077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354652994144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.018516450305,1535.1529985415643,0.37537760910423384,0.12497365932332619,6.112871282664199,3.495833926431595
5173.0,-30.009279367729512,4.998296480631084,35.00484550312327,24.103207582980417,5.000619465346628,-26.50833663627072,-40.03167635584248,1.4996767338878234,-0.015981286254316274,-5.010867541564291,40.009685143877014,42258.60735522894,25748.813281130737,25748.813281130737,68007.42063635967,77339.42747716639,77339.42747716639,25748.813281130737,103088.24075829712,103088.24075829712,103088.24075829712,127882.68950465262,127882.68950465262,0.0,0.0,91513.4705278089,56432.65040587145,38978.68902437494,24794.4487463555,63773.137770730435,21075.281434402175,1535.1531362005303,0.0,0.8868283604877161,2.8156929971953515,0.0014959128700940735,0.0,-0.015981286254316274,354505.7872208722,1554950.8656956207,4.386249595205678,1554950.8656956207,4.386249595205678,0.85,0.09557217509562389,4.028046144702076,101325.0,128381.05741757122,1.267022525710054,1.0,0.0,4.028046144704637,1.2847395014831047,1.285029027027793,3.1353018569539546,22719.072036494123,2316.7006099426535,19311.214374827185,1969.1958390303707,0.85,0.8500001383774467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.130056933144,4632.441516551485,5.562343888473431,4.998296480631084,-2.3306359228936357,7.328932403524719,3.495831087232647,3.5,0.9988088820664706,0.6,0.0002253456612347185,0.9662902298415927,0.00023320701614840933,198.9323883448828,0.0,0.0,0.0,0.001609753656960304,7.857347568492192e-05,0.00014677218554979657,0.0005912051361533558,0.09557216629923691,0.07170092252208782,0.0238712437771491,0.0955722094992788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1080034449,579.5944342338727,0.0,0.09557216629923691,0.07170093019458798,0.023871244901035916,0.37537758904252855,0.37537758904252855,0.12497365731051746,0.0,4.99491337705723,4.993425551176017,4.999382346974869,4.99488625530995,4.993436775091254,4.999240045241777,24794.4487463555,21075.281434402175,0.85,1.0663960252489353,0.6626396133612248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354652994144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.018207138048,1535.1531362005303,0.37537758904252855,0.12497365731051746,6.112871282664199,3.495831087232647
5174.0,-30.009285100919627,4.998306249113308,35.00484527623252,24.103203252330445,5.000615892873074,-26.50834215336649,-40.03168096588922,1.4996729453199227,-0.015878972095322297,-5.010869972267228,40.009684397565856,42258.60317898594,25748.827782133118,25748.827782133118,68007.43096111905,77339.42434322368,77339.42434322368,25748.827782133118,103088.2521253568,103088.2521253568,103088.2521253568,127882.70190102686,127882.70190102686,0.0,0.0,91513.46826875379,56432.64710451571,38978.69018248675,24794.44977567005,63773.139958156804,21075.282309319544,1535.1532738594963,0.0,0.8868283508208618,2.8156913698268085,0.0014959128700940735,0.0,-0.015878972095322297,354505.7536305218,1554950.833510809,4.386249920026496,1554950.833510809,4.386249920026496,0.85,0.09557216179003135,4.028046144702076,101325.0,128381.05463376656,1.267022498236038,1.0,0.0,4.02804614470078,1.2847395192050368,1.2850290447537192,3.1353018137050266,22719.071475662637,2316.7005527537576,19311.20919636256,1969.1953109739372,0.85,0.8499999314254246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1278011565355,4632.441516551485,5.562349731562836,4.998306249113308,-2.330636234184432,7.32894248329774,3.495828248033699,3.5,0.9988080708667711,0.6,0.0002253456612347185,0.9662908064845939,0.00023320687697995945,198.93239303565295,0.0,0.0,0.0,0.001609753656960304,7.857343468250059e-05,0.0001467722265522179,0.000591205301313001,0.09557216179007497,0.07170091876805236,0.023871243022022606,0.09557216179028795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1043160537,579.5944354401402,0.0,0.09557216179007497,0.07170091876801964,0.023871243022011716,0.3753775687785571,0.3753775687785571,0.12497365315397498,0.0,4.994929825962572,4.993438669349189,4.9994088001406,4.994991000171922,4.993486521086652,4.999509991465288,24794.44977567005,21075.282309319544,0.85,1.0663961505696673,0.6626395251466823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354652994144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01789782579,1535.1532738594963,0.3753775687785571,0.12497365315397498,6.112871282664199,3.495828248033699
