time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5175.0,-30.009285100919627,4.998306249113308,35.00484527623252,24.103202449064725,5.000615892873074,-26.50834215336649,-40.03168096588922,1.4996729453199227,-0.015889911013175606,-5.010869972267228,40.009684397565856,42258.60317898594,25748.828422073497,25748.828422073497,68007.43160105943,77339.42102460284,77339.42102460284,25748.828422073497,103088.24944667633,103088.24944667633,103088.24944667633,127882.69912963666,127882.69912963666,0.0,0.0,91513.46495013294,56432.64710451571,38978.686495130256,24794.449682960323,63773.13617809058,21075.282230516274,1535.1532678256367,0.0,0.8868283508208618,2.8156915134848997,0.0014959128700940735,0.0,-0.015889911013175606,354505.7536305218,1554950.833510809,4.386249920026496,1554950.833510809,4.386249920026496,0.85,0.09557216179003135,4.028046144702076,101325.0,128381.05463376656,1.267022498236038,1.0,0.0,4.028046144702679,1.2847395192050368,1.2850290447537192,3.1353018137050266,22719.07065178408,2316.7004687415256,19311.20919636256,1969.1953109739372,0.85,0.8499999622496043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.127886667074,4632.441516551485,5.562349767055668,4.998306249113308,-2.330636190694884,7.328942439808192,3.495828355660221,3.5,0.998808101617206,0.6,0.0002253456612347185,0.9662908064845939,0.00023320687697995945,198.93239303565295,0.0,0.0,0.0,0.001609753656960304,7.857343468250059e-05,0.0001467722265522179,0.000591205301313001,0.09557215760113008,0.0717009149863751,0.023871242614754987,0.09557216629078852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1043160537,579.5944354401402,0.0,0.09557215760113008,0.07170091876801964,0.023871243022011716,0.37537754898024994,0.37537754898024994,0.1249736510217977,0.0,4.994939873019973,4.993444626887651,4.999431131009317,4.9949800612540685,4.993468457043775,4.999520454504761,24794.449682960323,21075.282230516274,0.85,1.0663962238134927,0.6626395644237423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354606691093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.017473658623,1535.1532678256367,0.37537754898024994,0.1249736510217977,6.112871282664199,3.495828355660221
5176.0,-30.009285100919627,4.998306249113308,35.00484527623252,24.103201820421987,5.000615892873074,-26.50834215336649,-40.03168096588922,1.4996729453199227,-0.01596834410241854,-5.010869972267228,40.009684397565856,42258.60317898594,25748.811637182043,25748.811637182043,68007.41481616799,77339.41860309556,77339.41860309556,25748.811637182043,103088.2302402776,103088.2302402776,103088.2302402776,127882.68216777561,127882.68216777561,0.0,0.0,91513.46252862566,56432.64710451571,38978.683804566615,24794.451927498012,63773.13573206463,21075.28413837331,1535.1534046907195,0.0,0.8868283508208618,2.8156925435277307,0.0014959128700940735,0.0,-0.01596834410241854,354505.7536305218,1554950.833510809,4.386249920026496,1554950.833510809,4.386249920026496,0.85,0.09557216179003135,4.028046144702076,101325.0,128381.05463376656,1.267022498236038,1.0,0.0,4.028046144702971,1.2847395192050368,1.2850290447537192,3.1353018137050266,22719.07005062233,2316.700407440087,19311.20919636256,1969.1953109739372,0.85,0.8499999847411703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.125643825054,4632.441516551485,5.562348836119677,4.998306249113308,-2.3306373313753967,7.328943580488705,3.4958255327420766,3.5,0.9988072950691648,0.6,0.0002253456612347185,0.9662908064845939,0.00023320687697995945,198.93239303565295,0.0,0.0,0.0,0.001609753656960304,7.857343468250059e-05,0.0001467722265522179,0.000591205301313001,0.095572153666975,0.07170091119454852,0.02387124247242647,0.0955722097738669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1043160537,579.5944354401402,0.0,0.095572153666975,0.07170091876801964,0.023871243022011716,0.3753775291288078,0.3753775291288078,0.124973650276662,0.0,4.9949322240485685,4.993446756751268,4.99939410905705,4.9949016281648255,4.9934552762046565,4.999246021308181,24794.451927498012,21075.28413837331,0.85,1.0663959680749147,0.6626395690582084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354606691093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01716415526,1535.1534046907195,0.3753775291288078,0.124973650276662,6.112871282664199,3.4958255327420766
5177.0,-30.009290817202718,4.998315997326565,35.004845054777704,24.103196162637346,5.0006108311729625,-26.50834780419813,-40.03168557593597,1.4996678181684486,-0.01585743420076824,-5.0108739701618825,40.00968410211834,42258.59915241024,25748.830214409136,25748.830214409136,68007.42936681939,77339.41613441317,77339.41613441317,25748.830214409136,103088.24634882231,103088.24634882231,103088.24634882231,127882.69896041272,127882.69896041272,0.0,0.0,91513.46032493169,56432.64334292922,38978.68553555829,24794.452611590405,63773.1381471487,21075.284719851843,1535.1535415558026,0.0,0.886828331547281,2.8156906203634593,0.0014959128700940735,0.0,-0.01585743420076824,354505.69838348666,1554950.8207689323,4.386250567647756,1554950.8207689323,4.386250567647756,0.85,0.09557215093950006,4.028046144702076,101325.0,128381.04934453772,1.267022446035408,1.0,0.0,4.028046144699878,1.2847395431885142,1.2850290687426014,3.135301755175311,22719.069503534756,2316.70035165268,19311.205363323803,1969.1949201127607,0.85,0.8499998364950316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.12340098231,4632.441516551485,5.5623555442365555,4.998315997326565,-2.3306387890538978,7.3289547863804625,3.495822709823932,3.5,0.9988064885211234,0.6,0.0002253456612347185,0.9662913814274664,0.00023320673822198817,198.93239771259036,0.0,0.0,0.0,0.001609753656960304,7.85733936800984e-05,0.0001467722675546201,0.000591205466472569,0.09557215093949407,0.07170090864993058,0.023871242289563502,0.09557215094003257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1028562995,579.5944359176731,0.0,0.09557215093949407,0.07170090864993506,0.023871242289564994,0.37537750900661704,0.37537750900661704,0.12497364705530901,0.0,4.994950606643727,4.993459440518109,4.999429608898652,4.995016535961099,4.993502575175228,4.999564007230504,24794.452611590405,21075.284719851843,0.85,1.0663961558532775,0.6626394808250412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354606691093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.016854651894,1535.1535415558026,0.37537750900661704,0.12497364705530901,6.112871282664199,3.495822709823932
5178.0,-30.009290817202718,4.998315997326565,35.004845054777704,24.10319532444703,5.0006108311729625,-26.50834780419813,-40.03168557593597,1.4996678181684486,-0.015868121551648073,-5.0108739701618825,40.00968410211834,42258.59915241024,25748.83091479913,25748.83091479913,68007.43006720938,77339.4128169462,77339.4128169462,25748.83091479913,103088.24373174534,103088.24373174534,103088.24373174534,127882.6952702424,127882.6952702424,0.0,0.0,91513.4570074647,56432.64334292922,38978.681849483866,24794.451538497065,63773.13338798093,21075.283807722506,1535.153474828059,0.0,0.886828331547281,2.815690760717709,0.0014959128700940735,0.0,-0.015868121551648073,354505.69838348666,1554950.8207689323,4.386250567647756,1554950.8207689323,4.386250567647756,0.85,0.09557215093950006,4.028046144702076,101325.0,128381.04934453772,1.267022446035408,1.0,0.0,4.028046144701339,1.2847395431885142,1.2850290687426014,3.135301755175311,22719.06867994266,2316.700267669659,19311.205363323803,1969.1949201127607,0.85,0.8499998673084932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.123494570178,4632.441516551485,5.562355583082139,4.998315997326565,-2.3306387414562226,7.328954738782787,3.495822827616787,3.5,0.9988065221762249,0.6,0.0002253456612347185,0.9662913814274664,0.00023320673822198817,198.93239771259036,0.0,0.0,0.0,0.001609753656960304,7.85733936800984e-05,0.0001467722675546201,0.000591205466472569,0.09557214701911564,0.07170090488758493,0.023871242131530707,0.09557215154984858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1028562995,579.5944359176731,0.0,0.09557214701911564,0.07170090864993506,0.023871242289564994,0.3753774893095175,0.3753774893095175,0.12497364622795638,0.0,4.994961655035809,4.9934644558962304,4.999458778836754,4.995005848610219,4.993484517408888,4.999575458625827,24794.451538497065,21075.283807722506,0.85,1.0663962464172487,0.6626395302755275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635456048412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.016430632324,1535.153474828059,0.3753774893095175,0.12497364622795638,6.112871282664199,3.495822827616787
5179.0,-30.009290817202718,4.998315997326565,35.004845054777704,24.103194730728887,5.0006108311729625,-26.50834780419813,-40.03168557593597,1.4996678181684486,-0.01594616638789148,-5.0108739701618825,40.00968410211834,42258.59915241024,25748.814226481423,25748.814226481423,68007.41337889167,77339.41039394379,77339.41039394379,25748.814226481423,103088.22462042522,103088.22462042522,103088.22462042522,127882.6783851248,127882.6783851248,0.0,0.0,91513.4545844623,56432.64334292922,38978.67915725898,24794.453764699585,63773.13292195856,21075.285699994645,1535.1536105683194,0.0,0.886828331547281,2.8156917856612007,0.0014959128700940735,0.0,-0.01594616638789148,354505.69838348666,1554950.8207689323,4.386250567647756,1554950.8207689323,4.386250567647756,0.8499999999999999,0.09557215093950006,4.028046144702076,101325.0,128381.04934453772,1.267022446035408,1.0,0.0,4.028046144703238,1.2847395431885142,1.2850290687426014,3.135301755175311,22719.068078409728,2316.7002063303707,19311.205363323803,1969.1949201127607,0.85,0.8499998898139458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.121264635202,4632.441516551485,5.562354657501192,4.998315997326565,-2.330639875574784,7.328955872901349,3.4958200209456645,3.5,0.9988057202701899,0.6,0.0002253456612347185,0.9662913814274664,0.00023320673822198817,198.93239771259036,0.0,0.0,0.0,0.001609753656960304,7.85733936800984e-05,0.0001467722675546201,0.000591205466472569,0.09557214337344157,0.07170090110295092,0.023871242270490645,0.09557219478981639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1028562995,579.5944359176731,0.0,0.09557214337344157,0.07170090864993506,0.023871242289564994,0.3753774694957311,0.3753774694957311,0.12497364695545646,0.0,4.994954884782999,4.993465830402613,4.999427543927254,4.994927803773976,4.9934713284282,4.999302604331717,24794.453764699585,21075.285699994645,0.85,1.0663959925273665,0.662639535117768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635456048412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.016120938417,1535.1536105683194,0.3753774694957311,0.12497364695545646,6.112871282664199,3.4958200209456645
5180.0,-30.009296516199385,4.998325731685005,35.00484483496432,24.103189387265616,5.000606134821024,-26.50835340292979,-40.031690151058115,1.4996630215513838,-0.015841798978158295,-5.010877584148832,40.0096837070187,42258.59516418088,25748.831876987137,25748.831876987137,68007.42704116802,77339.40776876442,77339.40776876442,25748.831876987137,103088.23964575156,103088.23964575156,103088.23964575156,127882.69416450353,127882.69416450353,0.0,0.0,91513.45236521997,56432.63976063633,38978.6806717596,24794.454518751973,63773.13519051157,21075.286340939176,1535.1537463085801,0.0,0.8868283145877867,2.815689993223106,0.0014959128700940735,0.0,-0.015841798978158295,354505.64844133204,1554950.8037303118,4.386251137512254,1554950.8037303118,4.386251137512254,0.85,0.09557214057212912,4.028046144702076,101325.0,128381.05246239895,1.2670224768063059,1.0,0.0,4.028046144703655,1.2847395656258387,1.2850290911849822,3.1353017004188573,22719.067527462135,2316.7001501493514,19311.205691260293,1969.1949535529761,0.85,0.8499999248612418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.119034699511,4632.441516551485,5.562361149924191,4.998325731685005,-2.330641049298408,7.328966780983413,3.4958172142745423,3.5,0.998804918364155,0.6,0.0002253456612347185,0.9662919546320354,0.00023320659988370726,198.93240237538458,0.0,0.0,0.0,0.001609753656960304,7.857335298834069e-05,0.0001467723082463778,0.0005912056303808467,0.09557214057216608,0.07170089828107581,0.02387124229109026,0.09557214057253177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1009041823,579.5944365562742,0.0,0.09557214057216608,0.07170089828104809,0.023871242291081028,0.37537744937105927,0.37537744937105927,0.12497364528172457,0.0,4.994972439121113,4.99347781311576,4.9994618332710274,4.995035785170671,4.993518873457504,4.999592119571446,24794.454518751973,21075.286340939176,0.85,1.0663961688257477,0.6626394490084327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635456048412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.015811244513,1535.1537463085801,0.37537744937105927,0.12497364528172457,6.112871282664199,3.4958172142745423
5181.0,-30.009296516199385,4.998325731685005,35.00484483496432,24.103188583999895,5.000606134821024,-26.50835340292979,-40.031690151058115,1.4996630215513838,-0.015852188292228675,-5.010877584148832,40.0096837070187,42258.59516418088,25748.832649131113,25748.832649131113,68007.427813312,77339.40445252616,77339.40445252616,25748.832649131113,103088.23710165727,103088.23710165727,103088.23710165727,127882.6907663624,127882.6907663624,0.0,0.0,91513.44904898173,56432.63976063633,38978.676987050436,24794.45366470513,63773.130651755564,21075.28561499936,1535.1536931511296,0.0,0.8868283145877867,2.815690129663255,0.0014959128700940735,0.0,-0.015852188292228675,354505.64844133204,1554950.8037303118,4.386251137512254,1554950.8037303118,4.386251137512254,0.85,0.09557214057212912,4.028046144702076,101325.0,128381.05246239895,1.2670224768063059,1.0,0.0,4.028046144699566,1.2847395656258387,1.2850290911849822,3.1353017004188573,22719.06670417508,2316.7000661974353,19311.205691260293,1969.1949535529761,0.85,0.8499999556632966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.119137875209,4632.441516551485,5.562361192749505,4.998325731685005,-2.330640996824368,7.328966728509373,3.495817344134883,3.5,0.9988049554671095,0.6,0.0002253456612347185,0.9662919546320354,0.00023320659988370726,198.93240237538458,0.0,0.0,0.0,0.001609753656960304,7.857335298834069e-05,0.0001467723082463778,0.0005912056303808467,0.09557213687243307,0.07170089451265604,0.02387124235977702,0.09557214189432293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1009041823,579.5944365562742,0.0,0.09557213687243307,0.07170089828104809,0.023871242291081028,0.37537742964216003,0.37537742964216003,0.12497364564132186,0.0,4.994983030467438,4.993482414967673,4.999490415439652,4.995025395856601,4.993500822375381,4.999604744148542,24794.45366470513,21075.28561499936,0.85,1.0663962568292054,0.662639496168714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545143428216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.015387380707,1535.1536931511296,0.37537742964216003,0.12497364564132186,6.112871282664199,3.495817344134883
5182.0,-30.009296516199385,4.998325731685005,35.00484483496432,24.103187990281754,5.000606134821024,-26.50835340292979,-40.031690151058115,1.4996630215513838,-0.015929845431173817,-5.010877584148832,40.0096837070187,42258.59516418088,25748.816057250915,25748.816057250915,68007.4112214318,77339.40202802801,77339.40202802801,25748.816057250915,103088.21808527893,103088.21808527893,103088.21808527893,127882.67395916232,127882.67395916232,0.0,0.0,91513.44662448358,56432.63976063633,38978.6742931636,24794.455873883395,63773.130167047,21075.287492800886,1535.1538278477565,0.0,0.8868283145877867,2.8156911495148123,0.0014959128700940735,0.0,-0.015929845431173817,354505.64844133204,1554950.8037303118,4.386251137512254,1554950.8037303118,4.386251137512254,0.85,0.09557214057212912,4.028046144702076,101325.0,128381.05246239895,1.2670224768063059,1.0,0.0,4.028046144702633,1.2847395656258387,1.2850290911849822,3.1353017004188573,22719.066102270815,2316.7000048202817,19311.205691260293,1969.1949535529761,0.85,0.8499999781826463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1169208289575,4632.441516551485,5.562360272516071,4.998325731685005,-2.330642124390215,7.32896785607522,3.495814553687691,3.5,0.9988041581964832,0.6,0.0002253456612347185,0.9662919546320354,0.00023320659988370726,198.93240237538458,0.0,0.0,0.0,0.001609753656960304,7.857335298834069e-05,0.0001467723082463778,0.0005912056303808467,0.0955721333981154,0.07170089072071038,0.023871242677405015,0.09557218489648671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.1009041823,579.5944365562742,0.0,0.0955721333981154,0.07170089828104809,0.023871242291081028,0.3753774097900951,0.3753774097900951,0.12497364730420678,0.0,4.994975972117004,4.99348345702407,4.999459025657131,4.994947738717656,4.993487625250168,4.999333466569169,24794.455873883395,21075.287492800886,0.85,1.0663960047639742,0.6626395012051147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545143428216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.015077496835,1535.1538278477565,0.3753774097900951,0.12497364730420678,6.112871282664199,3.495814553687691
5183.0,-30.009302109746297,4.998335448564813,35.00484461800924,24.10318257696929,5.0006013675972865,-26.508358913845704,-40.03169472618026,1.4996581716966753,-0.01582686997471683,-5.01088128180347,40.00968335064645,42258.59154954888,25748.833974423116,25748.833974423116,68007.425523972,77339.39947502031,77339.39947502031,25748.833974423116,103088.23344944343,103088.23344944343,103088.23344944343,127882.69005009849,127882.69005009849,0.0,0.0,91513.44440601875,56432.636480547204,38978.67547274617,24794.456600655056,63773.132073401226,21075.288110556798,1535.1539625443834,0.0,0.8868282970629772,2.815689365605581,0.0014959128700940735,0.0,-0.01582686997471683,354505.59734454943,1554950.7883611398,4.386251726372206,1554950.7883611398,4.386251726372206,0.85,0.09557213084190284,4.028046144702076,101325.0,128381.04672776134,1.267022420209833,1.0,0.0,4.0280461447015545,1.2847395883121957,1.2850291138764518,3.135301645054662,22719.065551516243,2316.6999486589452,19311.201579507342,1969.1945342708614,0.85,0.8499998178058223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.114703781999,4632.441516551485,5.5623668070670735,4.998335448564813,-2.3306433575078342,7.328978806072647,3.4958117632404995,3.5,0.998803360925857,0.6,0.0002253456612347185,0.9662925172308361,0.00023320646410520223,198.93240695190238,0.0,0.0,0.0,0.001609753656960304,7.85733122966021e-05,0.0001467723489381164,0.0005912057942890475,0.09557213084185028,0.07170088797188746,0.02387124286996281,0.09557213084279012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0991434109,579.5944371322794,0.0,0.09557213084185028,0.0717008879719269,0.023871242869975943,0.37537738962660455,0.37537738962660455,0.1249736463904782,0.0,4.994993066202369,4.993495236930357,4.999492081342737,4.9950544118287326,4.9935353267427445,4.999617273690944,24794.456600655056,21075.288110556798,0.85,1.0663961971586593,0.6626394247174552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545143428216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01476761296,1535.1539625443834,0.37537738962660455,0.1249736463904782,6.112871282664199,3.4958117632404995
5184.0,-30.009302109746297,4.998335448564813,35.00484461800924,24.103181773703568,5.0006013675972865,-26.508358913845704,-40.03169472618026,1.4996581716966753,-0.015836932042134322,-5.01088128180347,40.00968335064645,42258.59154954888,25748.834811683984,25748.834811683984,68007.42636123287,77339.39617380047,77339.39617380047,25748.834811683984,103088.23098548446,103088.23098548446,103088.23098548446,127882.68666905421,127882.68666905421,0.0,0.0,91513.44110479891,56432.636480547204,38978.67180472412,24794.455683569748,63773.127488293874,21075.287331034284,1535.1539054926775,0.0,0.8868282970629772,2.8156894977480373,0.0014959128700940735,0.0,-0.015836932042134322,354505.59734454943,1554950.7883611398,4.386251726372206,1554950.7883611398,4.386251726372206,0.85,0.09557213084190284,4.028046144702076,101325.0,128381.04672776134,1.267022420209833,1.0,0.0,4.028046144703307,1.2847395883121957,1.2850291138764518,3.135301645054662,22719.06473195765,2316.6998650872265,19311.201579507342,1969.1945342708614,0.85,0.8499998484683811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.114815658643,4632.441516551485,5.562366853504017,4.998335448564813,-2.3306433006084704,7.328978749173283,3.49581190405205,3.5,0.9988034011577286,0.6,0.0002253456612347185,0.9662925172308361,0.00023320646410520223,198.93240695190238,0.0,0.0,0.0,0.001609753656960304,7.85733122966021e-05,0.0001467723489381164,0.0005912057942890475,0.09557212724192789,0.07170088419743029,0.023871243044497597,0.09557213177626758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0991434109,579.5944371322794,0.0,0.09557212724192789,0.0717008879719269,0.023871242869975943,0.37537736986609777,0.37537736986609777,0.12497364730422403,0.0,4.995003322913419,4.993499661025282,4.999519857654263,4.995044349761315,4.993517357404983,4.999630962932201,24794.455683569748,21075.287331034284,0.85,1.0663962869582684,0.6626394723593542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544682843748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.014345671694,1535.1539054926775,0.37537736986609777,0.12497364730422403,6.112871282664199,3.49581190405205
5185.0,-30.009302109746297,4.998335448564813,35.00484461800924,24.10318114506083,5.0006013675972865,-26.508358913845704,-40.03169472618026,1.4996581716966753,-0.015914201995997246,-5.01088128180347,40.00968335064645,42258.59154954888,25748.818316068377,25748.818316068377,68007.40986561726,77339.39374785396,77339.39374785396,25748.818316068377,103088.21206392234,103088.21206392234,103088.21206392234,127882.66993939264,127882.66993939264,0.0,0.0,91513.43867885238,56432.636480547204,38978.66910922798,24794.457875470292,63773.126984698276,21075.289194149747,1535.1540391299213,0.0,0.8868282970629772,2.8156905125143896,0.0014959128700940735,0.0,-0.015914201995997246,354505.59734454943,1554950.7883611398,4.386251726372206,1554950.7883611398,4.386251726372206,0.85,0.09557213084190284,4.028046144702076,101325.0,128381.04672776134,1.267022420209833,1.0,0.0,4.0280461447000935,1.2847395883121957,1.2850291138764518,3.135301645054662,22719.064129693812,2316.6998036734067,19311.201579507342,1969.1945342708614,0.85,0.8499998710011829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.112611477999,4632.441516551485,5.562365938608525,4.998335448564813,-2.3306444216333344,7.328979870198147,3.4958091297996576,3.5,0.9988026085141879,0.6,0.0002253456612347185,0.9662925172308361,0.00023320646410520223,198.93240695190238,0.0,0.0,0.0,0.001609753656960304,7.85733122966021e-05,0.0001467723489381164,0.0005912057942890475,0.09557212384213117,0.07170088040081359,0.023871243441317583,0.09557217453987507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0991434109,579.5944371322794,0.0,0.09557212384213117,0.0717008879719269,0.023871242869975943,0.3753773499895787,0.3753773499895787,0.12497364938170448,0.0,4.994996074291635,4.993500559298866,4.999488137964704,4.994967079807452,4.993504152392688,4.999361259250804,24794.457875470292,21075.289194149747,0.85,1.0663960367183336,0.6626394775920021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544682843748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01403560137,1535.1540391299213,0.3753773499895787,0.12497364938170448,6.112871282664199,3.4958091297996576
5186.0,-30.009302109746297,4.998335448564813,35.00484461800924,24.103180586267285,5.0006013675972865,-26.508358913845704,-40.03169472618026,1.4996581716966753,-0.01599147198476203,-5.01088128180347,40.00968335064645,42258.59154954888,25748.801820449247,25748.801820449247,68007.39336999813,77339.39132189618,77339.39132189618,25748.801820449247,103088.19314234544,103088.19314234544,103088.19314234544,127882.65320971567,127882.65320971567,0.0,0.0,91513.43625289464,56432.636480547204,38978.666413719366,24794.460067370233,63773.126481089595,21075.291057264698,1535.1541727671652,0.0,0.8868282970629772,2.8156915272822247,0.0014959128700940735,0.0,-0.01599147198476203,354505.59734454943,1554950.7883611398,4.386251726372206,1554950.7883611398,4.386251726372206,0.85,0.09557213084190284,4.028046144702076,101325.0,128381.04672776134,1.267022420209833,1.0,0.0,4.028046144701992,1.2847395883121957,1.2850291138764518,3.135301645054662,22719.063527427188,2316.6997422593026,19311.201579507342,1969.1945342708614,0.85,0.8499998935340902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.110407296656,4632.441516551485,5.562365023712241,4.998335448564813,-2.3306455426589756,7.328980991223789,3.495806355547266,3.5,0.9988018158706474,0.6,0.0002253456612347185,0.9662925172308361,0.00023320646410520223,198.93240695190238,0.0,0.0,0.0,0.001609753656960304,7.85733122966021e-05,0.0001467723489381164,0.0005912057942890475,0.09557211987624151,0.0717008765461756,0.023871243330065905,0.09557221730353888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0991434109,579.5944371322794,0.0,0.09557211987624151,0.0717008879719269,0.023871242869975943,0.37537732980929944,0.37537732980929944,0.12497364879926612,0.0,4.994974821392873,4.993498636902814,4.9994088214824615,4.994889809818687,4.993490947320083,4.999091555826851,24794.460067370233,21075.291057264698,0.85,1.0663957864785585,0.6626394828247861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544682843748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.013725531044,1535.1541727671652,0.37537732980929944,0.12497364879926612,6.112871282664199,3.495806355547266
5187.0,-30.00930778473436,4.998345196608035,35.00484439255684,24.103171505872183,5.00059250052099,-26.508364908058333,-40.0316994060762,1.4996496238449735,-0.01582751306125374,-5.010888991429994,40.00968266923302,42258.58789869514,25748.830234813322,25748.830234813322,68007.41813350847,77339.39055148033,77339.39055148033,25748.830234813322,103088.22078629365,103088.22078629365,103088.22078629365,127882.68004068531,127882.68004068531,0.0,0.0,91513.43419005467,56432.63153726936,38978.6696142059,24794.459254391662,63773.12886859756,21075.29036623291,1535.154306404409,0.0,0.8868282602997136,2.8156884742311146,0.0014959128700940735,0.0,-0.01582751306125374,354505.49080541596,1554950.7589746648,4.386252961673193,1554950.7589746648,4.386252961673193,0.85,0.09557211803132595,4.028046144702076,101325.0,128381.04706181788,1.267022423506715,1.0,0.0,4.028046144703264,1.2847396282968218,1.2850291538700886,3.1353015474754624,22719.063015307944,2316.699690037673,19311.20567785346,1969.1949521858598,0.85,0.8500000930866606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1082031146125,4632.441516551485,5.56237381046498,4.998345196608035,-2.3306496985554324,7.328994895163468,3.495803581294874,3.5,0.9988010232271068,0.6,0.0002253456612347185,0.9662930880213443,0.00023320632634985883,198.9324115950537,0.0,0.0,0.0,0.001609753656960304,7.857327067301134e-05,0.00014677239056170714,0.0005912059619507918,0.09557211803133457,0.0717008749847828,0.023871243046551777,0.09557211803245388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0957766672,579.5944382336526,0.0,0.09557211803133457,0.07170087498477633,0.023871243046549622,0.3753773092154902,0.3753773092154902,0.12497364318020748,0.0,4.994995084393565,4.9935149119748985,4.999441062296796,4.9950614783687115,4.993565355387318,4.999555367427661,24794.459254391662,21075.29036623291,0.85,1.0663961348616833,0.6626394007696812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544682843748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01341546072,1535.154306404409,0.3753773092154902,0.12497364318020748,6.112871282664199,3.495803581294874
5188.0,-30.00930778473436,4.998345196608035,35.00484439255684,24.103170667681866,5.00059250052099,-26.508364908058333,-40.0316994060762,1.4996496238449735,-0.015837011687267477,-5.010888991429994,40.00968266923302,42258.58789869514,25748.83122426811,25748.83122426811,68007.41912296326,77339.3872360403,77339.3872360403,25748.83122426811,103088.21846030842,103088.21846030842,103088.21846030842,127882.67411685699,127882.67411685699,0.0,0.0,91513.43087461463,56432.63153726936,38978.665930383635,24794.455656548573,63773.121586932204,21075.287308066287,1535.1540833881397,0.0,0.8868282602997136,2.8156885989740017,0.0014959128700940735,0.0,-0.015837011687267477,354505.49080541596,1554950.7589746648,4.386252961673193,1554950.7589746648,4.386252961673193,0.85,0.09557211803132595,4.028046144702076,101325.0,128381.04706181788,1.267022423506715,1.0,0.0,4.028046144701804,1.2847396282968218,1.2850291538700886,3.1353015474754624,22719.062192219048,2316.6996061059635,19311.20567785346,1969.1949521858598,0.85,0.8500001238813137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1083353275535,4632.441516551485,5.562373865343148,4.998345196608035,-2.3306496313130367,7.328994827921072,3.495803747702187,3.5,0.9988010707720534,0.6,0.0002253456612347185,0.9662930880213443,0.00023320632634985883,198.9324115950537,0.0,0.0,0.0,0.001609753656960304,7.857327067301134e-05,0.00014677239056170714,0.0005912059619507918,0.09557211368483004,0.07170087119859207,0.023871242486237967,0.09557210838253012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0957766672,579.5944382336526,0.0,0.09557211368483004,0.07170087498477633,0.023871243046549622,0.3753772893935551,0.3753772893935551,0.1249736402467843,0.0,4.99500646346246,4.993521391307581,4.999467158839707,4.995051979742698,4.993547308639734,4.999571545040453,24794.455656548573,21075.287308066287,0.85,1.0663962721388678,0.6626394764303709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354422078214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01299170147,1535.1540833881397,0.3753772893935551,0.1249736402467843,6.112871282664199,3.495803747702187
5189.0,-30.00930778473436,4.998345196608035,35.00484439255684,24.10317010888832,5.00059250052099,-26.508364908058333,-40.0316994060762,1.4996496238449735,-0.01591389345043126,-5.010888991429994,40.00968266923302,42258.58789869514,25748.8148252162,25748.8148252162,68007.40272391133,77339.3848085926,77339.3848085926,25748.8148252162,103088.1996338088,103088.1996338088,103088.1996338088,127882.65745026439,127882.65745026439,0.0,0.0,91513.42844716694,56432.63153726936,38978.66323321954,24794.457816455586,63773.12104967512,21075.289143987247,1535.1542150549224,0.0,0.8868282602997136,2.815689608641938,0.0014959128700940735,0.0,-0.01591389345043126,354505.49080541596,1554950.7589746648,4.386252961673193,1554950.7589746648,4.386252961673193,0.85,0.09557211803132595,4.028046144702076,101325.0,128381.04706181788,1.267022423506715,1.0,0.0,4.028046144704141,1.2847396282968218,1.2850291538700886,3.1353015474754624,22719.061589582536,2316.6995446541414,19311.20567785346,1969.1949521858598,0.85,0.8500001464280684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1061440531175,4632.441516551485,5.562372955801624,4.998345196608035,-2.3306507457771004,7.328995942385136,3.4958009896965336,3.5,0.9988002827704382,0.6,0.0002253456612347185,0.9662930880213443,0.00023320632634985883,198.9324115950537,0.0,0.0,0.0,0.001609753656960304,7.857327067301134e-05,0.00014677239056170714,0.0005912059619507918,0.09557210968812715,0.07170086741890992,0.023871242269217233,0.0955721508504106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0957766672,579.5944382336526,0.0,0.09557210968812715,0.07170087498477633,0.023871243046549622,0.3753772696056945,0.3753772696056945,0.12497363911061088,0.0,4.995000190365204,4.993523932136554,4.99943441111003,4.994975097979534,4.993534095451594,4.9993034202374815,24794.457816455586,21075.289143987247,0.85,1.066396023975963,0.6626394820127817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354422078214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01268144198,1535.1542150549224,0.3753772696056945,0.12497363911061088,6.112871282664199,3.4958009896965336
5190.0,-30.009313420330805,4.998354953531733,35.004844158245966,24.103165952861332,5.0005891491358785,-26.508370315210048,-40.03170394627375,1.499646044015165,-0.015814965672234393,-5.0108911851160345,40.009681960305926,42258.58405080405,25748.829169156266,25748.829169156266,68007.41321996032,77339.38160834362,77339.38160834362,25748.829169156266,103088.21077749989,103088.21077749989,103088.21077749989,127882.6696243897,127882.6696243897,0.0,0.0,91513.42617180725,56432.628614267924,38978.66395282147,24794.45884688981,63773.12279971129,21075.29001985634,1535.1543467217048,0.0,0.8868282517038432,2.815688053415743,0.0014959128700940735,0.0,-0.015814965672234393,354505.4604908662,1554950.7284006805,4.386253250507388,1554950.7284006805,4.386253250507388,0.8500000000000001,0.09557210533206607,4.028046144702076,101325.0,128381.04399963278,1.2670223932852975,1.0,0.0,4.02804614470291,1.284739645042335,1.2850291706193755,3.1353015066094136,22719.061024703282,2316.699487052488,19311.204782782897,1969.1948609140632,0.85,0.8500001281648526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.103952777991,4632.441516551485,5.562378687500424,4.998354953531733,-2.3306508538362025,7.329005807367935,3.4957982316908804,3.5,0.998799494768823,0.6,0.0002253456612347185,0.966293654850203,0.00023320618955078627,198.93241620597593,0.0,0.0,0.0,0.001609753656960304,7.857323029193573e-05,0.00014677243094278274,0.0005912061246076278,0.09557210533203425,0.07170086366274794,0.023871241669286315,0.09557210533245444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0922739828,579.594439379494,0.0,0.09557210533203425,0.07170086366277181,0.02387124166929426,0.3753772496104772,0.3753772496104772,0.1249736358597491,0.0,4.995016230374063,4.993536545023574,4.999460744813803,4.995076219443774,4.993582826137185,4.999561908851035,24794.45884688981,21075.29001985634,0.85,1.066396159296565,0.6626394034917067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354422078214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01237118249,1535.1543467217048,0.3753772496104772,0.1249736358597491,6.112871282664199,3.4957982316908804
5191.0,-30.009313420330805,4.998354953531733,35.004844158245966,24.10316514959561,5.0005891491358785,-26.508370315210048,-40.03170394627375,1.499646044015165,-0.015823985649433325,-5.0108911851160345,40.009681960305926,42258.58405080405,25748.830271144572,25748.830271144572,68007.41432194863,77339.3782975801,77339.3782975801,25748.830271144572,103088.20856872467,103088.20856872467,103088.20856872467,127882.6673689184,127882.6673689184,0.0,0.0,91513.42286104373,56432.628614267924,38978.66027419534,24794.458800193723,63773.11907438906,21075.289980164664,1535.1543435883304,0.0,0.8868282517038432,2.8156881718726283,0.0014959128700940735,0.0,-0.015823985649433325,354505.4604908662,1554950.7284006805,4.386253250507388,1554950.7284006805,4.386253250507388,0.85,0.09557210533206607,4.028046144702076,101325.0,128381.04399963278,1.2670223932852975,1.0,0.0,4.02804614470291,1.284739645042335,1.2850291706193755,3.1353015066094136,22719.060202775378,2316.699403239167,19311.204782782897,1969.1948609140632,0.85,0.8500001589160728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.104100027741,4632.441516551485,5.562378748620122,4.998354953531733,-2.3306507789460658,7.329005732477798,3.495798417023876,3.5,0.9987995477211075,0.6,0.0002253456612347185,0.966293654850203,0.00023320618955078627,198.93241620597593,0.0,0.0,0.0,0.001609753656960304,7.857323029193573e-05,0.00014677243094278274,0.0005912061246076278,0.09557210133447042,0.0717008599288108,0.023871241405659615,0.09557210915813268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0922739828,579.594439379494,0.0,0.09557210133447042,0.07170086366277181,0.02387124166929426,0.3753772300621066,0.3753772300621066,0.12497363447957846,0.0,4.995026424191849,4.993542196986709,4.999484581124307,4.995067199466575,4.993564804840673,4.999579926391675,24794.458800193723,21075.289980164664,0.85,1.06639623887018,0.6626394421999483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543758299618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.011948023217,1535.1543435883304,0.3753772300621066,0.12497363447957846,6.112871282664199,3.495798417023876
5192.0,-30.009313420330805,4.998354953531733,35.004844158245966,24.103164520952873,5.0005891491358785,-26.508370315210048,-40.03170394627375,1.499646044015165,-0.01590047867711064,-5.0108911851160345,40.009681960305926,42258.58405080405,25748.813968757342,25748.813968757342,68007.3980195614,77339.37586866364,77339.37586866364,25748.813968757342,103088.18983742098,103088.18983742098,103088.18983742098,127882.65078532445,127882.65078532445,0.0,0.0,91513.42043212727,56432.628614267924,38978.65757539927,24794.460947903477,63773.11852330275,21075.291805717956,1535.1544745103606,0.0,0.8868282517038432,2.815689176435118,0.0014959128700940735,0.0,-0.01590047867711064,354505.4604908662,1554950.7284006805,4.386253250507388,1554950.7284006805,4.386253250507388,0.85,0.09557210533206607,4.028046144702076,101325.0,128381.04399963278,1.2670223932852975,1.0,0.0,4.028046144703494,1.284739645042335,1.2850291706193755,3.1353015066094136,22719.059599774228,2316.699341750162,19311.204782782897,1969.1948609140632,0.85,0.8500001814764729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1019216720015,4632.441516551485,5.562377844438784,4.998354953531733,-2.330651886841909,7.3290068403736415,3.4957956752797625,3.5,0.9987987643656464,0.6,0.0002253456612347185,0.966293654850203,0.00023320618955078627,198.93241620597593,0.0,0.0,0.0,0.001609753656960304,7.857323029193573e-05,0.00014677243094278274,0.0005912061246076278,0.09557209758640223,0.07170085618409874,0.023871241402303477,0.09557215140635947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0922739828,579.594439379494,0.0,0.09557209758640223,0.07170086366277181,0.02387124166929426,0.37537721045732586,0.37537721045732586,0.12497363446200799,0.0,4.9950192806406335,4.993544074320084,4.999450341295358,4.994990706438898,4.993551583654323,4.999313382029527,24794.460947903477,21075.291805717956,0.85,1.0663959924542727,0.6626394479260526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543758299618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01163757587,1535.1544745103606,0.37537721045732586,0.12497363446200799,6.112871282664199,3.4957956752797625
5193.0,-30.00931896230577,4.998364684783247,35.00484393078073,24.103159142565005,5.000584363829477,-26.508375781524826,-40.03170478446407,1.499641183048514,-0.015792845563623814,-5.010894897376905,40.00968169107905,42258.56493303217,25748.83224981836,25748.83224981836,68007.39718285053,77339.37333993318,77339.37333993318,25748.83224981836,103088.20558975154,103088.20558975154,103088.20558975154,127882.66723509168,127882.66723509168,0.0,0.0,91513.4182097176,56432.60980281658,38978.6760076678,24794.46164534014,63773.137653007936,21075.292398539117,1535.1546054323908,0.0,0.8868282337888218,2.815687329649523,0.0014959128700940735,0.0,-0.015792845563623814,354505.4091915902,1554950.7167912938,4.386253852479104,1554950.7167912938,4.386253852479104,0.85,0.09557209494073449,4.028046144702076,101325.0,128381.03826499516,1.2670223366888247,1.0,0.0,4.028046144700631,1.2847396677806735,1.2850291933628384,3.135301451118368,22719.05904804031,2316.6992854889604,19311.200682198672,1969.1944427708415,0.85,0.8500000216278503,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.099743315579,4632.441516551485,5.562384411137321,4.998364684783247,-2.330653107146325,7.329017791929571,3.4957929335356486,3.5,0.9987979810101854,0.6,0.0002253456612347185,0.9662942122629581,0.00023320605502436258,198.93242074029928,0.0,0.0,0.0,0.001609753656960304,7.857322283697005e-05,0.00014677243839774843,0.0005912061546365734,0.09557209494077193,0.07170085359997215,0.02387124134079977,0.09557209494139808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0909437814,579.5944398146477,0.0,0.09557209494077193,0.07170085359994406,0.023871241340790418,0.3753771905821908,0.3753771905821908,0.12497363202712274,0.0,4.995037246514244,4.993556300201988,4.999485547975212,4.995102051813262,4.993598146241936,4.999619316636597,24794.46164534014,21075.292398539117,0.85,1.0663956594527522,0.6626389493796373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543758299618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.011327128526,1535.1546054323908,0.3753771905821908,0.12497363202712274,6.112871282664199,3.4957929335356486
5194.0,-30.00931896230577,4.998364684783247,35.00484393078073,24.103158304374688,5.000584363829477,-26.508375781524826,-40.03170478446407,1.499641183048514,-0.015801604813418635,-5.010894897376905,40.00968169107905,42258.56493303217,25748.83340245127,25748.83340245127,68007.39833548343,77339.37004237145,77339.37004237145,25748.83340245127,103088.20344482272,103088.20344482272,103088.20344482272,127882.66409980145,127882.66409980145,0.0,0.0,91513.41491215584,56432.60980281658,38978.67234371029,24794.46065497873,63773.13299868902,21075.29155673192,1535.1545438787634,0.0,0.8868282337888218,2.815687444682289,0.0014959128700940735,0.0,-0.015801604813418635,354505.4091915902,1554950.7167912938,4.386253852479104,1554950.7167912938,4.386253852479104,0.85,0.09557209494073449,4.028046144702076,101325.0,128381.03826499516,1.2670223366888247,1.0,0.0,4.028046144702383,1.2847396677806735,1.2850291933628384,3.135301451118368,22719.058229389873,2316.699202009848,19311.200682198672,1969.1944427708415,0.85,0.8500000522564478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.099897332379,4632.441516551485,5.562384475066006,4.998364684783247,-2.330653028814355,7.329017713597602,3.4957931273857414,3.5,0.9987980363959261,0.6,0.0002253456612347185,0.9662942122629581,0.00023320605502436258,198.93242074029928,0.0,0.0,0.0,0.001609753656960304,7.857322283697005e-05,0.00014677243839774843,0.0005912061546365734,0.09557209118917394,0.0717008498824648,0.023871241306709135,0.09557209501386027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0909437814,579.5944398146477,0.0,0.09557209118917394,0.07170085359994406,0.023871241340790418,0.3753771711198359,0.3753771711198359,0.1249736318486473,0.0,4.995048455722895,4.993561079521669,4.999516070816981,4.9950932925634675,4.993580196801645,4.999638162223619,24794.46065497873,21075.29155673192,0.85,1.066395755354868,0.6626389977406454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543297033988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.01090565695,1535.1545438787634,0.3753771711198359,0.1249736318486473,6.112871282664199,3.4957931273857414
5195.0,-30.00931896230577,4.998364684783247,35.00484393078073,24.103157710656546,5.000584363829477,-26.508375781524826,-40.03170478446407,1.499641183048514,-0.015877710069617024,-5.010894897376905,40.00968169107905,42258.56493303217,25748.817196472246,25748.817196472246,68007.38212950442,77339.3676120072,77339.3676120072,25748.817196472246,103088.18480847945,103088.18480847945,103088.18480847945,127882.64759382469,127882.64759382469,0.0,0.0,91513.41248179162,56432.60980281658,38978.6696433056,24794.462785345244,63773.132428650846,21075.293367543458,1535.1546737373924,0.0,0.8868282337888218,2.8156884441517906,0.0014959128700940735,0.0,-0.015877710069617024,354505.4091915902,1554950.7167912938,4.386253852479104,1554950.7167912938,4.386253852479104,0.85,0.09557209494073449,4.028046144702076,101325.0,128381.03826499516,1.2670223366888247,1.0,0.0,4.028046144703552,1.2847396677806735,1.2850291933628384,3.135301451118368,22719.0576260293,2316.699140484192,19311.200682198672,1969.1944427708415,0.85,0.8500000748302943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.097731861367,4632.441516551485,5.562383576230656,4.998364684783247,-2.3306541301593855,7.329018814942632,3.49579040186038,3.5,0.9987972576743943,0.6,0.0002253456612347185,0.9662942122629581,0.00023320605502436258,198.93242074029928,0.0,0.0,0.0,0.001609753656960304,7.857322283697005e-05,0.00014677243839774843,0.0005912061546365734,0.09557208771092357,0.07170084614330006,0.02387124156762351,0.09557213702301584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0909437814,579.5944398146477,0.0,0.09557208771092357,0.07170085359994406,0.023871241340790418,0.37537715154409745,0.37537715154409745,0.12497363321461802,0.0,4.9950422020394285,4.993562257163603,4.999487495458709,4.995017187307269,4.993566967731908,4.999373194060922,24794.462785345244,21075.293367543458,0.85,1.066395510767655,0.6626390036636651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543297033988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.010595024873,1535.1546737373924,0.37537715154409745,0.12497363321461802,6.112871282664199,3.49579040186038
