time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5196.0,-30.00931896230577,4.998364684783247,35.00484393078073,24.103157116938405,5.000584363829477,-26.508375781524826,-40.03170478446407,1.499641183048514,-0.0159538152926757,-5.010894897376905,40.00968169107905,42258.56493303217,25748.800990489817,25748.800990489817,68007.36592352198,77339.36518164838,77339.36518164838,25748.800990489817,103088.1661721382,103088.1661721382,103088.1661721382,127882.63108784943,127882.63108784943,0.0,0.0,91513.41005143279,56432.60980281658,38978.66694290689,24794.464915711233,63773.13185861813,21075.295178354547,1535.154803596021,0.0,0.8868282337888218,2.815689443621853,0.0014959128700940735,0.0,-0.0159538152926757,354505.4091915902,1554950.7167912938,4.386253852479104,1554950.7167912938,4.386253852479104,0.85,0.09557209494073449,4.028046144702076,101325.0,128381.03826499516,1.2670223366888247,1.0,0.0,4.028046144700046,1.2847396677806735,1.2850291933628384,3.135301451118368,22719.057022670066,2316.6990789586725,19311.200682198672,1969.1944427708415,0.85,0.8500000974040919,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.095566389679,4632.441516551485,5.56238267739454,4.998364684783247,-2.3306552315051663,7.329019916288413,3.4957876763350186,3.5,0.9987964789528625,0.6,0.0002253456612347185,0.9662942122629581,0.00023320605502436258,198.93242074029928,0.0,0.0,0.0,0.001609753656960304,7.857322283697005e-05,0.00014677243839774843,0.0005912061546365734,0.0955720837292834,0.07170084234568193,0.023871241383601468,0.09557217903219617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0909437814,579.5944398146477,0.0,0.0955720837292834,0.07170085359994406,0.023871241340790418,0.37537713166233666,0.37537713166233666,0.12497363225120339,0.0,4.995021978044747,4.993560553469365,4.999411641546487,4.99494108208421,4.993553738692071,4.999108226146802,24794.464915711233,21075.295178354547,0.85,1.0663952661802927,0.6626390095866282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543297033988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.010284392796,1535.154803596021,0.37537713166233666,0.12497363225120339,6.112871282664199,3.4957876763350186
5197.0,-30.009324496921764,4.99837444517334,35.00484369531604,24.103148385789268,5.000575867333007,-26.508381612342426,-40.03171316636724,1.4996329827536488,-0.015790912688032677,-5.010902228821758,40.009681003146405,42258.577436113825,25748.82875318879,25748.82875318879,68007.40618930262,77339.36429884587,77339.36429884587,25748.82875318879,103088.19305203467,103088.19305203467,103088.19305203467,127882.65721877308,127882.65721877308,0.0,0.0,91513.4079694177,56432.621106685656,38978.65206970228,24794.464166738413,63773.11623644069,21075.29454172765,1535.1549334546498,0.0,0.8868281989733882,2.815686448582824,0.0014959128700940735,0.0,-0.015790912688032677,354505.3078782895,1554950.6871238565,4.386255022330187,1554950.6871238565,4.386255022330187,0.85,0.09557208170384086,4.028046144702076,101325.0,128381.03798661467,1.2670223339414228,1.0,0.0,4.0280461447028895,1.2847397061395234,1.2850292317303327,3.135301357506754,22719.056505790417,2316.699026251617,19311.195444812973,1969.1939087061305,0.85,0.8499998862140741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.093400917316,4632.441516551485,5.562391276893726,4.99837444517334,-2.3306590875149413,7.329033532688282,3.4957849508096577,3.5,0.9987957002313308,0.6,0.0002253456612347185,0.9662947689358873,0.00023320592067664392,198.93242526860192,0.0,0.0,0.0,0.001609753656960304,7.857314828734908e-05,0.0001467725129473694,0.0005912064549258868,0.0955720817038678,0.07170084067648988,0.02387124102737792,0.09557208170483329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0875448292,579.5944409265574,0.0,0.0955720817038678,0.07170084067646967,0.023871241027371193,0.375377111361742,0.375377111361742,0.12497362653699799,0.0,4.995042633444314,4.993576624131549,4.999446067505517,4.995111316133716,4.993626968898809,4.999569832293048,24794.464166738413,21075.29454172765,0.85,1.0663961588008837,0.6626393679656317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543297033988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00997376072,1535.1549334546498,0.375377111361742,0.12497362653699799,6.112871282664199,3.4957849508096577
5198.0,-30.009324496921764,4.99837444517334,35.00484369531604,24.103147582523547,5.000575867333007,-26.508381612342426,-40.03171316636724,1.4996329827536488,-0.015799065898477238,-5.010902228821758,40.009681003146405,42258.577436113825,25748.83005452762,25748.83005452762,68007.40749064145,77339.36100098313,77339.36100098313,25748.83005452762,103088.19105551075,103088.19105551075,103088.19105551075,127882.65180353605,127882.65180353605,0.0,0.0,91513.40467155496,56432.621106685656,38978.64840541034,24794.460748025303,63773.109153435646,21075.291635821508,1535.1547215653095,0.0,0.8868281989733882,2.8156865556565993,0.0014959128700940735,0.0,-0.015799065898477238,354505.3078782895,1554950.6871238565,4.386255022330187,1554950.6871238565,4.386255022330187,0.85,0.09557208170384086,4.028046144702076,101325.0,128381.03798661467,1.2670223339414228,1.0,0.0,4.028046144704788,1.2847397061395234,1.2850292317303327,3.135301357506754,22719.055687065254,2316.6989427648846,19311.195444812973,1969.1939087061305,0.85,0.8499999168454658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.093574804214,4632.441516551485,5.562391349070246,4.99837444517334,-2.3306589990769204,7.3290334442502605,3.4957851696686415,3.5,0.998795762762469,0.6,0.0002253456612347185,0.9662947689358873,0.00023320592067664392,198.93242526860192,0.0,0.0,0.0,0.001609753656960304,7.857314828734908e-05,0.0001467725129473694,0.0005912064549258868,0.09557207741882567,0.07170083694062032,0.023871240478205345,0.09557207214789842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0875448292,579.5944409265574,0.0,0.09557207741882567,0.07170084067646967,0.023871241027371193,0.37537709180325546,0.37537709180325546,0.12497362366190289,0.0,4.995054739338798,4.993583102867774,4.999475075841872,4.995103162923272,4.993609017814094,4.999591109223047,24794.460748025303,21075.291635821508,0.85,1.0663962976466812,0.6626394415621373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635428343872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.009552251835,1535.1547215653095,0.37537709180325546,0.12497362366190289,6.112871282664199,3.4957851696686415
5199.0,-30.009324496921764,4.99837444517334,35.00484369531604,24.103146988805406,5.000575867333007,-26.508381612342426,-40.03171316636724,1.4996329827536488,-0.015874782228706863,-5.010902228821758,40.009681003146405,42258.577436113825,25748.81394523673,25748.81394523673,68007.39138135055,77339.3585691734,77339.3585691734,25748.81394523673,103088.17251441014,103088.17251441014,103088.17251441014,127882.63536213781,127882.63536213781,0.0,0.0,91513.40223974524,56432.621106685656,38978.64570339953,24794.46284772768,63773.10855112721,21075.293420568527,1535.154849535828,0.0,0.8868281989733882,2.8156875500180276,0.0014959128700940735,0.0,-0.015874782228706863,354505.3078782895,1554950.6871238565,4.386255022330187,1554950.6871238565,4.386255022330187,0.85,0.09557208170384086,4.028046144702076,101325.0,128381.03798661467,1.2670223339414228,1.0,0.0,4.028046144703036,1.2847397061395234,1.2850292317303327,3.135301357506754,22719.055083345822,2316.698881202635,19311.195444812973,1969.1939087061305,0.85,0.8499999394327373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.091422255872,4632.441516551485,5.56239045559586,4.99837444517334,-2.3306600938526087,7.329034539025949,3.495782460410597,3.5,0.998794988688742,0.6,0.0002253456612347185,0.9662947689358873,0.00023320592067664392,198.93242526860192,0.0,0.0,0.0,0.001609753656960304,7.857314828734908e-05,0.0001467725129473694,0.0005912064549258868,0.09557207351352326,0.07170083320904656,0.0238712403044767,0.09557211386612617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0875448292,579.5944409265574,0.0,0.09557207351352326,0.07170084067646967,0.023871241027371193,0.37537707226725897,0.37537707226725897,0.12497362275237754,0.0,4.995049280789374,4.993585638468346,4.999445605056849,4.995027446593042,4.993595780871374,4.999327721953591,24794.46284772768,21075.293420568527,0.85,1.0663960551151226,0.6626394478204699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635428343872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.009241435273,1535.154849535828,0.37537707226725897,0.12497362275237754,6.112871282664199,3.495782460410597
5200.0,-30.009330082724823,4.998384209663583,35.00484345274313,24.103142937552207,5.000572642443467,-26.508386962032624,-40.03171774148939,1.4996295217512465,-0.015777105472977837,-5.0109042914673125,40.00968032517489,42258.573754921505,25748.828261170846,25748.828261170846,68007.40201609235,77339.35532845798,77339.35532845798,25748.828261170846,103088.18358962882,103088.18358962882,103088.18358962882,127882.64746651998,127882.64746651998,0.0,0.0,91513.39995496479,56432.61838142842,38978.64619281818,24794.46387689115,63773.110069709335,21075.29429535748,1535.1549775063463,0.0,0.8868281909324729,2.8156860265225063,0.0014959128700940735,0.0,-0.015777105472977837,354505.27937523555,1554950.6578848711,4.386255292517075,1554950.6578848711,4.386255292517075,0.8500000000000001,0.09557206925429433,4.028046144702076,101325.0,128381.03893310827,1.2670223432825884,1.0,0.0,4.02804614469964,1.2847397223291948,1.2850292479236525,3.135301317997196,22719.054516127777,2316.6988233624916,19311.19443030759,1969.193805255372,0.85,0.8499999159999806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.089269706864,4632.441516551485,5.562396134737189,4.998384209663583,-2.3306600842550576,7.32904429391864,3.495779751152553,3.5,0.998794214615015,0.6,0.0002253456612347185,0.9662953307575808,0.0002332057850864769,198.93242983878488,0.0,0.0,0.0,0.001609753656960304,7.857310759570872e-05,0.00014677255363900978,0.000591206618833692,0.09557206925423672,0.07170082948184404,0.023871239772392683,0.09557206925486463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0841950906,579.5944420223655,0.0,0.09557206925423672,0.07170082948188726,0.023871239772407068,0.37537705251435677,0.37537705251435677,0.12497361988691354,0.0,4.995065646220098,4.993598003185468,4.999473987077465,4.995127185994363,4.99364354063988,4.999583593434977,24794.46387689115,21075.29429535748,0.85,1.0663961964808457,0.6626393743182566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635428343872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.008930618707,1535.1549775063463,0.37537705251435677,0.12497361988691354,6.112871282664199,3.495779751152553
5201.0,-30.009330082724823,4.998384209663583,35.00484345274313,24.103142134286486,5.000572642443467,-26.508386962032624,-40.03171774148939,1.4996295217512465,-0.015784872333597377,-5.0109042914673125,40.00968032517489,42258.573754921505,25748.82966659211,25748.82966659211,68007.40342151362,77339.35202112095,77339.35202112095,25748.82966659211,103088.18168771306,103088.18168771306,103088.18168771306,127882.64553984202,127882.64553984202,0.0,0.0,91513.39664762776,56432.61838142842,38978.64251799926,24794.463852128953,63773.10637012821,21075.29427430961,1535.154975764641,0.0,0.8868281909324729,2.815686128522432,0.0014959128700940735,0.0,-0.015784872333597377,354505.27937523555,1554950.6578848711,4.386255292517075,1554950.6578848711,4.386255292517075,0.85,0.09557206925429433,4.028046144702076,101325.0,128381.03893310827,1.2670223432825884,1.0,0.0,4.028046144701831,1.2847397223291948,1.2850292479236525,3.135301317997196,22719.053695050534,2316.698739635914,19311.19443030759,1969.193805255372,0.85,0.8499999467193757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.08945750123,4632.441516551485,5.562396212686557,4.998384209663583,-2.330659988743586,7.3290441984071695,3.4957799875157316,3.5,0.9987942821473519,0.6,0.0002253456612347185,0.9662953307575808,0.0002332057850864769,198.93242983878488,0.0,0.0,0.0,0.001609753656960304,7.857310759570872e-05,0.00014677255363900978,0.000591206618833692,0.0955720653827355,0.07170082578991635,0.02387123959281915,0.09557207260858952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0841950906,579.5944420223655,0.0,0.0955720653827355,0.07170082948188726,0.023871239772407068,0.37537703318592014,0.37537703318592014,0.1249736189467883,0.0,4.995076400801622,4.993603510144112,4.9995005040801175,4.995119419133744,4.993625537980108,4.999606572119376,24794.463852128953,21075.29427430961,0.85,1.0663962803820513,0.6626394127590393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542371546086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.00850789989,1535.154975764641,0.37537703318592014,0.1249736189467883,6.112871282664199,3.4957799875157316
5202.0,-30.009330082724823,4.998384209663583,35.00484345274313,24.103141540568345,5.000572642443467,-26.508386962032624,-40.03171774148939,1.4996295217512465,-0.01586019956880591,-5.0109042914673125,40.00968032517489,42258.573754921505,25748.81365404227,25748.81365404227,68007.38740896378,77339.34958785395,77339.34958785395,25748.81365404227,103088.16324189623,103088.16324189623,103088.16324189623,127882.62918198462,127882.62918198462,0.0,0.0,91513.39421436074,56432.61838142842,38978.63981436924,24794.465940088394,63773.10575445763,21075.296049075136,1535.1551030185174,0.0,0.8868281909324729,2.8156871177736975,0.0014959128700940735,0.0,-0.01586019956880591,354505.27937523555,1554950.6578848711,4.386255292517075,1554950.6578848711,4.386255292517075,0.8500000000000001,0.09557206925429433,4.028046144702076,101325.0,128381.03893310827,1.2670223432825884,1.0,0.0,4.0280461447015385,1.2847397223291948,1.2850292479236525,3.135301317997196,22719.05309096932,2316.698678036773,19311.19443030759,1969.193805255372,0.85,0.8499999693201857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.087317881691,4632.441516551485,5.562395324576669,4.998384209663583,-2.3306610769457947,7.329045286609378,3.4957772945318375,3.5,0.9987935127233821,0.6,0.0002253456612347185,0.9662953307575808,0.0002332057850864769,198.93242983878488,0.0,0.0,0.0,0.001609753656960304,7.857310759570872e-05,0.00014677255363900978,0.000591206618833692,0.09557206177441316,0.07170082208495761,0.023871239689455554,0.09557211410875335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0841950906,579.5944420223655,0.0,0.09557206177441316,0.07170082948188726,0.023871239772407068,0.3753770137892618,0.3753770137892618,0.12497361945271097,0.0,4.9950699390205955,4.993605266735642,4.999469356562088,4.995044091898535,4.993612293102217,4.999344766533397,24794.465940088394,21075.296049075136,0.85,1.066396039590877,0.6626394191562123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542371546086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.00819689713,1535.1551030185174,0.3753770137892618,0.12497361945271097,6.112871282664199,3.4957772945318375
5203.0,-30.009335654835017,4.998393944661304,35.00484321805775,24.103136266954266,5.000568018726664,-26.508392439311148,-40.03171854475511,1.499624803202744,-0.015754906940287583,-5.010907834958641,40.0096800697713,42258.55452180128,25748.83180027347,25748.83180027347,68007.38632207474,77339.34697109314,77339.34697109314,25748.83180027347,103088.17877136661,103088.17877136661,103088.17877136661,127882.64541363293,127882.64541363293,0.0,0.0,91513.39198153923,56432.599532247164,38978.658276991184,24794.46664226631,63773.12491925749,21075.296645926363,1535.1552302723937,0.0,0.8868281738260477,2.8156853214189232,0.0014959128700940735,0.0,-0.015754906940287583,354505.2304075144,1554950.6468701619,4.386255867318797,1554950.6468701619,4.386255867318797,0.85,0.09557205921386039,4.028046144702076,101325.0,128381.03297576628,1.2670222844881942,1.0,0.0,4.028046144698291,1.2847397444013413,1.2850292700007733,3.135301264131944,22719.052536650564,2316.698621511991,19311.190186577314,1969.193372515315,0.85,0.8499998032675149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.085178261493,4632.441516551485,5.56240181563126,4.998393944661304,-2.3306621529861613,7.329056097647465,3.4957746015479434,3.5,0.9987927432994124,0.6,0.0002253456612347185,0.9662958912023835,0.00023320564982876607,198.93243439776487,0.0,0.0,0.0,0.001609753656960304,7.857310045137673e-05,0.00014677256078334176,0.0005912066476113909,0.09557205921386652,0.07170081948578882,0.023871239728077698,0.09557205921430258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.082933186,579.594442435176,0.0,0.09557205921386652,0.07170081948578422,0.023871239728076164,0.37537699411417513,0.37537699411417513,0.12497361763483575,0.0,4.995087884277041,4.99361714694021,4.999505518960291,4.995152928018342,4.993657931219843,4.999643431477068,24794.46664226631,21075.296645926363,0.85,1.066395702079492,0.6626389184363226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542371546086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.007885894374,1535.1552302723937,0.37537699411417513,0.12497361763483575,6.112871282664199,3.4957746015479434
5204.0,-30.009335654835017,4.998393944661304,35.00484321805775,24.103135463688545,5.000568018726664,-26.508392439311148,-40.03171854475511,1.499624803202744,-0.015762491871782913,-5.010907834958641,40.0096800697713,42258.55452180128,25748.833249562478,25748.833249562478,68007.38777136375,77339.34366443878,77339.34366443878,25748.833249562478,103088.17691400126,103088.17691400126,103088.17691400126,127882.64261112659,127882.64261112659,0.0,0.0,91513.38867488487,56432.599532247164,38978.65460293079,24794.465697125335,63773.12030005612,21075.295842556534,1535.1551715501053,0.0,0.8868281738260477,2.8156854210295816,0.0014959128700940735,0.0,-0.015762491871782913,354505.2304075144,1554950.6468701619,4.386255867318797,1554950.6468701619,4.386255867318797,0.85,0.09557205921386039,4.028046144702076,101325.0,128381.03297576628,1.2670222844881942,1.0,0.0,4.028046144701796,1.2847397444013413,1.2850292700007733,3.135301264131944,22719.0517157428,2316.6985378026952,19311.190186577314,1969.193372515315,0.85,0.8499998339805678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.085371917309,4632.441516551485,5.562401896013779,4.998393944661304,-2.3306620544933794,7.329055999154683,3.495774845288362,3.5,0.9987928129395319,0.6,0.0002253456612347185,0.9662958912023835,0.00023320564982876607,198.93243439776487,0.0,0.0,0.0,0.001609753656960304,7.857310045137673e-05,0.00014677256078334176,0.0005912066476113909,0.09557205560440434,0.07170081580263686,0.02387123980176747,0.0955720589395674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.082933186,579.594442435176,0.0,0.09557205560440434,0.07170081948578422,0.023871239728076164,0.3753769748316827,0.3753769748316827,0.12497361802062543,0.0,4.995099376037729,4.993621704006557,4.999537840640869,4.995145343086847,4.993639932272231,4.9996671274072355,24794.465697125335,21075.295842556534,0.85,1.0663958020461468,0.6626389664324468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354191010295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.007463263675,1535.1551715501053,0.3753769748316827,0.12497361802062543,6.112871282664199,3.495774845288362
5205.0,-30.009335654835017,4.998393944661304,35.00484321805775,24.103134835045807,5.000568018726664,-26.508392439311148,-40.03171854475511,1.499624803202744,-0.015837431219551945,-5.010907834958641,40.0096800697713,42258.55452180128,25748.817333459476,25748.817333459476,68007.37185526075,77339.34122971367,77339.34122971367,25748.817333459476,103088.15856317314,103088.15856317314,103088.15856317314,127882.62633149455,127882.62633149455,0.0,0.0,91513.38624015974,56432.599532247164,38978.65189768064,24794.467768321407,63773.11966600205,21075.297603073195,1535.155297776489,0.0,0.8868281738260477,2.815686405186354,0.0014959128700940735,0.0,-0.015837431219551945,354505.2304075144,1554950.6468701619,4.386255867318797,1554950.6468701619,4.386255867318797,0.85,0.09557205921386039,4.028046144702076,101325.0,128381.03297576628,1.2670222844881942,1.0,0.0,4.028046144700044,1.2847397444013413,1.2850292700007733,3.135301264131944,22719.051111299596,2316.6984761666417,19311.190186577314,1969.193372515315,0.85,0.8499998565949201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.083245187546,4632.441516551485,5.562401013252089,4.998393944661304,-2.3306631361420873,7.329057080803391,3.495772168529464,3.5,0.9987920481512754,0.6,0.0002253456612347185,0.9662958912023835,0.00023320564982876607,198.93243439776487,0.0,0.0,0.0,0.001609753656960304,7.857310045137673e-05,0.00014677256078334176,0.0005912066476113909,0.09557205226842333,0.07170081209612918,0.02387124017229415,0.09557210020284446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.082933186,579.594442435176,0.0,0.09557205226842333,0.07170081948578422,0.023871239728076164,0.3753769554269154,0.3753769554269154,0.12497361996045177,0.0,4.995093581577748,4.993622699095965,4.9995116522379135,4.995070403739078,4.99362667945428,4.999406898655195,24794.467768321407,21075.297603073195,0.85,1.0663955630747668,0.662638973020629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354191010295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.00715207518,1535.155297776489,0.3753769554269154,0.12497361996045177,6.112871282664199,3.495772168529464
5206.0,-30.009335654835017,4.998393944661304,35.00484321805775,24.103134241327666,5.000568018726664,-26.508392439311148,-40.03171854475511,1.499624803202744,-0.015912370609726167,-5.010907834958641,40.0096800697713,42258.55452180128,25748.801417353185,25748.801417353185,68007.35593915445,77339.33879497541,77339.33879497541,25748.801417353185,103088.1402123286,103088.1402123286,103088.1402123286,127882.61005184549,127882.61005184549,0.0,0.0,91513.3838054215,56432.599532247164,38978.64919241593,24794.469839516893,63773.119031932816,21075.299363589358,1535.1554240028727,0.0,0.8868281738260477,2.8156873893446517,0.0014959128700940735,0.0,-0.015912370609726167,354505.2304075144,1554950.6468701619,4.386255867318797,1554950.6468701619,4.386255867318797,0.85,0.09557205921386039,4.028046144702076,101325.0,128381.03297576628,1.2670222844881942,1.0,0.0,4.028046144701943,1.2847397444013413,1.2850292700007733,3.135301264131944,22719.05050685313,2316.698414530256,19311.190186577314,1969.193372515315,0.85,0.8499998792093953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.081118457129,4632.441516551485,5.562400130489667,4.998393944661304,-2.3306642177915156,7.329058162452819,3.495769491770566,3.5,0.9987912833630189,0.6,0.0002253456612347185,0.9662958912023835,0.00023320564982876607,198.93243439776487,0.0,0.0,0.0,0.001609753656960304,7.857310045137673e-05,0.00014677256078334176,0.0005912066476113909,0.09557204843663522,0.07170080833024119,0.023871240106394034,0.09557214146617876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.082933186,579.594442435176,0.0,0.09557204843663522,0.07170081948578422,0.023871239728076164,0.375376935711273,0.375376935711273,0.12497361961544348,0.0,4.9950739581285575,4.993620844590112,4.999438655772622,4.994995464348904,4.993613426565787,4.99914667014275,24794.469839516893,21075.299363589358,0.85,1.0663953241035844,0.6626389796089689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354191010295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.006840886686,1535.1554240028727,0.375376935711273,0.12497361961544348,6.112871282664199,3.495769491770566
5207.0,-30.009341137021437,4.99840370388204,35.00484297659066,24.103125684801512,5.000559719248696,-26.50839820323817,-40.03172315480185,1.4996167854654276,-0.01575300219036535,-5.010914943574454,40.009679402867754,42258.55151167903,25748.828893511603,25748.828893511603,68007.38040519063,77339.33784151378,77339.33784151378,25748.828893511603,103088.16673502538,103088.16673502538,103088.16673502538,127882.635852875,127882.635852875,0.0,0.0,91513.38171129451,56432.59538145975,38978.651477594176,24794.46911784961,63773.12059544379,21075.29875017217,1535.1555502292565,0.0,0.8868281400687188,2.815684466738324,0.0014959128700940735,0.0,-0.01575300219036535,354505.13217457663,1554950.6181095664,4.386257001616068,1554950.6181095664,4.386257001616068,0.85,0.09557204648393422,4.028046144702076,101325.0,128381.03241900534,1.267022278993391,1.0,0.0,4.028046144699797,1.2847397819062387,1.2850293075141226,3.135301172604341,22719.049986966587,2316.698361516582,19311.189258900045,1969.19327791856,0.85,0.8499998578276136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.078991726062,4632.441516551485,5.562408621571295,4.99840370388204,-2.3306678912695964,7.329071595151637,3.495766815011668,3.5,0.9987905185747623,0.6,0.0002253456612347185,0.9662964426029705,0.00023320551675393877,198.93243888317136,0.0,0.0,0.0,0.001609753656960304,7.857305944913616e-05,0.00014677260178558234,0.0005912068127703079,0.09557204648391342,0.07170080662536799,0.023871239858545435,0.09557204648524344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0796381338,579.5944435130951,0.0,0.09557204648391342,0.07170080662538358,0.02387123985855063,0.3753769155747185,0.3753769155747185,0.12497361458541946,0.0,4.995094257884034,4.993636545875518,4.999472767255384,4.995161941384083,4.99368583658628,4.999595697628024,24794.46911784961,21075.29875017217,0.85,1.0663956816008366,0.6626389161627155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354191010295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.006529698192,1535.1555502292565,0.3753769155747185,0.12497361458541946,6.112871282664199,3.495766815011668
5208.0,-30.009341137021437,4.99840370388204,35.00484297659066,24.103124916460388,5.000559719248696,-26.50839820323817,-40.03172315480185,1.4996167854654276,-0.015759964105313884,-5.010914943574454,40.009679402867754,42258.55151167903,25748.830482727953,25748.830482727953,68007.38199440698,77339.33454749401,77339.33454749401,25748.830482727953,103088.16503022196,103088.16503022196,103088.16503022196,127882.63079816743,127882.63079816743,0.0,0.0,91513.37841727471,56432.59538145975,38978.64781757218,24794.465767945465,63773.11358551764,21075.295902753645,1535.155342632193,0.0,0.8868281400687188,2.8156845581670553,0.0014959128700940735,0.0,-0.015759964105313884,354505.13217457663,1554950.6181095664,4.386257001616068,1554950.6181095664,4.386257001616068,0.85,0.09557204648393422,4.028046144702076,101325.0,128381.03241900534,1.267022278993391,1.0,0.0,4.028046144702134,1.2847397819062387,1.2850293075141226,3.135301172604341,22719.04916919547,2316.6982781271354,19311.189258900045,1969.19327791856,0.85,0.8499998884233189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.07920407885,4632.441516551485,5.562408709714822,4.99840370388204,-2.3306677832672964,7.329071487149337,3.495767082284359,3.5,0.9987905949383883,0.6,0.0002253456612347185,0.9662964426029705,0.00023320551675393877,198.93243888317136,0.0,0.0,0.0,0.001609753656960304,7.857305944913616e-05,0.00014677260178558234,0.0005912068127703079,0.09557204233167926,0.07170080291796205,0.023871239413717216,0.0955720366645027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0796381338,579.5944435130951,0.0,0.09557204233167926,0.07170080662538358,0.02387123985855063,0.37537689616524916,0.37537689616524916,0.12497361225660071,0.0,4.995106402200179,4.993642817981311,4.999502550071043,4.995154979469135,4.993667906405449,4.999621681370911,24794.465767945465,21075.295902753645,0.85,1.0663958237386564,0.6626389889998346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354144751165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.00610868323,1535.155342632193,0.37537689616524916,0.12497361225660071,6.112871282664199,3.495767082284359
5209.0,-30.009341137021437,4.99840370388204,35.00484297659066,24.10312428781765,5.000559719248696,-26.50839820323817,-40.03172315480185,1.4996167854654276,-0.015834514553603185,-5.010914943574454,40.009679402867754,42258.55151167903,25748.814663303292,25748.814663303292,68007.36617498232,77339.33211132637,77339.33211132637,25748.814663303292,103088.14677462965,103088.14677462965,103088.14677462965,127882.61458381444,127882.61458381444,0.0,0.0,91513.37598110709,56432.59538145975,38978.64511071926,24794.467809184785,63773.112919904044,21075.297637807067,1535.1554670142482,0.0,0.8868281400687188,2.815685537216128,0.0014959128700940735,0.0,-0.015834514553603185,354505.13217457663,1554950.6181095664,4.386257001616068,1554950.6181095664,4.386257001616068,0.85,0.09557204648393422,4.028046144702076,101325.0,128381.03241900534,1.267022278993391,1.0,0.0,4.028046144703594,1.2847397819062387,1.2850293075141226,3.135301172604341,22719.04856439415,2316.6982164545643,19311.189258900045,1969.19327791856,0.85,0.8499999110510734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.077090270317,4632.441516551485,5.56240783231365,4.99840370388204,-2.33066885834724,7.32907256222928,3.4957644217908292,3.5,0.9987898347973798,0.6,0.0002253456612347185,0.9662964426029705,0.00023320551675393877,198.93243888317136,0.0,0.0,0.0,0.001609753656960304,7.857305944913616e-05,0.00014677260178558234,0.0005912068127703079,0.09557203855023386,0.0717007992143952,0.023871239335838644,0.09557207763959033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0796381338,579.5944435130951,0.0,0.09557203855023386,0.07170080662538358,0.02387123985855063,0.3753768767758787,0.3753768767758787,0.12497361184888137,0.0,4.995101207563778,4.9936451835314415,4.999474646721012,4.995080429020845,4.993654645731226,4.999363033354939,24794.467809184785,21075.297637807067,0.85,1.0663955868109543,0.6626389959159392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354144751165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.005797311995,1535.1554670142482,0.3753768767758787,0.12497361184888137,6.112871282664199,3.4957644217908292
5210.0,-30.009346590445062,4.998413463442028,35.004842729155335,24.103120411187433,5.000556650607679,-26.50840341816315,-40.031727694999404,1.499613478325765,-0.01573876968006971,-5.010916849370392,40.009678746095915,42258.548284600336,25748.828852801456,25748.828852801456,68007.3771374018,77339.32885006061,77339.32885006061,25748.828852801456,103088.15770286207,103088.15770286207,103088.15770286207,127882.62654633015,127882.62654633015,0.0,0.0,91513.37368543544,56432.593119975274,38978.64507273351,24794.468843468087,63773.1139162016,21075.298516947874,1535.1555913963034,0.0,0.8868281327488393,2.8156840573932636,0.0014959128700940735,0.0,-0.01573876968006971,354505.1058382827,1554950.5897855412,4.386257247575088,1554950.5897855412,4.386257247575088,0.85,0.09557203436467245,4.028046144702076,101325.0,128381.02891141144,1.2670222443761308,1.0,0.0,4.028046144703437,1.2847397973761818,1.285029322987552,3.135301134851225,22719.047994472265,2316.6981583387055,19311.19258294461,1969.1936168767736,0.85,0.8500000786847753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.07497646114,4632.441516551485,5.56241343761644,4.998413463442028,-2.330668715533492,7.32908217897552,3.4957617612972993,3.5,0.9987890746563712,0.6,0.0002253456612347185,0.9662969911109135,0.0002332053843773719,198.93244334504496,0.0,0.0,0.0,0.001609753656960304,7.857301906816075e-05,0.00014677264216655773,0.0005912069754267402,0.09557203436467307,0.07170079547572829,0.023871238888944782,0.09557203436497806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0763931411,579.594444574639,0.0,0.09557203436467307,0.07170079547572782,0.023871238888944626,0.3753768571697711,0.3753768571697711,0.12497360949826937,0.0,4.995117306727195,4.993657270690392,4.999502796333502,4.995178079690334,4.993701996213474,4.999611771384139,24794.468843468087,21075.298516947874,0.85,1.0663957420483505,0.6626389349613447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354144751165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.005485940757,1535.1555913963034,0.3753768571697711,0.12497360949826937,6.112871282664199,3.4957617612972993
5211.0,-30.009346590445062,4.998413463442028,35.004842729155335,24.103119607921712,5.000556650607679,-26.50840341816315,-40.031727694999404,1.499613478325765,-0.015745321555982628,-5.010916849370392,40.009678746095915,42258.548284600336,25748.83053934361,25748.83053934361,68007.37882394395,77339.32555912388,77339.32555912388,25748.83053934361,103088.1560984675,103088.1560984675,103088.1560984675,127882.62496019343,127882.62496019343,0.0,0.0,91513.37039449869,56432.593119975274,38978.64141613713,24794.46886172592,63773.110277863045,21075.29853246703,1535.1555923507979,0.0,0.8868281327488393,2.815684143437053,0.0014959128700940735,0.0,-0.015745321555982628,354505.1058382827,1554950.5897855412,4.386257247575088,1554950.5897855412,4.386257247575088,0.8499999999999999,0.09557203436467245,4.028046144702076,101325.0,128381.02891141144,1.2670222443761308,1.0,0.0,4.0280461446993465,1.2847397973761818,1.285029322987552,3.135301134851225,22719.047177466546,2316.698075027308,19311.19258294461,1969.1936168767736,0.85,0.850000109251855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.075201818487,4632.441516551485,5.562413531158111,4.998413463442028,-2.3306686009168804,7.329082064358909,3.495762044937699,3.5,0.9987891556964854,0.6,0.0002253456612347185,0.9662969911109135,0.0002332053843773719,198.93244334504496,0.0,0.0,0.0,0.001609753656960304,7.857301906816075e-05,0.00014677264216655773,0.0005912069754267402,0.09557203059964782,0.07170079181059795,0.023871238789049874,0.09557203734496275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0763931411,579.594444574639,0.0,0.09557203059964782,0.07170079547572782,0.023871238888944626,0.3753768379816283,0.3753768379816283,0.1249736089752874,0.0,4.995128150943685,4.993662633114184,4.99953010634249,4.995171527814421,4.993684082810034,4.999639346410731,24794.46886172592,21075.29853246703,0.85,1.0663958293335851,0.6626389727657543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540984904296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.005065319274,1535.1555923507979,0.3753768379816283,0.1249736089752874,6.112871282664199,3.495762044937699
5212.0,-30.009346590445062,4.998413463442028,35.004842729155335,24.103118979278975,5.000556650607679,-26.50840341816315,-40.031727694999404,1.499613478325765,-0.015819482978997712,-5.010916849370392,40.009678746095915,42258.548284600336,25748.814816612576,25748.814816612576,68007.36310121292,77339.32312152925,77339.32312152925,25748.814816612576,103088.13793814182,103088.13793814182,103088.13793814182,127882.60882992453,127882.60882992453,0.0,0.0,91513.36795690404,56432.593119975274,38978.63870769863,24794.47089178271,63773.10959948134,21075.3002580153,1535.1557160509328,0.0,0.8868281327488393,2.815685117376883,0.0014959128700940735,0.0,-0.015819482978997712,354505.1058382827,1554950.5897855412,4.386257247575088,1554950.5897855412,4.386257247575088,0.85,0.09557203436467245,4.028046144702076,101325.0,128381.02891141144,1.2670222443761308,1.0,0.0,4.0280461447012454,1.2847397973761818,1.285029322987552,3.135301134851225,22719.046572310952,2316.6980133186107,19311.19258294461,1969.1936168767736,0.85,0.850000131892872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.073100932313,4632.441516551485,5.562412659118879,4.998413463442028,-2.3306696694265043,7.329083132868533,3.4957594007101025,3.5,0.9987884002028864,0.6,0.0002253456612347185,0.9662969911109135,0.0002332053843773719,198.93244334504496,0.0,0.0,0.0,0.001609753656960304,7.857301906816075e-05,0.00014677264216655773,0.0005912069754267402,0.09557202709523643,0.07170078813294935,0.02387123896228709,0.09557207810417924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0763931411,579.594444574639,0.0,0.09557202709523643,0.07170079547572782,0.023871238888944626,0.37537681872794826,0.37537681872794826,0.12497360988223993,0.0,4.995121994032843,4.993664269364217,4.999500540927215,4.995097366391406,4.993670814364918,4.999382279304655,24794.47089178271,21075.3002580153,0.85,1.0663955941355887,0.662638979814527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540984904296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.004753766258,1535.1557160509328,0.37537681872794826,0.12497360988223993,6.112871282664199,3.4957594007101025
5213.0,-30.0093520314342,4.99842319023923,35.004842490556946,24.10311388028788,5.00055219165042,-26.508408760956787,-40.03173227012155,1.4996089211729757,-0.015716016197359295,-5.0109202190642215,40.00967850862098,42258.545185518284,25748.832784335733,25748.832784335733,68007.37796985402,77339.32047996581,77339.32047996581,25748.832784335733,103088.15326430154,103088.15326430154,103088.15326430154,127882.62486818474,127882.62486818474,0.0,0.0,91513.3657128986,56432.59041845095,38978.639216052936,24794.47160388319,63773.110819936126,21075.300863300712,1535.1558397510678,0.0,0.8868281164621193,2.815683365292204,0.0014959128700940735,0.0,-0.015716016197359295,354505.0592729155,1554950.579543745,4.386257794833521,1554950.579543745,4.386257794833521,0.85,0.09557202457883274,4.028046144702076,101325.0,128381.03163954006,1.2670222713006667,1.0,0.0,4.028046144701615,1.2847398186933634,1.2850293443095375,3.1353010828284087,22719.046015215685,2316.697956510703,19311.192670192773,1969.1936257736102,0.85,0.8500001565760921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.071000045502,4632.441516551485,5.562419065095919,4.99842319023923,-2.330670600720804,7.329093790960034,3.4957567564825056,3.5,0.9987876447092873,0.6,0.0002253456612347185,0.9662975383685352,0.00023320525230270653,198.93244779674512,0.0,0.0,0.0,0.001609753656960304,7.857297837658226e-05,0.00014677268285813623,0.0005912071393342961,0.09557202457880268,0.07170078551130771,0.023871239067494967,0.0955720245794492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0752198191,579.5944449584705,0.0,0.09557202457880268,0.07170078551133026,0.02387123906750247,0.3753767991993588,0.3753767991993588,0.12497360850090433,0.0,4.995139717200914,4.9936759134108115,4.99953652345431,4.995204202866887,4.99371608336196,4.9996740468233725,24794.47160388319,21075.300863300712,0.85,1.0663958068765593,0.6626389185378712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540984904296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.004442213245,1535.1558397510678,0.3753767991993588,0.12497360850090433,6.112871282664199,3.4957567564825056
5214.0,-30.0093520314342,4.99842319023923,35.004842490556946,24.103113077022158,5.00055219165042,-26.508408760956787,-40.03173227012155,1.4996089211729757,-0.015722410951298116,-5.0109202190642215,40.00967850862098,42258.545185518284,25748.834508831478,25748.834508831478,68007.37969434976,77339.3171895513,77339.3171895513,25748.834508831478,103088.15169838278,103088.15169838278,103088.15169838278,127882.62240624528,127882.62240624528,0.0,0.0,91513.36242248406,56432.59041845095,38978.63556003679,24794.470707862507,63773.1062678993,21075.30010168313,1535.1557841020333,0.0,0.8868281164621193,2.815683449272515,0.0014959128700940735,0.0,-0.015722410951298116,354505.0592729155,1554950.579543745,4.386257794833521,1554950.579543745,4.386257794833521,0.85,0.09557202457883274,4.028046144702076,101325.0,128381.03163954006,1.2670222713006667,1.0,0.0,4.0280461447003,1.2847398186933634,1.2850293443095375,3.1353010828284087,22719.045198339605,2316.697873212525,19311.192670192773,1969.1936257736102,0.85,0.8500001871383269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0712304739845,4632.441516551485,5.562419160742744,4.99842319023923,-2.330670483524782,7.329093673764012,3.495757046505399,3.5,0.9987877275729711,0.6,0.0002253456612347185,0.9662975383685352,0.00023320525230270653,198.93244779674512,0.0,0.0,0.0,0.001609753656960304,7.857297837658226e-05,0.00014677268285813623,0.0005912071393342961,0.09557202106509663,0.07170078185531836,0.023871239209778263,0.09557202396550826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0752198191,579.5944449584705,0.0,0.09557202106509663,0.07170078551133026,0.02387123906750247,0.37537678005907227,0.37537678005907227,0.12497360924580311,0.0,4.995151335381877,4.993680365287901,4.999569667233914,4.995197808112948,4.993698172797451,4.9997022424003035,24794.470707862507,21075.30010168313,0.85,1.0663959100355414,0.662638965836128,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540523849932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.00402165908,1535.1557841020333,0.37537678005907227,0.12497360924580311,6.112871282664199,3.495757046505399
5215.0,-30.0093520314342,4.99842319023923,35.004842490556946,24.103112483304017,5.00055219165042,-26.508408760956787,-40.031728498265124,1.4996089211729757,-0.015796184676503344,-5.0109202190642215,40.00967850862098,42258.52950066951,25748.8188824675,25748.8188824675,68007.34838313701,77339.31475053156,77339.31475053156,25748.8188824675,103088.13363299906,103088.13363299906,103088.13363299906,127882.60635474653,127882.60635474653,0.0,0.0,91513.35998346432,56432.574733602174,38978.65027762461,24794.47272174747,63773.12299937208,21075.30181348535,1535.155906811289,0.0,0.8868281164621193,2.815684418120364,0.0014959128700940735,0.0,-0.015796184676503344,354505.0592729155,1554950.579543745,4.386257794833521,1554950.579543745,4.386257794833521,0.85,0.09557202457883274,4.028046144702076,101325.0,128381.02267568896,1.2670221828343347,1.0,0.0,4.028046144701615,1.2847398186933634,1.2850293443095375,3.1353010828284087,22719.04459283022,2316.6978114677513,19311.18368379441,1969.1927094159994,0.85,0.8499998142478544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.069142466809,4632.441516551485,5.562418294047359,4.99842319023923,-2.3306715454862608,7.329094735725491,3.4957544184891307,3.5,0.9987869767111802,0.6,0.0002253456612347185,0.9662975383685352,0.00023320525230270653,198.93244779674512,0.0,0.0,0.0,0.001609753656960304,7.857301192383655e-05,0.00014677264931088195,0.0005912070042044078,0.09557201782545946,0.07170077817680513,0.023871239648654334,0.09557206449020261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0752198191,579.5944449584705,0.0,0.09557201782545946,0.07170078551133026,0.02387123906750247,0.3753767608008659,0.3753767608008659,0.1249736115434604,0.0,4.995145875182573,4.99368127154878,4.999545083947169,4.995124034387743,4.993684896592299,4.999446750825939,24794.47272174747,21075.30181348535,0.85,1.0663951392784485,0.6626385460389888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540523849932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.0037099247,1535.155906811289,0.3753767608008659,0.1249736115434604,6.112871282664199,3.4957544184891307
5216.0,-30.0093520314342,4.99842319023923,35.004842490556946,24.10311185466128,5.00055219165042,-26.508408760956787,-40.031728498265124,1.4996089211729757,-0.015869958379141735,-5.0109202190642215,40.00967850862098,42258.52950066951,25748.803256100364,25748.803256100364,68007.33275676987,77339.3123115148,77339.3123115148,25748.803256100364,103088.11556761517,103088.11556761517,103088.11556761517,127882.5903032469,127882.5903032469,0.0,0.0,91513.35754444759,56432.574733602174,38978.647567606014,24794.474735631735,63773.122303237746,21075.303525286974,1535.1560295205445,0.0,0.8868281164621193,2.815685386968856,0.0014959128700940735,0.0,-0.015869958379141735,354505.0592729155,1554950.579543745,4.386257794833521,1554950.579543745,4.386257794833521,0.85,0.09557202457883274,4.028046144702076,101325.0,128381.02267568896,1.2670221828343347,1.0,0.0,4.028046144701177,1.2847398186933634,1.2850293443095375,3.1353010828284087,22719.043987321584,2316.6977497230537,19311.18368379441,1969.1927094159994,0.85,0.8499998369020748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.067054459007,4632.441516551485,5.5624174273512645,4.99842319023923,-2.330672607448436,7.329095797687666,3.495751790472863,3.5,0.9987862258493895,0.6,0.0002253456612347185,0.9662975383685352,0.00023320525230270653,198.93244779674512,0.0,0.0,0.0,0.001609753656960304,7.857301192383655e-05,0.00014677264931088195,0.0005912070042044078,0.09557201409983979,0.07170077443975326,0.023871239660086536,0.095572105014924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0752198191,579.5944449584705,0.0,0.09557201409983979,0.07170078551133026,0.02387123906750247,0.3753767412361908,0.3753767412361908,0.12497361160331165,0.0,4.99512675227993,4.9936793413199325,4.999474319010687,4.995050260685105,4.993671620404541,4.999191259481961,24794.474735631735,21075.303525286974,0.85,1.066394905888388,0.6626385532722153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540523849932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.003398190318,1535.1560295205445,0.3753767412361908,0.12497361160331165,6.112871282664199,3.495751790472863
