time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5217.0,-30.0093573882136,4.998432937021826,35.00484224616651,24.103103577531897,5.000544139034962,-26.508414387331655,-40.03173307338727,1.4996011381530079,-0.01571352612836563,-5.010927092989417,40.00967786271751,42258.52691473955,25748.830386088557,25748.830386088557,68007.35730082811,77339.31129462767,77339.31129462767,25748.830386088557,103088.14168071622,103088.14168071622,103088.14168071622,127882.61572751636,127882.61572751636,0.0,0.0,91513.35543606641,56432.5710561784,38978.64931098668,24794.47404680014,63773.12335778682,21075.30293978012,1535.1561522298002,0.0,0.8868280838225179,2.8156825303065864,0.0014959128700940735,0.0,-0.01571352612836563,354504.96428196697,1554950.5516887445,4.386258891573559,1554950.5516887445,4.386258891573559,0.85,0.09557201217291439,4.028046144702076,101325.0,128381.0217291954,1.2670221734931695,1.0,0.0,4.028046144699955,1.2847398551003182,1.2850293807246969,3.1353009939802545,22719.043463896305,2316.6976963485295,19311.182520200015,1969.1925907623925,0.85,0.849999805268569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0649664505745,4632.441516551485,5.5624257971544475,4.998432937021826,-2.33067609273541,7.329109029757236,3.495749162456595,3.5,0.9987854749875985,0.6,0.0002253456612347185,0.9662980771566149,0.00023320512227221902,198.93245217954689,0.0,0.0,0.0,0.001609753656960304,7.857297123226094e-05,0.00014677269000245755,0.000591207168111952,0.09557201217294552,0.07170077269265475,0.023871239480290768,0.09557201217376866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0720285254,579.5944460024466,0.0,0.09557201217294552,0.07170077269263139,0.023871239480282993,0.37537672125486454,0.37537672125486454,0.12497360705484248,0.0,4.9951467290383675,4.993694760535561,4.999507984508568,4.995213566861025,4.993743369313165,4.999629577332314,24794.47404680014,21075.30293978012,0.85,1.066395273119774,0.6626385017659592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540523849932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.003086455938,1535.1561522298002,0.37537672125486454,0.12497360705484248,6.112871282664199,3.495749162456595
5218.0,-30.0093573882136,4.998432937021826,35.00484224616651,24.103102774266176,5.000544139034962,-26.508414387331655,-40.03173307338727,1.4996011381530079,-0.01571933279433324,-5.010927092989417,40.00967786271751,42258.52691473955,25748.83224283054,25748.83224283054,68007.35915757008,77339.30801597549,77339.30801597549,25748.83224283054,103088.14025880603,103088.14025880603,103088.14025880603,127882.61105876608,127882.61105876608,0.0,0.0,91513.35215741424,56432.5710561784,38978.64566803982,24794.470799960054,63773.11646799988,21075.300179966045,1535.1559510449674,0.0,0.8868280838225179,2.815682606563694,0.0014959128700940735,0.0,-0.01571933279433324,354504.96428196697,1554950.5516887445,4.386258891573559,1554950.5516887445,4.386258891573559,0.85,0.09557201217291439,4.028046144702076,101325.0,128381.0217291954,1.2670221734931695,1.0,0.0,4.028046144702875,1.2847398551003182,1.2850293807246969,3.1353009939802545,22719.042649940344,2316.6976133481203,19311.182520200015,1969.1925907623925,0.85,0.8499998357215427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0652145495615,4632.441516551485,5.562425900136312,4.998432937021826,-2.330675966551825,7.329108903573651,3.495749474719743,3.5,0.9987855642056409,0.6,0.0002253456612347185,0.9662980771566149,0.00023320512227221902,198.93245217954689,0.0,0.0,0.0,0.001609753656960304,7.857297123226094e-05,0.00014677269000245755,0.000591207168111952,0.09557200812157055,0.07170076901314917,0.023871239108421365,0.09557200223726912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0720285254,579.5944460024466,0.0,0.09557200812157055,0.07170077269263139,0.023871239480282993,0.3753767019914635,0.3753767019914635,0.12497360510798668,0.0,4.995158935268705,4.993700912981751,4.9995383746262405,4.995207760195058,4.993725522767988,4.99965993513581,24794.470799960054,21075.300179966045,0.85,1.0663954174435692,0.6626385733547155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354006184827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.00266740741,1535.1559510449674,0.3753767019914635,0.12497360510798668,6.112871282664199,3.495749474719743
5219.0,-30.0093573882136,4.998432937021826,35.00484224616651,24.10310214562344,5.000544139034962,-26.508414387331655,-40.03173307338727,1.4996011381530079,-0.015792717952876956,-5.010927092989417,40.00967786271751,42258.52691473955,25748.81671302345,25748.81671302345,68007.34362776301,77339.30557555318,77339.30557555318,25748.81671302345,103088.12228857663,103088.12228857663,103088.12228857663,127882.59507335127,127882.59507335127,0.0,0.0,91513.34971699193,56432.5710561784,38978.64295645947,24794.472784774644,63773.11574123411,21075.301867058446,1535.156071964753,0.0,0.8868280838225179,2.8156835703082246,0.0014959128700940735,0.0,-0.015792717952876956,354504.96428196697,1554950.5516887445,4.386258891573559,1554950.5516887445,4.386258891573559,0.85,0.09557201217291439,4.028046144702076,101325.0,128381.0217291954,1.2670221734931695,1.0,0.0,4.028046144702437,1.2847398551003182,1.2850293807246969,3.1353009939802545,22719.04204408276,2316.69755156784,19311.182520200015,1969.1925907623925,0.85,0.849999858388821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.063139447252,4632.441516551485,5.562425038794798,4.998432937021826,-2.330677021952713,7.329109958974539,3.4957468629481125,3.5,0.998784817985175,0.6,0.0002253456612347185,0.9662980771566149,0.00023320512227221902,198.93245217954689,0.0,0.0,0.0,0.001609753656960304,7.857297123226094e-05,0.00014677269000245755,0.000591207168111952,0.09557200443836082,0.071700765337929,0.02387123910043182,0.0955720424773381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0720285254,579.5944460024466,0.0,0.09557200443836082,0.07170077269263139,0.023871239480282993,0.37537668275049807,0.37537668275049807,0.12497360506615886,0.0,4.995154023221971,4.993703178170108,4.999511904157146,4.995134375036514,4.993712238924047,4.999406022310552,24794.472784774644,21075.301867058446,0.85,1.0663951860798162,0.662638580906221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354006184827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.002355494467,1535.156071964753,0.37537668275049807,0.12497360506615886,6.112871282664199,3.4957468629481125
5220.0,-30.0093573882136,4.998432937021826,35.00484224616651,24.103101551905297,5.000544139034962,-26.508414387331655,-40.03173307338727,1.4996011381530079,-0.01586610309709613,-5.010927092989417,40.00967786271751,42258.52691473955,25748.801183213247,25748.801183213247,68007.32809795279,77339.30313513169,77339.30313513169,25748.801183213247,103088.10431834494,103088.10431834494,103088.10431834494,127882.57908793354,127882.57908793354,0.0,0.0,91513.34727657044,56432.5710561784,38978.640244880036,24794.474769588604,63773.11501446864,21075.303554150312,1535.1561928845385,0.0,0.8868280838225179,2.8156845340535073,0.0014959128700940735,0.0,-0.01586610309709613,354504.96428196697,1554950.5516887445,4.386258891573559,1554950.5516887445,4.386258891573559,0.85,0.09557201217291439,4.028046144702076,101325.0,128381.0217291954,1.2670221734931695,1.0,0.0,4.028046144702584,1.2847398551003182,1.2850293807246969,3.1353009939802545,22719.041438225377,2316.6974897875807,19311.182520200015,1969.1925907623925,0.85,0.8499998810560928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.061064344324,4632.441516551485,5.562424177452581,4.998432937021826,-2.3306780773542912,7.329111014376117,3.4957442511764825,3.5,0.9987840717647093,0.6,0.0002253456612347185,0.9662980771566149,0.00023320512227221902,198.93245217954689,0.0,0.0,0.0,0.001609753656960304,7.857297123226094e-05,0.00014677269000245755,0.000591207168111952,0.09557200035039344,0.0717007616218753,0.023871238728518134,0.09557208271743774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0720285254,579.5944460024466,0.0,0.09557200035039344,0.07170077269263139,0.023871239480282993,0.3753766632957558,0.3753766632957558,0.12497360311907123,0.0,4.995135416552841,4.993702333553244,4.999439945223742,4.995060989892295,4.993698955085222,4.999152109714146,24794.474769588604,21075.303554150312,0.85,1.0663949547160039,0.6626385884577235,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354006184827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.002043581528,1535.1561928845385,0.3753766632957558,0.12497360311907123,6.112871282664199,3.4957442511764825
5221.0,-30.00936272886995,4.998442727475011,35.00484198579404,24.10309432251381,5.000537314492769,-26.508419876369075,-40.031741455290444,1.4995944619918584,-0.015712176044246462,-5.010932654399141,40.00967690842479,42258.539995529965,25748.825145617822,25748.825145617822,68007.36514114779,77339.3015790632,77339.3015790632,25748.825145617822,103088.12672468103,103088.12672468103,103088.12672468103,127882.60108356262,127882.60108356262,0.0,0.0,91513.3451197611,56432.58353622773,38978.62398170374,24794.47435888159,63773.09834058533,21075.303205049353,1535.156313804324,0.0,0.8868280589784734,2.8156818634914424,0.0014959128700940735,0.0,-0.015712176044246462,354504.8874299168,1554950.5105355685,4.386259726371111,1554950.5105355685,4.386259726371111,0.85,0.09557199692058549,4.028046144702076,101325.0,128381.02796491788,1.2670222350349656,1.0,0.0,4.028046144701793,1.2847398863296755,1.285029411961092,3.135300917767602,22719.040902777357,2316.697435187078,19311.189230487318,1969.1932750212682,0.85,0.8500001964487226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.058989240775,4632.441516551485,5.562431847480293,4.998442727475011,-2.3306805833341073,7.329123310809118,3.495741639404852,3.5,0.9987833255442434,0.6,0.0002253456612347185,0.9662986143233501,0.00023320499263316922,198.93245654915734,0.0,0.0,0.0,0.001609753656960304,7.857289668286058e-05,0.0001467727645518579,0.0005912074684003767,0.09557199692061319,0.07170075899893208,0.023871237921681103,0.09557199692173705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0673135344,579.5944475448766,0.0,0.09557199692061319,0.0717007589989113,0.023871237921674185,0.3753766434828407,0.3753766434828407,0.12497359687049527,0.0,4.995154543672072,4.993718319090135,4.999468508238749,4.995220478354895,4.9937716882035375,4.999572186392356,24794.47435888159,21075.303205049353,0.85,1.0663958143910308,0.6626389668233594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354006184827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.001731668588,1535.156313804324,0.3753766434828407,0.12497359687049527,6.112871282664199,3.495741639404852
5222.0,-30.00936272886995,4.998442727475011,35.00484198579404,24.103093554172688,5.000537314492769,-26.508419876369075,-40.03173768343402,1.4995944619918584,-0.015717263736405584,-5.010932654399141,40.00967690842479,42258.52431068148,25748.827177289462,25748.827177289462,68007.35148797094,77339.29830154075,77339.29830154075,25748.827177289462,103088.12547883022,103088.12547883022,103088.12547883022,127882.59735945573,127882.59735945573,0.0,0.0,91513.34184223865,56432.567851379245,38978.637767621556,24794.47188062551,63773.10964824707,21075.301098531683,1535.156160225857,0.0,0.8868280589784734,2.8156819303064697,0.0014959128700940735,0.0,-0.015717263736405584,354504.8874299168,1554950.5105355685,4.386259726371111,1554950.5105355685,4.386259726371111,0.85,0.09557199692058549,4.028046144702076,101325.0,128381.01900106684,1.267022146568634,1.0,0.0,4.028046144700186,1.2847398863296755,1.285029411961092,3.135300917767602,22719.040089101858,2316.697352215268,19311.18473728813,1969.1928168424622,0.85,0.8500000291188161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.059260713629,4632.441516551485,5.562431960164612,4.998442727475011,-2.3306804452621783,7.329123172737189,3.4957419810865993,3.5,0.9987834231675998,0.6,0.0002253456612347185,0.9662986143233501,0.00023320499263316922,198.93245654915734,0.0,0.0,0.0,0.001609753656960304,7.857293023008276e-05,0.0001467727310046357,0.0005912073332706178,0.09557199258116832,0.07170075535465138,0.02387123722651693,0.0955719896285113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0673135344,579.5944475448766,0.0,0.09557199258116832,0.0717007589989113,0.023871237921674185,0.3753766244038536,0.3753766244038536,0.12497359323108756,0.0,4.9951667130688975,4.993725424832007,4.99949588744397,4.995215390662736,4.993753847801884,4.999605404297029,24794.47188062551,21075.301098531683,0.85,1.0663954112176535,0.6626386033826256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353959777663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.001312764496,1535.156160225857,0.3753766244038536,0.12497359323108756,6.112871282664199,3.4957419810865993
5223.0,-30.00936272886995,4.998442727475011,35.00484198579404,24.10309292552995,5.000537314492769,-26.508419876369075,-40.03173768343402,1.4995944619918584,-0.015790258542097035,-5.010932654399141,40.00967690842479,42258.52431068148,25748.81174447454,25748.81174447454,68007.33605515602,77339.29585971813,77339.29585971813,25748.81174447454,103088.10760419267,103088.10760419267,103088.10760419267,127882.58144496907,127882.58144496907,0.0,0.0,91513.33940041602,56432.567851379245,38978.635054485305,24794.473840776398,63773.1088952617,21075.302764659937,1535.1562796290777,0.0,0.8868280589784734,2.8156828889243157,0.0014959128700940735,0.0,-0.015790258542097035,354504.8874299168,1554950.5105355685,4.386259726371111,1554950.5105355685,4.386259726371111,0.85,0.09557199692058549,4.028046144702076,101325.0,128381.01900106684,1.267022146568634,1.0,0.0,4.028046144702377,1.2847398863296755,1.285029411961092,3.135300917767602,22719.039482896627,2316.697290399538,19311.18473728813,1969.1928168424622,0.85,0.8500000517991088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.057198574057,4632.441516551485,5.562431104201142,4.998442727475011,-2.3306814940728664,7.329124221547877,3.4957393856323913,3.5,0.9987826816092547,0.6,0.0002253456612347185,0.9662986143233501,0.00023320499263316922,198.93245654915734,0.0,0.0,0.0,0.001609753656960304,7.857293023008276e-05,0.0001467727310046357,0.0005912073332706178,0.09557198864163216,0.07170075172165781,0.023871236919974344,0.09557202960015339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0673135344,579.5944475448766,0.0,0.09557198864163216,0.0717007589989113,0.023871237921674185,0.3753766053839583,0.3753766053839583,0.12497359162623867,0.0,4.995161849626356,4.993728451131631,4.999467325414628,4.9951423958570444,4.9937405563310335,4.999353077332501,24794.473840776398,21075.302764659937,0.85,1.0663951818132065,0.6626386112065686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353959777663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.001000673536,1535.1562796290777,0.3753766053839583,0.12497359162623867,6.112871282664199,3.4957393856323913
5224.0,-30.009368046622885,4.998452507892647,35.00484172428178,24.10308908382433,5.000534262506488,-26.508424967530186,-40.03174218870697,1.4995911834137787,-0.015691102321966355,-5.010934550794935,40.00967635448218,42258.52155772232,25748.826349883602,25748.826349883602,68007.34790760593,77339.29263979892,77339.29263979892,25748.826349883602,103088.11898968252,103088.11898968252,103088.11898968252,127882.5938315097,127882.5938315097,0.0,0.0,91513.33709788475,56432.56601580804,38978.63453564079,24794.474841827174,63773.10937746796,21075.303615553097,1535.1563990322982,0.0,0.8868280513339755,2.815681365395318,0.0014959128700940735,0.0,-0.015691102321966355,354504.86122291617,1554950.48664536,4.386259983237837,1554950.48664536,4.386259983237837,0.85,0.0955719844969454,4.028046144702076,101325.0,128381.01961350384,1.2670221526129173,1.0,0.0,4.028046144700182,1.2847399016660177,1.2850294273008904,3.135300880340534,22719.038911271782,2316.6972321100257,19311.179046226793,1969.1922365157106,0.85,0.8499998226881763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.055136433872,4632.441516551485,5.56243673729926,4.998452507892647,-2.330681312533422,7.329133820426069,3.495736790178183,3.5,0.9987819400509094,0.6,0.0002253456612347185,0.9662991491867636,0.000233204863550143,198.93246090002887,0.0,0.0,0.0,0.001609753656960304,7.857289015979083e-05,0.00014677277107492766,0.0005912074946756027,0.09557198449693999,0.07170074817589617,0.023871236321043814,0.09557198449706124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0645766029,579.5944484402161,0.0,0.09557198449693999,0.07170074817590023,0.02387123632104517,0.37537658616858743,0.37537658616858743,0.1249735882735214,0.0,4.995178890512932,4.993740763516826,4.999498569038451,4.995243448472991,4.993786407903542,4.99961993810706,24794.474841827174,21075.303615553097,0.85,1.0663953596033062,0.6626385630281486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353959777663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.00068858257,1535.1563990322982,0.37537658616858743,0.1249735882735214,6.112871282664199,3.495736790178183
5225.0,-30.009368046622885,4.998452507892647,35.00484172428178,24.10308828055861,5.000534262506488,-26.508424967530186,-40.03174218870697,1.4995911834137787,-0.01569585837376053,-5.010934550794935,40.00967635448218,42258.52155772232,25748.828460582266,25748.828460582266,68007.35001830458,77339.2893644603,77339.2893644603,25748.828460582266,103088.11782504257,103088.11782504257,103088.11782504257,127882.59261475429,127882.59261475429,0.0,0.0,91513.33382254613,56432.56601580804,38978.63089637565,24794.474789711723,63773.10568608738,21075.303571254964,1535.1563956778484,0.0,0.8868280513339755,2.815681427854997,0.0014959128700940735,0.0,-0.01569585837376053,354504.86122291617,1554950.48664536,4.386259983237837,1554950.48664536,4.386259983237837,0.85,0.0955719844969454,4.028046144702076,101325.0,128381.01961350384,1.2670221526129173,1.0,0.0,4.028046144701058,1.2847399016660177,1.2850294273008904,3.135300880340534,22719.03809813844,2316.6971491935005,19311.179046226793,1969.1922365157106,0.85,0.8499998531103796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.055418466073,4632.441516551485,5.5624368543668545,4.998452507892647,-2.3306811690907168,7.329133676983364,3.4957371451499615,3.5,0.9987820414714176,0.6,0.0002253456612347185,0.9662991491867636,0.000233204863550143,198.93246090002887,0.0,0.0,0.0,0.001609753656960304,7.857289015979083e-05,0.00014677277107492766,0.0005912074946756027,0.09557198068662655,0.07170074458368658,0.023871236102939966,0.09557198640828177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0645766029,579.5944484402161,0.0,0.09557198068662655,0.07170074817590023,0.02387123632104517,0.37537656736220953,0.37537656736220953,0.12497358713167771,0.0,4.995190850893323,4.9937463266902,4.999529744845802,4.9952386924211964,4.993768579384891,4.999654448116928,24794.474789711723,21075.303571254964,0.85,1.0663954544265035,0.6626386013836764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539134180701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16534.00026995929,1535.1563956778484,0.37537656736220953,0.12497358713167771,6.112871282664199,3.4957371451499615
5226.0,-30.009368046622885,4.998452507892647,35.00484172428178,24.103087686840468,5.000534262506488,-26.508424967530186,-40.03174218870697,1.4995911834137787,-0.015768463134634203,-5.010934550794935,40.00967635448218,42258.52155772232,25748.81312466922,25748.81312466922,68007.33468239155,77339.2869212524,77339.2869212524,25748.81312466922,103088.10004592162,103088.10004592162,103088.10004592162,127882.57678466105,127882.57678466105,0.0,0.0,91513.33137933823,56432.56601580804,38978.6281817002,24794.476738739435,63773.10492043964,21075.30522792852,1535.1565144028498,0.0,0.8868280513339755,2.8156823813501477,0.0014959128700940735,0.0,-0.015768463134634203,354504.86122291617,1554950.48664536,4.386259983237837,1554950.48664536,4.386259983237837,0.85,0.0955719844969454,4.028046144702076,101325.0,128381.01961350384,1.2670221526129173,1.0,0.0,4.028046144700912,1.2847399016660177,1.2850294273008904,3.135300880340534,22719.037491589304,2316.6970873427017,19311.179046226793,1969.1922365157106,0.85,0.8499998758035363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.053369276593,4632.441516551485,5.5624360037769724,4.998452507892647,-2.330682211316842,7.32913471920949,3.495734565996449,3.5,0.998781304570414,0.6,0.0002253456612347185,0.9662991491867636,0.000233204863550143,198.93246090002887,0.0,0.0,0.0,0.001609753656960304,7.857289015979083e-05,0.00014677277107492766,0.0005912074946756027,0.09557197720320124,0.0717007409773328,0.02387123622586844,0.09557202616382585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0645766029,579.5944484402161,0.0,0.09557197720320124,0.07170074817590023,0.02387123632104517,0.3753765484817821,0.3753765484817821,0.12497358777524775,0.0,4.995185898246518,4.993748117426378,4.999504536956465,4.995166087660323,4.993755280370635,4.999403705427483,24794.476738739435,21075.30522792852,0.85,1.0663952267532582,0.662638609339189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539134180701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.999957691074,1535.1565144028498,0.3753765484817821,0.12497358777524775,6.112871282664199,3.495734565996449
5227.0,-30.009373353440637,4.998462252624263,35.00484147256018,24.103082867246144,5.000530149033067,-26.50843015502033,-40.03174672890452,1.499586950612777,-0.015666522883520884,-5.01093757337137,40.009676116632264,42258.518907535785,25748.83063220612,25748.83063220612,68007.3495397419,77339.28417474321,77339.28417474321,25748.83063220612,103088.11480694934,103088.11480694934,103088.11480694934,127882.59229493848,127882.59229493848,0.0,0.0,91513.329115943,56432.56384873555,38978.62807467493,24794.477487989145,63773.105562664074,21075.30586479077,1535.1566331278511,0.0,0.8868280368149357,2.815680689830226,0.0014959128700940735,0.0,-0.015666522883520884,354504.81945455534,1554950.4763878162,4.386260471099599,1554950.4763878162,4.386260471099599,0.8499999999999999,0.09557197457494226,4.028046144702076,101325.0,128381.01760916451,1.267022132831626,1.0,0.0,4.028046144701114,1.2847399214659685,1.2850294471053032,3.135300832020401,22719.036929680344,2316.697030043934,19311.178807465196,1969.1922121688035,0.85,0.849999886317228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.051320086509,4632.441516551485,5.562442248258531,4.998462252624263,-2.3306828573698803,7.329145109994143,3.495731986842937,3.5,0.9987805676694105,0.6,0.0002253456612347185,0.9662996829506367,0.00023320473473262046,198.93246524195368,0.0,0.0,0.0,0.001609753656960304,7.857284977889656e-05,0.00014677281145582193,0.0005912076573317082,0.09557197457492117,0.07170073828148224,0.023871236293438933,0.0955719745755684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0634014269,579.5944488246545,0.0,0.09557197457492117,0.07170073828149806,0.023871236293444204,0.3753765293169626,0.3753765293169626,0.12497358644732173,0.0,4.995204078107406,4.993759523517099,4.999543062740486,4.995271050487872,4.993799401522438,4.999691419084002,24794.477487989145,21075.30586479077,0.85,1.0663954489862066,0.6626385611096225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539134180701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.999645422853,1535.1566331278511,0.3753765293169626,0.12497358644732173,6.112871282664199,3.495731986842937
5228.0,-30.009373353440637,4.998462252624263,35.00484147256018,24.103082063980423,5.000530149033067,-26.50843015502033,-40.03174672890452,1.499586950612777,-0.015671143198858317,-5.01093757337137,40.009676116632264,42258.518907535785,25748.832775822444,25748.832775822444,68007.35168335823,77339.28089972572,77339.28089972572,25748.832775822444,103088.11367554817,103088.11367554817,103088.11367554817,127882.59041083165,127882.59041083165,0.0,0.0,91513.3258409255,56432.56384873555,38978.624435766615,24794.47673528347,63773.10117105009,21075.30522499095,1535.1565863998107,0.0,0.8868280368149357,2.8156807505072936,0.0014959128700940735,0.0,-0.015671143198858317,354504.81945455534,1554950.4763878162,4.386260471099599,1554950.4763878162,4.386260471099599,0.8499999999999999,0.09557197457494226,4.028046144702076,101325.0,128381.01760916451,1.267022132831626,1.0,0.0,4.0280461447024285,1.2847399214659685,1.2850294471053032,3.135300832020401,22719.036116626725,2316.6969471355383,19311.178807465196,1969.1922121688035,0.85,0.8499999167364535,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.051606516864,4632.441516551485,5.562442367152002,4.998462252624263,-2.3306827116899758,7.329144964314239,3.4957323473501285,3.5,0.9987806706714653,0.6,0.0002253456612347185,0.9662996829506367,0.00023320473473262046,198.93246524195368,0.0,0.0,0.0,0.001609753656960304,7.857284977889656e-05,0.00014677281145582193,0.0005912076573317082,0.09557197116286315,0.07170073468899948,0.023871236473863664,0.09557197372603704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0634014269,579.5944488246545,0.0,0.09557197116286315,0.07170073828149806,0.023871236293444204,0.37537651050915477,0.37537651050915477,0.12497358739190312,0.0,4.995216548519238,4.993763933763205,4.999579743642755,4.995266430172535,4.993781574748425,4.999726467310097,24794.47673528347,21075.30522499095,0.85,1.0663955560346856,0.6626386067409736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353867227632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99922684138,1535.1565863998107,0.37537651050915477,0.12497358739190312,6.112871282664199,3.4957323473501285
5229.0,-30.009373353440637,4.998462252624263,35.00484147256018,24.103081470262282,5.000530149033067,-26.50843015502033,-40.03174672890452,1.499586950612777,-0.015743359389375655,-5.01093757337137,40.009676116632264,42258.518907535785,25748.81753645631,25748.81753645631,68007.3364439921,77339.27845512642,77339.27845512642,25748.81753645631,103088.09599158273,103088.09599158273,103088.09599158273,127882.57466096184,127882.57466096184,0.0,0.0,91513.3233963262,56432.56384873555,38978.62171954517,24794.478669379114,63773.100388924286,21075.306868972246,1535.156704210707,0.0,0.8868280368149357,2.8156816988990134,0.0014959128700940735,0.0,-0.015743359389375655,354504.81945455534,1554950.4763878162,4.386260471099599,1554950.4763878162,4.386260471099599,0.85,0.09557197457494226,4.028046144702076,101325.0,128381.01760916451,1.267022132831626,1.0,0.0,4.028046144704327,1.2847399214659685,1.2850294471053032,3.135300832020401,22719.035509732163,2316.6968852495156,19311.178807465196,1969.1922121688035,0.85,0.8499999394425375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.049570230245,4632.441516551485,5.562441521916039,4.998462252624263,-2.3306837473556468,7.329145999979909,3.495729784437836,3.5,0.9987799384108103,0.6,0.0002253456612347185,0.9662996829506367,0.00023320473473262046,198.93246524195368,0.0,0.0,0.0,0.001609753656960304,7.857284977889656e-05,0.00014677281145582193,0.0005912076573317082,0.09557196805652962,0.07170073107145598,0.023871236985073634,0.09557201325145008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0634014269,579.5944488246545,0.0,0.09557196805652962,0.07170073828149806,0.023871236293444204,0.3753764915701458,0.3753764915701458,0.12497359006825147,0.0,4.995212081611783,4.993764800641941,4.999559255527231,4.995194213982018,4.993768268157453,4.999477303083438,24794.478669379114,21075.306868972246,0.85,1.0663953301508795,0.6626386148677034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353867227632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.998914396267,1535.156704210707,0.3753764915701458,0.12497359006825147,6.112871282664199,3.495729784437836
5230.0,-30.009373353440637,4.998462252624263,35.00484147256018,24.103080841619544,5.000530149033067,-26.50843015502033,-40.03174672890452,1.499586950612777,-0.015815575523276948,-5.01093757337137,40.009676116632264,42258.518907535785,25748.80229708717,25748.80229708717,68007.32120462296,77339.2760105385,77339.2760105385,25748.80229708717,103088.07830762566,103088.07830762566,103088.07830762566,127882.55891109991,127882.55891109991,0.0,0.0,91513.32095173828,56432.56384873555,38978.61900333636,24794.480603474258,63773.09960681062,21075.308512953117,1535.1568220216031,0.0,0.8868280368149357,2.815682647290894,0.0014959128700940735,0.0,-0.015815575523276948,354504.81945455534,1554950.4763878162,4.386260471099599,1554950.4763878162,4.386260471099599,0.85,0.09557197457494226,4.028046144702076,101325.0,128381.01760916451,1.267022132831626,1.0,0.0,4.028046144700822,1.2847399214659685,1.2850294471053032,3.135300832020401,22719.034902840427,2316.6968233637817,19311.178807465196,1969.1922121688035,0.85,0.8499999621485168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.047533943029,4632.441516551485,5.562440676679402,4.998462252624263,-2.330684783021981,7.329147035646244,3.495727221525543,3.5,0.9987792061501551,0.6,0.0002253456612347185,0.9662996829506367,0.00023320473473262046,198.93246524195368,0.0,0.0,0.0,0.001609753656960304,7.857284977889656e-05,0.00014677281145582193,0.0005912076573317082,0.09557196449647584,0.07170072739336511,0.023871237103110732,0.09557205277687347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0634014269,579.5944488246545,0.0,0.09557196449647584,0.07170073828149806,0.023871236293444204,0.3753764723141518,0.3753764723141518,0.12497359068621357,0.0,4.995194064856207,4.993762832839707,4.999493032199155,4.995121997848116,4.993754961629691,4.999228139076024,24794.480603474258,21075.308512953117,0.85,1.0663951042668176,0.6626386229943072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353867227632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.998601951153,1535.1568220216031,0.3753764723141518,0.12497359068621357,6.112871282664199,3.495727221525543
5231.0,-30.009378656706797,4.998472010362171,35.00484121713651,24.103072808962338,5.000522360647229,-26.508435706810957,-40.03175130402667,1.4995794107514053,-0.015662932931206797,-5.0109441477535315,40.00967550535749,42258.516492966344,25748.82907145103,25748.82907145103,68007.34556441737,77339.27489242065,77339.27489242065,25748.82907145103,103088.10396387169,103088.10396387169,103088.10396387169,127882.58391735367,127882.58391735367,0.0,0.0,91513.31882743521,56432.56042798091,38978.62044383811,24794.479953481976,63773.100397320086,21075.30796045968,1535.1569398324993,0.0,0.886828005574473,2.8156798753688657,0.0014959128700940735,0.0,-0.015662932931206797,354504.72860387544,1554950.4500262493,4.386261520826582,1554950.4500262493,4.386261520826582,0.85,0.09557196265669692,4.028046144702076,101325.0,128381.01627293823,1.267022119644098,1.0,0.0,4.028046144704231,1.284739956735496,1.285029482382779,3.1353007459480575,22719.03437546239,2316.696769586188,19311.177399469285,1969.1920685931777,0.85,0.8499999199053219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.045497655215,4632.441516551485,5.56244890755422,4.998472010362171,-2.330688019762626,7.329160030124797,3.4957246586132498,3.5,0.9987784738894999,0.6,0.0002253456612347185,0.9663002163576059,0.00023320460600137458,198.9324695809728,0.0,0.0,0.0,0.001609753656960304,7.85728090873988e-05,0.0001467728521473197,0.0005912078212389389,0.09557196265668945,0.07170072562112736,0.023871237035562088,0.09557196265782146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0603812268,579.5944498126606,0.0,0.09557196265668945,0.07170072562113296,0.023871237035563955,0.375376452633177,0.375376452633177,0.12497358686920503,0.0,4.9952139948323975,4.993777796909114,4.999527877475657,4.9952812148223416,4.993825154420392,4.9996547587976465,24794.479953481976,21075.30796045968,0.85,1.0663954730241594,0.6626385769185869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353867227632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99828950604,1535.1569398324993,0.375376452633177,0.12497358686920503,6.112871282664199,3.4957246586132498
5232.0,-30.009378656706797,4.998472010362171,35.00484121713651,24.10307197077202,5.000522360647229,-26.508435706810957,-40.03175130402667,1.4995794107514053,-0.015667066945809438,-5.0109441477535315,40.00967550535749,42258.516492966344,25748.8313349744,25748.8313349744,68007.34782794074,77339.27161657938,77339.27161657938,25748.8313349744,103088.10295155378,103088.10295155378,103088.10295155378,127882.57975000994,127882.57975000994,0.0,0.0,91513.31555159394,56432.56042798091,38978.61680401448,24794.47679845616,63773.09360247063,21075.305278687734,1535.1567443772096,0.0,0.886828005574473,2.8156799296594848,0.0014959128700940735,0.0,-0.015667066945809438,354504.72860387544,1554950.4500262493,4.386261520826582,1554950.4500262493,4.386261520826582,0.85,0.09557196265669692,4.028046144702076,101325.0,128381.01627293823,1.267022119644098,1.0,0.0,4.028046144700434,1.284739956735496,1.285029482382779,3.1353007459480575,22719.033562204266,2316.6966866569387,19311.177399469285,1969.1920685931777,0.85,0.8499999503322032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.045800107157,4632.441516551485,5.562449033098429,4.998472010362171,-2.3306878659336574,7.3291598762958285,3.495725039285226,3.5,0.9987785826529217,0.6,0.0002253456612347185,0.9663002163576059,0.00023320460600137458,198.9324695809728,0.0,0.0,0.0,0.001609753656960304,7.85728090873988e-05,0.0001467728521473197,0.0005912078212389389,0.09557195878439534,0.07170072199287533,0.023871236791520013,0.09557195233242824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0603812268,579.5944498126606,0.0,0.09557195878439534,0.07170072562113296,0.023871237035563955,0.3753764336381059,0.3753764336381059,0.12497358559156643,0.0,4.995226612026045,4.993783702158282,4.999560655472237,4.995277080807739,4.993807323156375,4.999691767504032,24794.47679845616,21075.305278687734,0.85,1.0663956221390845,0.6626386475209226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538209755463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.997870818825,1535.1567443772096,0.3753764336381059,0.12497358559156643,6.112871282664199,3.495725039285226
5233.0,-30.009378656706797,4.998472010362171,35.00484121713651,24.10307137705388,5.000522360647229,-26.508435706810957,-40.03175130402667,1.4995794107514053,-0.015738894069727394,-5.0109441477535315,40.00967550535749,42258.516492966344,25748.81619227607,25748.81619227607,68007.3326852424,77339.26917058873,77339.26917058873,25748.81619227607,103088.0853628648,103088.0853628648,103088.0853628648,127882.56406729424,127882.56406729424,0.0,0.0,91513.3131056033,56432.56042798091,38978.6140862471,24794.47870442943,63773.09279067653,21075.306898765015,1535.1568604573533,0.0,0.886828005574473,2.8156808729413463,0.0014959128700940735,0.0,-0.015738894069727394,354504.72860387544,1554950.4500262493,4.386261520826582,1554950.4500262493,4.386261520826582,0.8499999999999999,0.09557196265669692,4.028046144702076,101325.0,128381.01627293823,1.267022119644098,1.0,0.0,4.0280461447020395,1.284739956735496,1.285029482382779,3.1353007459480575,22719.03295496429,2316.6966247356936,19311.177399469285,1969.1920685931777,0.85,0.8499999730512139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.043776740054,4632.441516551485,5.562448193222607,4.998472010362171,-2.3306888950310936,7.329160905393264,3.4957224926358297,3.5,0.9987778550388084,0.6,0.0002253456612347185,0.9663002163576059,0.00023320460600137458,198.9324695809728,0.0,0.0,0.0,0.001609753656960304,7.85728090873988e-05,0.0001467728521473197,0.0005912078212389389,0.09557195528236348,0.07170071836636732,0.023871236915996158,0.09557199157664942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0603812268,579.5944498126606,0.0,0.09557195528236348,0.07170072562113296,0.023871237035563955,0.3753764146521654,0.3753764146521654,0.124973586243239,0.0,4.995222340357486,4.993785763523988,4.999537361140028,4.995205253683821,4.993794008988061,4.999444183835294,24794.47870442943,21075.306898765015,0.85,1.0663953982671657,0.6626386559559244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538209755463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.997558196934,1535.1568604573533,0.3753764146521654,0.124973586243239,6.112871282664199,3.4957224926358297
5234.0,-30.009378656706797,4.998472010362171,35.00484121713651,24.10307078333574,5.000522360647229,-26.508435706810957,-40.03175130402667,1.4995794107514053,-0.01581072117903659,-5.0109441477535315,40.00967550535749,42258.516492966344,25748.80104957477,25748.80104957477,68007.31754254112,77339.26672459925,77339.26672459925,25748.80104957477,103088.06777417402,103088.06777417402,103088.06777417402,127882.54838457626,127882.54838457626,0.0,0.0,91513.31065961382,56432.56042798091,38978.61136848101,24794.480610402246,63773.091978883254,21075.30851884191,1535.1569765374973,0.0,0.886828005574473,2.8156818162239,0.0014959128700940735,0.0,-0.01581072117903659,354504.72860387544,1554950.4500262493,4.386261520826582,1554950.4500262493,4.386261520826582,0.85,0.09557196265669692,4.028046144702076,101325.0,128381.01627293823,1.267022119644098,1.0,0.0,4.028046144703208,1.284739956735496,1.285029482382779,3.1353007459480575,22719.0323477246,2316.696562814478,19311.177399469285,1969.1920685931777,0.85,0.8499999957702149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.041753372361,4632.441516551485,5.562447353346119,4.998472010362171,-2.3306899241291834,7.329161934491355,3.4957199459864334,3.5,0.9987771274246953,0.6,0.0002253456612347185,0.9663002163576059,0.00023320460600137458,198.9324695809728,0.0,0.0,0.0,0.001609753656960304,7.85728090873988e-05,0.0001467728521473197,0.0005912078212389389,0.09557195138716097,0.0717007146974638,0.023871236689697175,0.09557203082089898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0603812268,579.5944498126606,0.0,0.09557195138716097,0.07170072562113296,0.023871237035563955,0.3753763954442707,0.3753763954442707,0.12497358505849121,0.0,4.995204557598129,4.993784749784595,4.999469208948653,4.995133426574512,4.993780694826853,4.9991966003838115,24794.480610402246,21075.30851884191,0.85,1.066395174395181,0.6626386643909177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538209755463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.997245575043,1535.1569765374973,0.3753763954442707,0.12497358505849121,6.112871282664199,3.4957199459864334
5235.0,-30.009383944618897,4.998481804849281,35.00484094755349,24.103063833341025,5.000515832832234,-26.508441118706983,-40.031755914073415,1.4995730069203417,-0.015661359505088512,-5.0109494185081145,40.00967458208807,42258.514055602296,25748.824661546787,25748.824661546787,68007.33871714908,77339.26505261802,77339.26505261802,25748.824661546787,103088.08971416482,103088.08971416482,103088.08971416482,127882.56994937133,127882.56994937133,0.0,0.0,91513.30848566662,56432.557488651146,38978.612218906084,24794.480235206524,63773.09245411261,21075.308199925545,1535.157092617641,0.0,0.886827982097437,2.8156792395496657,0.0014959128700940735,0.0,-0.015661359505088512,354504.6557690111,1554950.4102094793,4.386262309690672,1554950.4102094793,4.386262309690672,0.85,0.09557194805670782,4.028046144702076,101325.0,128381.01309940091,1.2670220883237198,1.0,0.0,4.028046144704099,1.2847399866909683,1.285029512345002,3.1353006728442265,22719.031808021944,2316.6965077801233,19311.179342835232,1969.1922667613542,0.85,0.850000101501534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0397300040795,4632.441516551485,5.562454885545797,4.998481804849281,-2.330692189914836,7.329173994764117,3.4957173993370367,3.5,0.998776399810582,0.6,0.0002253456612347185,0.9663007482205501,0.00023320447764290172,198.93247390742977,0.0,0.0,0.0,0.001609753656960304,7.857276808529855e-05,0.00014677289314941994,0.0005912079863972907,0.09557194805665453,0.07170071203763538,0.023871236019019144,0.09557194805799209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0558195158,579.594451304946,0.0,0.09557194805665453,0.07170071203767536,0.023871236019032457,0.3753763758736304,0.3753763758736304,0.1249735796677008,0.0,4.995223262159243,4.993800218224521,4.99949763328209,4.99528805900303,4.9938520714140395,4.99960130922824,24794.480235206524,21075.308199925545,0.85,1.0663954984789734,0.6626386212336975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538209755463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.996932953156,1535.157092617641,0.3753763758736304,0.1249735796677008,6.112871282664199,3.4957173993370367
5236.0,-30.009383944618897,4.998481804849281,35.00484094755349,24.103063030075305,5.000515832832234,-26.508441118706983,-40.031755914073415,1.4995730069203417,-0.015664825248336456,-5.0109494185081145,40.00967458208807,42258.514055602296,25748.827087695186,25748.827087695186,68007.34114329748,77339.26177779498,77339.26177779498,25748.827087695186,103088.08886549016,103088.08886549016,103088.08886549016,127882.56673633654,127882.56673633654,0.0,0.0,91513.30521084357,56432.557488651146,38978.6085802138,24794.477870846367,63773.08645106017,21075.306190219413,1535.1569461345596,0.0,0.886827982097437,2.8156792850640917,0.0014959128700940735,0.0,-0.015664825248336456,354504.6557690111,1554950.4102094793,4.386262309690672,1554950.4102094793,4.386262309690672,0.8500000000000001,0.09557194805670782,4.028046144702076,101325.0,128381.01309940091,1.2670220883237198,1.0,0.0,4.028046144700739,1.2847399866909683,1.285029512345002,3.1353006728442265,22719.030995016597,2316.69642487665,19311.179342835232,1969.1922667613542,0.85,0.8500001319189681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.040054185575,4632.441516551485,5.562455020110079,4.998481804849281,-2.3306920250336693,7.329173829882951,3.4957178073579187,3.5,0.9987765163879768,0.6,0.0002253456612347185,0.9663007482205501,0.00023320447764290172,198.93247390742977,0.0,0.0,0.0,0.001609753656960304,7.857276808529855e-05,0.00014677289314941994,0.0005912079863972907,0.09557194389192986,0.07170070843487884,0.023871235457051016,0.0955719404835024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0558195158,579.594451304946,0.0,0.09557194389192986,0.07170071203767536,0.023871236019032457,0.3753763570120367,0.3753763570120367,0.12497357672561733,0.0,4.995235528378203,4.993807023716386,4.999526301989249,4.9952845932597825,4.993834245686401,4.9996409768545504,24794.477870846367,21075.306190219413,0.85,1.06639563690377,0.6626386836088249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537745492695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99651439676,1535.1569461345596,0.3753763570120367,0.12497357672561733,6.112871282664199,3.4957178073579187
5237.0,-30.009383944618897,4.998481804849281,35.00484094755349,24.103062436357163,5.000515832832234,-26.508441118706983,-40.031755914073415,1.4995730069203417,-0.01573626176985954,-5.0109494185081145,40.00967458208807,42258.514055602296,25748.81204203127,25748.81204203127,68007.32609763357,77339.25933042243,77339.25933042243,25748.81204203127,103088.0713724537,103088.0713724537,103088.0713724537,127882.55112567444,127882.55112567444,0.0,0.0,91513.30276347103,56432.557488651146,38978.60586091098,24794.47975322073,63773.08561413171,21075.30779023762,1535.1570607640779,0.0,0.886827982097437,2.8156802232160163,0.0014959128700940735,0.0,-0.01573626176985954,354504.6557690111,1554950.4102094793,4.386262309690672,1554950.4102094793,4.386262309690672,0.85,0.09557194805670782,4.028046144702076,101325.0,128381.01309940091,1.2670220883237198,1.0,0.0,4.028046144700886,1.2847399866909683,1.285029512345002,3.1353006728442265,22719.030387433555,2316.696362920422,19311.179342835232,1969.1922667613542,0.85,0.8500001546508213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.038043786691,4632.441516551485,5.562454185614767,4.998481804849281,-2.3306930475379244,7.329174852387206,3.4957152770326676,3.5,0.998775793437905,0.6,0.0002253456612347185,0.9663007482205501,0.00023320447764290172,198.93247390742977,0.0,0.0,0.0,0.001609753656960304,7.857276808529855e-05,0.00014677289314941994,0.0005912079863972907,0.09557194011777106,0.0717007048420543,0.023871235275716756,0.09557197946329145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0558195158,579.594451304946,0.0,0.09557194011777106,0.07170071203767536,0.023871236019032457,0.3753763382024404,0.3753763382024404,0.12497357577627431,0.0,4.9952310540499525,4.993809803771455,4.99950003753338,4.995213156738259,4.9938209239916205,4.9993949797387245,24794.47975322073,21075.30779023762,0.85,1.0663954149736732,0.6626386923049883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537745492695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.996201598606,1535.1570607640779,0.3753763382024404,0.12497357577627431,6.112871282664199,3.4957152770326676
