time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5238.0,-30.00938921078727,4.998491583807301,35.004840678486644,24.10305873434993,5.000512952620099,-26.50844614626526,-40.03176041934637,1.4995698880980497,-0.01563967350909934,-5.010951118347486,40.00967405795751,42258.51147286398,25748.826525037646,25748.826525037646,68007.33799790163,77339.25604949474,77339.25604949474,25748.826525037646,103088.08257453238,103088.08257453238,103088.08257453238,127882.56333227837,127882.56333227837,0.0,0.0,91513.3004485892,56432.55587195822,38978.60508514554,24794.48075774598,63773.085842891516,21075.30864408408,1535.1571753935962,0.0,0.8868279753452653,2.815678756357228,0.0014959128700940735,0.0,-0.01563967350909934,354504.63227858953,1554950.3876054864,4.386262536573907,1554950.3876054864,4.386262536573907,0.85,0.09557193608250117,4.028046144702076,101325.0,128381.01343345747,1.2670220916206016,1.0,0.0,4.028046144703135,1.2847400012800159,1.2850295269373373,3.1353006372408747,22719.029812742563,2316.69630431825,19311.173491201465,1969.1916700607717,0.85,0.849999918586765,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.036033387224,4632.441516551485,5.56245973013011,4.998491583807301,-2.330692696170273,7.329184279977573,3.4957127467074165,3.5,0.9987750704878333,0.6,0.0002253456612347185,0.9663012778968247,0.00023320434981229468,198.93247821609668,0.0,0.0,0.0,0.001609753656960304,7.857272801508345e-05,0.00014677293321963504,0.0005912081478019662,0.09557193608250417,0.07170070129026801,0.02387123479223616,0.09557193608268941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0532298797,579.5944521521008,0.0,0.09557193608250417,0.07170070129026576,0.02387123479223541,0.37537631919476916,0.37537631919476916,0.12497357310762423,0.0,4.9952477786114855,4.9938216820728485,4.999531318475704,4.995311444838364,4.993865963741484,4.999653210471706,24794.48075774598,21075.30864408408,0.85,1.0663955977517134,0.6626386494291673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537745492695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99588880045,1535.1571753935962,0.37537631919476916,0.12497357310762423,6.112871282664199,3.4957127467074165
5239.0,-30.00938921078727,4.998491583807301,35.004840678486644,24.10305793108421,5.000512952620099,-26.50844614626526,-40.03176041934637,1.4995698880980497,-0.015642848359391337,-5.010951118347486,40.00967405795751,42258.51147286398,25748.829020400088,25748.829020400088,68007.34049326407,77339.25277669034,77339.25277669034,25748.829020400088,103088.08179709042,103088.08179709042,103088.08179709042,127882.56253652478,127882.56253652478,0.0,0.0,91513.29717578481,56432.55587195822,38978.601448696216,24794.480739434362,63773.082188130575,21075.308628519208,1535.157174174582,0.0,0.8868279753452653,2.8156787980514384,0.0014959128700940735,0.0,-0.015642848359391337,354504.63227858953,1554950.3876054864,4.386262536573907,1554950.3876054864,4.386262536573907,0.85,0.09557193608250117,4.028046144702076,101325.0,128381.01343345747,1.2670220916206016,1.0,0.0,4.028046144700797,1.2847400012800159,1.2850295269373373,3.1353006372408747,22719.029000238366,2316.6962214658797,19311.173491201465,1969.1916700607717,0.85,0.8499999489854454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.036366816764,4632.441516551485,5.56245986853344,4.998491583807301,-2.330692526585182,7.329184110392482,3.4957131663678345,3.5,0.9987751903908099,0.6,0.0002253456612347185,0.9663012778968247,0.00023320434981229468,198.93247821609668,0.0,0.0,0.0,0.001609753656960304,7.857272801508345e-05,0.00014677293321963504,0.0005912081478019662,0.09557193241838714,0.07170069773512575,0.023871234683261393,0.09557193742201608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0532298797,579.5944521521008,0.0,0.09557193241838714,0.07170070129026576,0.02387123479223541,0.37537630058245164,0.37537630058245164,0.12497357253710636,0.0,4.995259876885598,4.993826975457523,4.999563856723967,4.995308269988072,4.99384814899787,4.999694009762322,24794.480739434362,21075.308628519208,0.85,1.0663956979943738,0.6626386874042153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353728196604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99547050339,1535.157174174582,0.37537630058245164,0.12497357253710636,6.112871282664199,3.4957131663678345
5240.0,-30.00938921078727,4.998491583807301,35.004840678486644,24.10305730244147,5.000512952620099,-26.50844614626526,-40.03176041934637,1.4995698880980497,-0.015713894857412924,-5.010951118347486,40.00967405795751,42258.51147286398,25748.814071625427,25748.814071625427,68007.3255444894,77339.25032793985,77339.25032793985,25748.814071625427,103088.06439956528,103088.06439956528,103088.06439956528,127882.54701086758,127882.54701086758,0.0,0.0,91513.29472703433,56432.55587195822,38978.59872786234,24794.4826113023,63773.081339164644,21075.310219606956,1535.1572881640532,0.0,0.8868279753452653,2.8156797310809583,0.0014959128700940735,0.0,-0.015713894857412924,354504.63227858953,1554950.3876054864,4.386262536573907,1554950.3876054864,4.386262536573907,0.85,0.09557193608250117,4.028046144702076,101325.0,128381.01343345747,1.2670220916206016,1.0,0.0,4.02804614470182,1.2847400012800159,1.2850295269373373,3.1353006372408747,22719.028392313234,2316.696159474768,19311.173491201465,1969.1916700607717,0.85,0.8499999717300946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.034369366148,4632.441516551485,5.562459039411107,4.998491583807301,-2.3306935425056503,7.329185126312951,3.4957106523408465,3.5,0.9987744720973847,0.6,0.0002253456612347185,0.9663012778968247,0.00023320434981229468,198.93247821609668,0.0,0.0,0.0,0.001609753656960304,7.857272801508345e-05,0.00014677293321963504,0.0005912081478019662,0.09557192907905501,0.07170069416560364,0.023871234913451375,0.09557197618809322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0532298797,579.5944521521008,0.0,0.09557192907905501,0.07170070129026576,0.02387123479223541,0.375376281894851,0.375376281894851,0.12497357374222477,0.0,4.995255346206477,4.993828544326107,4.999541004718026,4.995237223490051,4.993834819799702,4.999449596717341,24794.4826113023,21075.310219606956,0.85,1.0663954777848315,0.6626386962254555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353728196604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9951575297,1535.1572881640532,0.375376281894851,0.12497357374222477,6.112871282664199,3.4957106523408465
5241.0,-30.00939446675772,4.998501322517646,35.004840420400434,24.103052727319323,5.000509053308942,-26.508451266575804,-40.031764924619324,1.4995658531270437,-0.015614573542904964,-5.010953909288022,40.00967383965903,42258.508987741254,25748.831354758604,25748.831354758604,68007.34034249985,77339.24750136021,77339.24750136021,25748.831354758604,103088.07885611881,103088.07885611881,103088.07885611881,127882.56222803728,127882.56222803728,0.0,0.0,91513.29244969197,56432.55393607312,38978.59834846539,24794.483371918464,63773.08172038385,21075.310866130694,1535.1574021535243,0.0,0.886827961933809,2.8156781009858713,0.0014959128700940735,0.0,-0.015614573542904964,354504.5937104817,1554950.378191481,4.386262987219242,1554950.378191481,4.386262987219242,0.85,0.09557192650894601,4.028046144702076,101325.0,128381.01109506156,1.2670220685424285,1.0,0.0,4.0280461447030875,1.2847400201545722,1.2850295458161471,3.1353005911790977,22719.027826941772,2316.6961018229235,19311.173053598643,1969.1916254377024,0.85,0.8499999736211484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.032371914957,4632.441516551485,5.562465173279121,4.998501322517646,-2.3306939942675178,7.329195316785164,3.4957081383138586,3.5,0.9987737538039596,0.6,0.0002253456612347185,0.9663018065476864,0.0002332042222292977,198.93248251642004,0.0,0.0,0.0,0.001609753656960304,7.857268794488711e-05,0.00014677297328983136,0.000591208309206566,0.09557192650897238,0.07170069143458045,0.023871235074391924,0.09557192650928394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0521513062,579.5944525049377,0.0,0.09557192650897238,0.07170069143456068,0.02387123507438534,0.37537626292459886,0.37537626292459886,0.1249735730292023,0.0,4.995273205440242,4.9938395377470215,4.99957948627997,4.995339335745143,4.993878205545116,4.999728106248767,24794.483371918464,21075.310866130694,0.85,1.0663957034518312,0.6626386532961622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353728196604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.994844556004,1535.1574021535243,0.37537626292459886,0.1249735730292023,6.112871282664199,3.4957081383138586
5242.0,-30.00939446675772,4.998501322517646,35.004840420400434,24.103051924053602,5.000509053308942,-26.508451266575804,-40.0317611527629,1.4995658531270437,-0.0156176465493445,-5.010953909288022,40.00967383965903,42258.493302893476,25748.833874842516,25748.833874842516,68007.32717773599,77339.24422877353,77339.24422877353,25748.833874842516,103088.07810361605,103088.07810361605,103088.07810361605,127882.56078480044,127882.56078480044,0.0,0.0,91513.28917710528,56432.53825122534,38978.6121398666,24794.482681184403,63773.094821051,21075.310279006742,1535.1573593040353,0.0,0.886827961933809,2.81567814134258,0.0014959128700940735,0.0,-0.0156176465493445,354504.5937104817,1554950.378191481,4.386262987219242,1554950.378191481,4.386262987219242,0.85,0.09557192650894601,4.028046144702076,101325.0,128381.00636259363,1.2670220218366013,1.0,0.0,4.0280461447030875,1.2847400201545722,1.2850295458161471,3.1353005911790977,22719.027014491625,2316.696018976065,19311.168560399463,1969.1911672588972,0.85,0.8499998062452931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.032708647409,4632.441516551485,5.562465313053762,4.998501322517646,-2.330693823002216,7.329195145519861,3.495708562131158,3.5,0.9987738748946166,0.6,0.0002253456612347185,0.9663018065476864,0.0002332042222292977,198.93248251642004,0.0,0.0,0.0,0.001609753656960304,7.857272149202685e-05,0.00014677293974269163,0.0005912081740771392,0.09557192323019889,0.07170068787728855,0.023871235352910344,0.09557192521148802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0521513062,579.5944525049377,0.0,0.09557192323019889,0.07170069143456068,0.02387123507438534,0.37537624430102756,0.37537624430102756,0.12497357448733555,0.0,4.995285816898331,4.993843708594284,4.999617450961182,4.995336262738704,4.993860391983276,4.999769309749809,24794.482681184403,21075.310279006742,0.85,1.0663952779548547,0.6626382712250665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536820347157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.994426287703,1535.1573593040353,0.37537624430102756,0.12497357448733555,6.112871282664199,3.495708562131158
5243.0,-30.00939446675772,4.998501322517646,35.004840420400434,24.103051295410864,5.000509053308942,-26.508451266575804,-40.0317611527629,1.4995658531270437,-0.01568830464788107,-5.010953909288022,40.00967383965903,42258.493302893476,25748.819022557018,25748.819022557018,68007.31232545049,77339.24177864743,77339.24177864743,25748.819022557018,103088.06080120444,103088.06080120444,103088.06080120444,127882.5453400936,127882.5453400936,0.0,0.0,91513.28672697918,56432.53825122534,38978.60941750426,24794.48453888916,63773.09395639342,21075.311858055786,1535.1574724269929,0.0,0.886827961933809,2.815679069270935,0.0014959128700940735,0.0,-0.01568830464788107,354504.5937104817,1554950.378191481,4.386262987219242,1554950.378191481,4.386262987219242,0.85,0.09557192650894601,4.028046144702076,101325.0,128381.00636259363,1.2670220218366013,1.0,0.0,4.028046144704548,1.2847400201545722,1.2850295458161471,3.1353005911790977,22719.02640622498,2316.695956950129,19311.168560399463,1969.1911672588972,0.85,0.8499998290027178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.030724091788,4632.441516551485,5.562464489282237,4.998501322517646,-2.3306948323660706,7.329196154883716,3.495706064335354,3.5,0.9987731612386727,0.6,0.0002253456612347185,0.9663018065476864,0.0002332042222292977,198.93248251642004,0.0,0.0,0.0,0.001609753656960304,7.857272149202685e-05,0.00014677293974269163,0.0005912081740771392,0.0955719202574224,0.07170068429531255,0.023871235962109837,0.09557196375047383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0521513062,579.5944525049377,0.0,0.0955719202574224,0.07170069143456068,0.02387123507438534,0.3753762255482271,0.3753762255482271,0.12497357767669033,0.0,4.995281774446539,4.993844377934408,4.999599255611486,4.995265604640167,4.993847055294339,4.999526474225945,24794.48453888916,21075.311858055786,0.85,1.0663950595207492,0.6626382802093445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536820347157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99411313881,1535.1574724269929,0.3753762255482271,0.12497357767669033,6.112871282664199,3.495706064335354
5244.0,-30.00939446675772,4.998501322517646,35.004840420400434,24.103050701692723,5.000509053308942,-26.508451266575804,-40.0317611527629,1.4995658531270437,-0.015758962712311586,-5.010953909288022,40.00967383965903,42258.493302893476,25748.804170268668,25748.804170268668,68007.29747316215,77339.23932852711,77339.23932852711,25748.804170268668,103088.04349879577,103088.04349879577,103088.04349879577,127882.52989538893,127882.52989538893,0.0,0.0,91513.28427685887,56432.53825122534,38978.606695148366,24794.486396593154,63773.093091741524,21075.31343710418,1535.1575855499505,0.0,0.886827961933809,2.8156799971997053,0.0014959128700940735,0.0,-0.015758962712311586,354504.5937104817,1554950.378191481,4.386262987219242,1554950.378191481,4.386262987219242,0.85,0.09557192650894601,4.028046144702076,101325.0,128381.00636259363,1.2670220218366013,1.0,0.0,4.02804614470075,1.2847400201545722,1.2850295458161471,3.1353005911790977,22719.025797959774,2316.6958949243394,19311.168560399463,1969.1911672588972,0.85,0.8499998517600897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0287395356,4632.441516551485,5.562463665510072,4.998501322517646,-2.330695841730555,7.329197164248201,3.4957035665395506,3.5,0.9987724475827288,0.6,0.0002253456612347185,0.9663018065476864,0.0002332042222292977,198.93248251642004,0.0,0.0,0.0,0.001609753656960304,7.857272149202685e-05,0.00014677293974269163,0.0005912081740771392,0.09557191684345377,0.07170068065354511,0.023871236189908666,0.09557200228947839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0521513062,579.5944525049377,0.0,0.09557191684345377,0.07170069143456068,0.02387123507438534,0.37537620648239906,0.37537620648239906,0.12497357886929025,0.0,4.995264408869787,4.993842246075019,4.999536132236585,4.995194946575737,4.993833718638086,4.999283638910526,24794.486396593154,21075.31343710418,0.85,1.066394841086498,0.6626382891935636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536820347157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99379998992,1535.1575855499505,0.37537620648239906,0.12497357886929025,6.112871282664199,3.4957035665395506
5245.0,-30.009399641522833,4.9985110683510685,35.004840159977476,24.103042913507693,5.000501581985276,-26.508456671009746,-40.03176949974147,1.4995586114721817,-0.015610291278051136,-5.010960172343343,40.00967325542305,42258.50700393612,25748.830499989253,25748.830499989253,68007.33750392537,77339.23811588754,77339.23811588754,25748.830499989253,103088.0686158768,103088.0686158768,103088.0686158768,127882.55440536776,127882.55440536776,0.0,0.0,91513.28213437396,56432.55102242243,38978.5901243906,24794.485789490962,63773.07591388156,21075.312921067318,1535.157698672908,0.0,0.8868279321795436,2.8156773137659443,0.0014959128700940735,0.0,-0.015610291278051136,354504.50716165034,1554950.3529951137,4.386263987007851,1554950.3529951137,4.386263987007851,0.85,0.09557191504133665,4.028046144702076,101325.0,128381.00931342656,1.2670220509590582,1.0,0.0,4.028046144700825,1.2847400540291716,1.2850295796983804,3.1353005085109724,22719.025266067925,2316.6958406864655,19311.175839071042,1969.191909476839,0.85,0.8500001920378737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.026754978844,4632.441516551485,5.562471738210321,4.9985110683510685,-2.330698827410497,7.329209895761565,3.4957010687437466,3.5,0.9987717339267848,0.6,0.0002253456612347185,0.9663023270311237,0.00023320409661753853,198.9324867503031,0.0,0.0,0.0,0.001609753656960304,7.8572647253467e-05,0.00014677301398125149,0.0005912084731134839,0.09557191504131848,0.0717006788222201,0.023871236219098386,0.09557191504223453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0492646993,579.59445344924,0.0,0.09557191504131848,0.07170067882223373,0.023871236219102924,0.37537618699665576,0.37537618699665576,0.12497357572672252,0.0,4.995283884918933,4.9938567820543085,4.999570445903657,4.9953498810652945,4.993903019120523,4.999695792756938,24794.485789490962,21075.312921067318,0.85,1.0663957560360067,0.6626386825217829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536820347157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.993486841027,1535.157698672908,0.37537618699665576,0.12497357572672252,6.112871282664199,3.4957010687437466
5246.0,-30.009399641522833,4.9985110683510685,35.004840159977476,24.10304214516657,5.000501581985276,-26.508456671009746,-40.031765727885045,1.4995586114721817,-0.015612871648556848,-5.010960172343343,40.00967325542305,42258.49131908849,25748.83312936903,25748.83312936903,68007.32444845753,77339.23485463938,77339.23485463938,25748.83312936903,103088.0679840084,103088.0679840084,103088.0679840084,127882.55074805953,127882.55074805953,0.0,0.0,91513.27887312579,56432.535337574795,38978.603928389995,24794.482764051118,63773.08669244111,21075.31034944345,1535.157511282625,0.0,0.8868279321795436,2.815677347653032,0.0014959128700940735,0.0,-0.015612871648556848,354504.50716165034,1554950.3529951137,4.386263987007851,1554950.3529951137,4.386263987007851,0.8500000000000001,0.09557191504133665,4.028046144702076,101325.0,128381.00458095863,1.267022004253231,1.0,0.0,4.028046144702724,1.2847400540291716,1.2850295796983804,3.1353005085109724,22719.02445643267,2316.695758126646,19311.17134587186,1969.1914512980334,0.85,0.8500000245566921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.027106314889,4632.441516551485,5.56247188404722,4.9985110683510685,-2.3306986487172123,7.329209717068281,3.4957015109410254,3.5,0.9987718602688644,0.6,0.0002253456612347185,0.9663023270311237,0.00023320409661753853,198.9324867503031,0.0,0.0,0.0,0.001609753656960304,7.857268080059021e-05,0.0001467729804341283,0.0005912083379841236,0.09557191130639714,0.07170067522895265,0.023871236077444492,0.09557190452639215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0492646993,579.59445344924,0.0,0.09557191130639714,0.07170067882223373,0.023871236219102924,0.3753761681847413,0.3753761681847413,0.12497357498511896,0.0,4.99529656807249,4.993862479097459,4.999604113361784,4.995347300694789,4.993885267271594,4.999738783244766,24794.482764051118,21075.31034944345,0.85,1.066395371082427,0.6626383245786549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353635839066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.993070024342,1535.157511282625,0.3753761681847413,0.12497357498511896,6.112871282664199,3.4957015109410254
5247.0,-30.009399641522833,4.9985110683510685,35.004840159977476,24.10304151652383,5.000501581985276,-26.508456671009746,-40.031765727885045,1.4995586114721817,-0.01568314095942469,-5.010960172343343,40.00967325542305,42258.49131908849,25748.818373635688,25748.818373635688,68007.30969272417,77339.23240316893,77339.23240316893,25748.818373635688,103088.05077680462,103088.05077680462,103088.05077680462,127882.53537157587,127882.53537157587,0.0,0.0,91513.27642165538,56432.535337574795,38978.60120453398,24794.484594771246,63773.08579930523,21075.311905555558,1535.157622745288,0.0,0.8868279321795436,2.815678270475216,0.0014959128700940735,0.0,-0.01568314095942469,354504.50716165034,1554950.3529951137,4.386263987007851,1554950.3529951137,4.386263987007851,0.85,0.09557191504133665,4.028046144702076,101325.0,128381.00458095863,1.267022004253231,1.0,0.0,4.028046144700534,1.2847400540291716,1.2850295796983804,3.1353005085109724,22719.02384783229,2316.6956960666785,19311.17134587186,1969.1914512980334,0.85,0.8500000473266114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.025134663157,4632.441516551485,5.562471065629539,4.9985110683510685,-2.330699651520587,7.329210719871655,3.495699029388277,3.5,0.9987711512537933,0.6,0.0002253456612347185,0.9663023270311237,0.00023320409661753853,198.9324867503031,0.0,0.0,0.0,0.001609753656960304,7.857268080059021e-05,0.0001467729804341283,0.0005912083379841236,0.09557190793763647,0.07170067163807756,0.023871236299558913,0.09557194278869781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0492646993,579.59445344924,0.0,0.09557190793763647,0.07170067882223373,0.023871236219102924,0.3753761493853517,0.3753761493853517,0.12497357614795918,0.0,4.9952926607347194,4.993864367930257,4.999582795963192,4.995277031383921,4.993871923261054,4.999497526387984,24794.484594771246,21075.311905555558,0.85,1.066395154638496,0.6626383338588404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353635839066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99275670296,1535.157622745288,0.3753761493853517,0.12497357614795918,6.112871282664199,3.495699029388277
5248.0,-30.009399641522833,4.9985110683510685,35.004840159977476,24.10304092280569,5.000501581985276,-26.508456671009746,-40.031765727885045,1.4995586114721817,-0.015753410307524973,-5.010960172343343,40.00967325542305,42258.49131908849,25748.803617899524,25748.803617899524,68007.29493698801,77339.22995168695,77339.22995168695,25748.803617899524,103088.03356958648,103088.03356958648,103088.03356958648,127882.51999507731,127882.51999507731,0.0,0.0,91513.2739701734,56432.535337574795,38978.59848066511,24794.486425490824,63773.084906155935,21075.3134616672,1535.1577342079515,0.0,0.8868279321795436,2.8156791932987395,0.0014959128700940735,0.0,-0.015753410307524973,354504.50716165034,1554950.3529951137,4.386263987007851,1554950.3529951137,4.386263987007851,0.85,0.09557191504133665,4.028046144702076,101325.0,128381.00458095863,1.267022004253231,1.0,0.0,4.028046144702432,1.2847400540291716,1.2850295796983804,3.1353005085109724,22719.023239229038,2316.695634006418,19311.17134587186,1969.1914512980334,0.85,0.8500000700966392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.023163010864,4632.441516551485,5.562470247211225,4.9985110683510685,-2.3307006543245823,7.329211722675651,3.4956965478355286,3.5,0.9987704422387225,0.6,0.0002253456612347185,0.9663023270311237,0.00023320409661753853,198.9324867503031,0.0,0.0,0.0,0.001609753656960304,7.857268080059021e-05,0.0001467729804341283,0.0005912083379841236,0.09557190418552557,0.07170066800571248,0.02387123617981309,0.09557198105105347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0492646993,579.59445344924,0.0,0.09557190418552557,0.07170067882223373,0.023871236219102924,0.37537613036874856,0.37537613036874856,0.1249735755210514,0.0,4.995275480992461,4.993863210181587,4.999517490681285,4.995206762035821,4.993858579188384,4.999256269737202,24794.486425490824,21075.3134616672,0.85,1.066394938194739,0.6626383431391655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353635839066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.992443381572,1535.1577342079515,0.37537613036874856,0.1249735755210514,6.112871282664199,3.4956965478355286
5249.0,-30.009404803248017,4.998520844639574,35.00483988698656,24.103034217283152,5.000495307974225,-26.508461943956238,-40.03177407486362,1.4995524486824685,-0.01560778145454833,-5.010965161484681,40.00967236850778,42258.50499307306,25748.826845379277,25748.826845379277,68007.33183845234,77339.22821230243,77339.22821230243,25748.826845379277,103088.05505768172,103088.05505768172,103088.05505768172,127882.54114600424,127882.54114600424,0.0,0.0,91513.27178049402,56432.54856126478,38978.58135469915,24794.486088322523,63773.067443021675,21075.313175074145,1535.157845670615,0.0,0.8868279100032955,2.815676698506468,0.0014959128700940735,0.0,-0.01560778145454833,354504.4382170559,1554950.3147469321,4.386264732163571,1554950.3147469321,4.386264732163571,0.85,0.09557190091931234,4.028046144702076,101325.0,128381.00569448051,1.2670220152428375,1.0,0.0,4.028046144703221,1.2847400828571187,1.285029608532824,3.1353004381587835,22719.022695620723,2316.695578573797,19311.168553765176,1969.1911665823882,0.85,0.8499999675376688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0211913580115,4632.441516551485,5.562477634245905,4.998520844639574,-2.330702692498343,7.329223537137917,3.4956940662827805,3.5,0.9987697332236516,0.6,0.0002253456612347185,0.9663028462033088,0.00023320397132236748,198.93249097351736,0.0,0.0,0.0,0.001609753656960304,7.857260656206631e-05,0.00014677305467265217,0.0005912086370203236,0.09557190091934448,0.07170066531048513,0.023871235608859342,0.09557190092012657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0448826085,579.5944548827669,0.0,0.09557190091934448,0.07170066531046101,0.023871235608851314,0.37537611099480794,0.37537611099480794,0.12497357077953539,0.0,4.995293757975446,4.993878286002939,4.999545382356075,4.995357380030157,4.993929104293727,4.999647463291126,24794.486088322523,21075.313175074145,0.85,1.0663958088453844,0.6626387390073264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353635839066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99213006019,1535.157845670615,0.37537611099480794,0.12497357077953539,6.112871282664199,3.4956940662827805
5250.0,-30.009404803248017,4.998520844639574,35.00483988698656,24.103033414017432,5.000495307974225,-26.508461943956238,-40.03177407486362,1.4995524486824685,-0.015609741477533134,-5.010965161484681,40.00967236850778,42258.50499307306,25748.82962597775,25748.82962597775,68007.33461905082,77339.22495174331,77339.22495174331,25748.82962597775,103088.05457772105,103088.05457772105,103088.05457772105,127882.53839133294,127882.53839133294,0.0,0.0,91513.26851993489,56432.54856126478,38978.57773185568,24794.483813611896,63773.06154546757,21075.31124157011,1535.1577047786116,0.0,0.8868279100032955,2.8156767242467438,0.0014959128700940735,0.0,-0.015609741477533134,354504.4382170559,1554950.3147469321,4.386264732163571,1554950.3147469321,4.386264732163571,0.85,0.09557190091931234,4.028046144702076,101325.0,128381.00569448051,1.2670220152428375,1.0,0.0,4.028046144704682,1.2847400828571187,1.285029608532824,3.1353004381587835,22719.02188615653,2316.6954960314206,19311.168553765176,1969.1911665823882,0.85,0.849999997822623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.021562899352,4632.441516551485,5.562477788470308,4.998520844639574,-2.3307025035279723,7.329223348167547,3.4956945339103984,3.5,0.9987698668315425,0.6,0.0002253456612347185,0.9663028462033088,0.00023320397132236748,198.93249097351736,0.0,0.0,0.0,0.001609753656960304,7.857260656206631e-05,0.00014677305467265217,0.0005912086370203236,0.09557189688930864,0.07170066174322721,0.023871235146081426,0.09557189302253179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0448826085,579.5944548827669,0.0,0.09557189688930864,0.07170066531046101,0.023871235608851314,0.3753760923190621,0.3753760923190621,0.12497356835674464,0.0,4.9953060903804385,4.993884900039916,4.999574891118357,4.995355420007172,4.993911356189926,4.999692926204773,24794.483813611896,21075.31124157011,0.85,1.0663959510641399,0.6626388002863008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635358949906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99171333224,1535.1577047786116,0.3753760923190621,0.12497356835674464,6.112871282664199,3.4956945339103984
5251.0,-30.009404803248017,4.998520844639574,35.00483988698656,24.103032785374694,5.000495307974225,-26.508461943956238,-40.03177030300719,1.4995524486824685,-0.01567962077899665,-5.010965161484681,40.00967236850778,42258.48930822558,25748.8149671007,25748.8149671007,68007.30427532629,77339.2224989238,77339.2224989238,25748.8149671007,103088.0374660245,103088.0374660245,103088.0374660245,127882.52308766905,127882.52308766905,0.0,0.0,91513.26606711539,56432.532876417295,38978.59243410899,24794.48562164455,63773.07805575355,21075.312778397867,1535.1578148470503,0.0,0.8868279100032955,2.815677641946792,0.0014959128700940735,0.0,-0.01567962077899665,354504.4382170559,1554950.3147469321,4.386264732163571,1554950.3147469321,4.386264732163571,0.85,0.09557190091931234,4.028046144702076,101325.0,128381.00096201256,1.2670219685370103,1.0,0.0,4.028046144701176,1.2847400828571187,1.285029608532824,3.1353004381587835,22719.021277221225,2316.6954339373005,19311.164060565992,1969.1907084035827,0.85,0.8499998228325067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.019604191873,4632.441516551485,5.562476975423371,4.998520844639574,-2.330703499750167,7.329224344389742,3.4956920686514645,3.5,0.998769162471847,0.6,0.0002253456612347185,0.9663028462033088,0.00023320397132236748,198.93249097351736,0.0,0.0,0.0,0.001609753656960304,7.857264010917384e-05,0.00014677302112554464,0.0005912085018910264,0.09557189324643842,0.07170065818652417,0.023871235059914248,0.0955719310241813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0448826085,579.5944548827669,0.0,0.09557189324643842,0.07170066531046101,0.023871235608851314,0.37537607369857434,0.37537607369857434,0.12497356790563185,0.0,4.995301980445561,4.9938875209981575,4.999550563486935,4.995285540705709,4.993898004831408,4.999453252987223,24794.48562164455,21075.312778397867,0.85,1.066395199175912,0.6626383827871871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635358949906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9913998388,1535.1578148470503,0.37537607369857434,0.12497356790563185,6.112871282664199,3.4956920686514645
5252.0,-30.009404803248017,4.998520844639574,35.00483988698656,24.103032191656553,5.000495307974225,-26.508461943956238,-40.03177030300719,1.4995524486824685,-0.015749500144409012,-5.010965161484681,40.00967236850778,42258.48930822558,25748.800308220867,25748.800308220867,68007.28961644645,77339.22004608613,77339.22004608613,25748.800308220867,103088.020354307,103088.020354307,103088.020354307,127882.50778398388,127882.50778398388,0.0,0.0,91513.26361427772,56432.532876417295,38978.5897087338,24794.487429676883,63773.077138410685,21075.31431522535,1535.157924915489,0.0,0.8868279100032955,2.8156785596485254,0.0014959128700940735,0.0,-0.015749500144409012,354504.4382170559,1554950.3147469321,4.386264732163571,1554950.3147469321,4.386264732163571,0.85,0.09557190091931234,4.028046144702076,101325.0,128381.00096201256,1.2670219685370103,1.0,0.0,4.028046144704535,1.2847400828571187,1.285029608532824,3.1353004381587835,22719.020668281413,2316.6953718427203,19311.164060565992,1969.1907084035827,0.85,0.8499998456151231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.017645483843,4632.441516551485,5.562476162375809,4.998520844639574,-2.3307044959729755,7.32922534061255,3.49568960339253,3.5,0.9987684581121515,0.6,0.0002253456612347185,0.9663028462033088,0.00023320397132236748,198.93249097351736,0.0,0.0,0.0,0.001609753656960304,7.857264010917384e-05,0.00014677302112554464,0.0005912085018910264,0.09557188924777515,0.07170065459283562,0.02387123465493953,0.09557196902589248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0448826085,579.5944548827669,0.0,0.09557188924777515,0.07170066531046101,0.023871235608851314,0.3753760548844556,0.3753760548844556,0.1249735657854594,0.0,4.995284716622052,4.993886947473527,4.9994831667449375,4.995215661340296,4.993884653375176,4.999213579973002,24794.487429676883,21075.31431522535,0.85,1.0663949846554523,0.6626383923188989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635358949906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99108634536,1535.157924915489,0.3753760548844556,0.1249735657854594,6.112871282664199,3.49568960339253
5253.0,-30.009409960003893,4.998530645431454,35.00483960475829,24.10302545120942,5.000488962658643,-26.508467219566977,-40.031774843204744,1.499546222221718,-0.015598290176455976,-5.010970232044824,40.00967155346832,42258.487319099324,25748.823904974488,25748.823904974488,68007.31122407381,77339.21833896571,77339.21833896571,25748.823904974488,103088.0422439402,103088.0422439402,103088.0422439402,127882.52931587244,127882.52931587244,0.0,0.0,91513.26142595742,56432.53040609101,38978.59002207378,24794.48707193223,63773.07709400602,21075.314011142396,1535.1580349839278,0.0,0.8868278871527248,2.815675982061472,0.0014959128700940735,0.0,-0.015598290176455976,354504.3681475764,1554950.279597068,4.386265499977587,1554950.279597068,4.386265499977587,0.85,0.0955718859242952,4.028046144702076,101325.0,128381.00224256274,1.2670219811750578,1.0,0.0,4.028046144702462,1.284740111982904,1.285029637665173,3.1353003670797484,22719.0201250105,2316.6953164445044,19311.17031885419,1969.1913465713767,0.85,0.8500001414055381,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.01568677526,4632.441516551485,5.562483613640993,4.998530645431454,-2.3307065806254856,7.329237226056939,3.4956871381335963,3.5,0.9987677537524561,0.6,0.0002253456612347185,0.966303364875974,0.0002332038461478832,198.932495192666,0.0,0.0,0.0,0.001609753656960304,7.857259972839777e-05,0.0001467730615063207,0.0005912086645466557,0.09557188592426394,0.0717006520572041,0.023871233867059836,0.09557188592520151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0408556421,579.5944562001189,0.0,0.09557188592426394,0.07170065205722756,0.023871233867067642,0.37537603572338074,0.37537603572338074,0.12497355970096141,0.0,4.995304089767785,4.993902288635923,4.999514650351102,4.99537194186837,4.993954013466748,4.999630944189789,24794.48707193223,21075.314011142396,0.85,1.066395324218498,0.6626383615895989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635358949906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.990772851917,1535.1580349839278,0.37537603572338074,0.12497355970096141,6.112871282664199,3.4956871381335963
5254.0,-30.009409960003893,4.998530645431454,35.00483960475829,24.1030246130191,5.000488962658643,-26.508467219566977,-40.031774843204744,1.499546222221718,-0.015599677328850703,-5.010970232044824,40.00967155346832,42258.487319099324,25748.826826418106,25748.826826418106,68007.31414551743,77339.21507784317,77339.21507784317,25748.826826418106,103088.04190426128,103088.04190426128,103088.04190426128,127882.52663239483,127882.52663239483,0.0,0.0,91513.25816483486,56432.53040609101,38978.58639860427,24794.48472813355,63773.07112673782,21075.312018913515,1535.157889829673,0.0,0.8868278871527248,2.8156760002784424,0.0014959128700940735,0.0,-0.015599677328850703,354504.3681475764,1554950.279597068,4.386265499977587,1554950.279597068,4.386265499977587,0.8499999999999999,0.0955718859242952,4.028046144702076,101325.0,128381.00224256274,1.2670219811750578,1.0,0.0,4.028046144700418,1.284740111982904,1.285029637665173,3.1353003670797484,22719.01931540643,2316.695233887865,19311.17031885419,1969.1913465713767,0.85,0.8500001716957353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.016077135736,4632.441516551485,5.562483775677558,4.998530645431454,-2.3307063820829956,7.329237027514449,3.495687629446879,3.5,0.9987678941276796,0.6,0.0002253456612347185,0.966303364875974,0.0002332038461478832,198.932495192666,0.0,0.0,0.0,0.001609753656960304,7.857259972839777e-05,0.0001467730615063207,0.0005912086645466557,0.09557188176488679,0.07170064852857123,0.023871233236315553,0.09557187750689919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0408556421,579.5944562001189,0.0,0.09557188176488679,0.07170065205722756,0.023871233867067642,0.37537601724984976,0.37537601724984976,0.12497355639881295,0.0,4.995317382755786,4.993909083366589,4.999547462257738,4.995370554715976,4.993936262290163,4.99967870992964,24794.48472813355,21075.312018913515,0.85,1.066395469811463,0.6626384235928983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535430429096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.99035605147,1535.157889829673,0.37537601724984976,0.12497355639881295,6.112871282664199,3.495687629446879
5255.0,-30.009409960003893,4.998530645431454,35.00483960475829,24.10302401930096,5.000488962658643,-26.508467219566977,-40.031774843204744,1.499546222221718,-0.01566916567617227,-5.010970232044824,40.00967155346832,42258.487319099324,25748.81226464051,25748.81226464051,68007.29958373983,77339.21262366329,77339.21262366329,25748.81226464051,103088.0248883038,103088.0248883038,103088.0248883038,127882.51140152584,127882.51140152584,0.0,0.0,91513.25571065498,56432.53040609101,38978.58367173774,24794.486513222048,63773.07018495978,21075.31353623874,1535.1579984880416,0.0,0.8868278871527248,2.815676912843869,0.0014959128700940735,0.0,-0.01566916567617227,354504.3681475764,1554950.279597068,4.386265499977587,1554950.279597068,4.386265499977587,0.85,0.0955718859242952,4.028046144702076,101325.0,128381.00224256274,1.2670219811750578,1.0,0.0,4.028046144700271,1.284740111982904,1.285029637665173,3.1353003670797484,22719.0187061334,2316.6951717593065,19311.17031885419,1969.1913465713767,0.85,0.8500001944908298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.014131404998,4632.441516551485,5.562482968014882,4.998530645431454,-2.33070737170746,7.3292380171389135,3.495685180522598,3.5,0.998767194435028,0.6,0.0002253456612347185,0.966303364875974,0.0002332038461478832,198.932495192666,0.0,0.0,0.0,0.001609753656960304,7.857259972839777e-05,0.0001467730615063207,0.0005912086645466557,0.09557187805805714,0.07170064500791858,0.02387123305013857,0.09557191524648183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0408556421,579.5944562001189,0.0,0.09557187805805714,0.07170065205722756,0.023871233867067642,0.3753759988180977,0.3753759988180977,0.12497355542411677,0.0,4.995314119478053,4.993911847397783,4.999526094658734,4.995301066368654,4.993922903522844,4.999440624282499,24794.486513222048,21075.31353623874,0.85,1.0663952572222037,0.662638433378507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535430429096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.990042386133,1535.1579984880416,0.3753759988180977,0.12497355542411677,6.112871282664199,3.495685180522598
5256.0,-30.00941509194124,4.998540425975851,35.00483932445577,24.103020631615095,5.0004864323672,-26.5084720913255,-40.0317793135531,1.4995434317514498,-0.015574628250249134,-5.010971581734608,40.009671045104234,42258.48518519661,25748.826334672256,25748.826334672256,68007.31151986886,77339.20923465064,77339.20923465064,25748.826334672256,103088.03556932289,103088.03556932289,103088.03556932289,127882.52311655818,127882.52311655818,0.0,0.0,91513.25337501164,56432.52932555763,38978.58227717112,24794.487547235283,63773.0698244064,21075.31441514999,1535.1581071464102,0.0,0.8868278821256605,2.8156755137992975,0.0014959128700940735,0.0,-0.015574628250249134,354504.3494972328,1554950.2576735306,4.386265668894616,1554950.2576735306,4.386265668894616,0.85,0.09557187398125382,4.028046144702076,101325.0,128381.00207553446,1.2670219795266169,1.0,0.0,4.028046144702254,1.284740125036008,1.2850296507212187,3.1353003352247444,22719.01812628817,2316.695112631548,19311.16863038916,1969.19117439586,0.85,0.8500001418654712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.012185673714,4632.441516551485,5.562488345647924,4.998540425975851,-2.330706730659689,7.329247156635541,3.495682731598317,3.5,0.9987664947423763,0.6,0.0002253456612347185,0.966303881052657,0.0002332037215759032,198.9324993915088,0.0,0.0,0.0,0.001609753656960304,7.857255996888316e-05,0.00014677310126583534,0.0005912088246998155,0.09557187398122076,0.07170064140088034,0.023871232580340424,0.095571873981825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.038343906,579.5944570217904,0.0,0.09557187398122076,0.07170064140090514,0.02387123258034868,0.37537598017976953,0.37537598017976953,0.12497355304636698,0.0,4.995331199582665,4.99392332798152,4.999559993729349,4.995396953484374,4.9939666842466295,4.9996930237717265,24794.487547235283,21075.31441514999,0.85,1.0663954504169406,0.6626384036639866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535430429096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9897287208,1535.1581071464102,0.37537598017976953,0.12497355304636698,6.112871282664199,3.495682731598317
5257.0,-30.00941509194124,4.998540425975851,35.00483932445577,24.10301986327397,5.0004864323672,-26.5084720913255,-40.0317793135531,1.4995434317514498,-0.015575756670955343,-5.010971581734608,40.009671045104234,42258.48518519661,25748.829316929914,25748.829316929914,68007.31450212652,77339.20597607113,77339.20597607113,25748.829316929914,103088.03529300104,103088.03529300104,103088.03529300104,127882.52295191673,127882.52295191673,0.0,0.0,91513.25011643214,56432.52932555763,38978.578656527236,24794.487658915696,63773.066315442935,21075.31451007834,1535.1581140308342,0.0,0.8868278821256605,2.8156755286184296,0.0014959128700940735,0.0,-0.015575756670955343,354504.3494972328,1554950.2576735306,4.386265668894616,1554950.2576735306,4.386265668894616,0.85,0.09557187398125382,4.028046144702076,101325.0,128381.00207553446,1.2670219795266169,1.0,0.0,4.028046144700794,1.284740125036008,1.2850296507212187,3.1353003352247444,22719.017317315436,2316.6950301392867,19311.16863038916,1969.19117439586,0.85,0.8500001721320506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.012584159726,4632.441516551485,5.562488511057683,4.998540425975851,-2.330706527984098,7.329246953959949,3.495683233138263,3.5,0.9987666380395037,0.6,0.0002253456612347185,0.966303881052657,0.0002332037215759032,198.9324993915088,0.0,0.0,0.0,0.001609753656960304,7.857255996888316e-05,0.00014677310126583534,0.0005912088246998155,0.09557187046003646,0.07170063791056197,0.023871232549474482,0.09557187491342017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.038343906,579.5944570217904,0.0,0.09557187046003646,0.07170064140090514,0.02387123258034868,0.3753759619068273,0.3753759619068273,0.12497355288477388,0.0,4.995344124677388,4.993928451766919,4.999596351740081,4.995395825063667,4.993948946908802,4.99974178384042,24794.487658915696,21075.31451007834,0.85,1.0663955558564422,0.6626384401241112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353496682735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.989312245656,1535.1581140308342,0.3753759619068273,0.12497355288477388,6.112871282664199,3.495683233138263
5258.0,-30.00941509194124,4.998540425975851,35.00483932445577,24.103019234631233,5.0004864323672,-26.5084720913255,-40.0317793135531,1.4995434317514498,-0.015644854807874253,-5.010971581734608,40.009671045104234,42258.48518519661,25748.81485205969,25748.81485205969,68007.3000372563,77339.20352054076,77339.20352054076,25748.81485205969,103088.01837260045,103088.01837260045,103088.01837260045,127882.50780735417,127882.50780735417,0.0,0.0,91513.24766090178,56432.52932555763,38978.57592816016,24794.48943475372,63773.065362913876,21075.31601954066,1535.1582221269157,0.0,0.8868278821256605,2.815676436059008,0.0014959128700940735,0.0,-0.015644854807874253,354504.3494972328,1554950.2576735306,4.386265668894616,1554950.2576735306,4.386265668894616,0.85,0.09557187398125382,4.028046144702076,101325.0,128381.00207553446,1.2670219795266169,1.0,0.0,4.028046144701086,1.284740125036008,1.2850296507212187,3.1353003352247444,22719.016707707135,2316.69496797654,19311.16863038916,1969.19117439586,0.85,0.8500001949396909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.01065137949,4632.441516551485,5.562487708769108,4.998540425975851,-2.33070751102344,7.329247936999291,3.4956808005148896,3.5,0.9987659430042541,0.6,0.0002253456612347185,0.966303881052657,0.0002332037215759032,198.9324993915088,0.0,0.0,0.0,0.001609753656960304,7.857255996888316e-05,0.00014677310126583534,0.0005912088246998155,0.09557186729394354,0.07170063440387724,0.023871232890066298,0.09557191244404893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.038343906,579.5944570217904,0.0,0.09557186729394354,0.07170064140090514,0.02387123258034868,0.37537594354820186,0.37537594354820186,0.1249735546678812,0.0,4.995340645127158,4.993929877570906,4.999578137899789,4.9953267269267485,4.9939355807873085,4.999505282553002,24794.48943475372,21075.31601954066,0.85,1.0663953449665093,0.6626384500214302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353496682735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.988998409255,1535.1582221269157,0.37537594354820186,0.1249735546678812,6.112871282664199,3.4956808005148896
