time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5259.0,-30.00941509194124,4.998540425975851,35.00483932445577,24.103018640913092,5.0004864323672,-26.5084720913255,-40.031775541696675,1.4995434317514498,-0.015713952933708697,-5.010971581734608,40.009671045104234,42258.469500349245,25748.800387186762,25748.800387186762,68007.26988753601,77339.2010650106,77339.2010650106,25748.800387186762,103088.00145219735,103088.00145219735,103088.00145219735,127882.49266278886,127882.49266278886,0.0,0.0,91513.24520537161,56432.51364071027,38978.59062740149,24794.491210591517,63773.08183799301,21075.31752900279,1535.1583302229974,0.0,0.8868278821256605,2.815677343500273,0.0014959128700940735,0.0,-0.015713952933708697,354504.3494972328,1554950.2576735306,4.386265668894616,1554950.2576735306,4.386265668894616,0.85,0.09557187398125382,4.028046144702076,101325.0,128380.9931116834,1.2670218910602853,1.0,0.0,4.028046144704299,1.284740125036008,1.2850296507212187,3.1353003352247444,22719.016098098884,2316.6949058137984,19311.159643990795,1969.190258038249,0.85,0.8499998222021042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.008718598716,4632.441516551485,5.562486906479923,4.998540425975851,-2.3307084940633804,7.329248920039232,3.4956783678915158,3.5,0.9987652479690045,0.6,0.0002253456612347185,0.966303881052657,0.0002332037215759032,198.9324993915088,0.0,0.0,0.0,0.001609753656960304,7.857259351597246e-05,0.00014677306771874603,0.0005912086895705917,0.09557186374197776,0.07170063084189984,0.023871232900077918,0.09557194997470536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.038343906,579.5944570217904,0.0,0.09557186374197776,0.07170064140090514,0.02387123258034868,0.37537592490010147,0.37537592490010147,0.12497355472029523,0.0,4.99532404185959,4.993928344990422,4.999516266579178,4.995257628800914,4.993922214668089,4.999268781463456,24794.491210591517,21075.31752900279,0.85,1.066394596709304,0.6626380328882527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353496682735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.988684572858,1535.1583302229974,0.37537592490010147,0.12497355472029523,6.112871282664199,3.4956783678915158
5260.0,-30.009420147589722,4.99855020325266,35.00483904646572,24.103011027351045,5.00047912639891,-26.508477372024238,-40.03178385375065,1.4995363508334105,-0.015562418293370683,-5.010977666675632,40.00967055185479,42258.483608507086,25748.826726782998,25748.826726782998,68007.31033529008,77339.19982144491,77339.19982144491,25748.826726782998,103088.0265482279,103088.0265482279,103088.0265482279,127882.51716961096,127882.51716961096,0.0,0.0,91513.24305065932,56432.52683772151,38978.5735699309,24794.49062138305,63773.064191313955,21075.317028175592,1535.1584383190789,0.0,0.8868278529482506,2.8156746432584336,0.0014959128700940735,0.0,-0.015562418293370683,354504.2654099674,1554950.236402378,4.3862666493001194,1554950.236402378,4.3862666493001194,0.85,0.09557186190520503,4.028046144702076,101325.0,128380.9999598429,1.2670219586463647,1.0,0.0,4.028046144701882,1.2847401581587274,1.2850296838514026,3.1353002543915327,22719.015563171477,2316.6948512663835,19311.1622679048,1969.1905256030145,0.85,0.8499999577098334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.006785817403,4632.441516551485,5.562494919141967,4.99855020325266,-2.3307113145949834,7.329261517847643,3.4956759352681424,3.5,0.998764552933755,0.6,0.0002253456612347185,0.9663043895564055,0.00023320359885580807,198.93250352793387,0.0,0.0,0.0,0.001609753656960304,7.857251958814522e-05,0.00014677314164657327,0.0005912089873552911,0.09557186190523304,0.07170062912685161,0.023871232778381424,0.09557186190612318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0359068484,579.5944578190322,0.0,0.09557186190523304,0.0717006291268306,0.023871232778374434,0.3753759058418963,0.3753759058418963,0.12497355072745828,0.0,4.995344597015901,4.9939428799918915,4.99955490380961,4.995415248382244,4.993989451720438,4.999697883550425,24794.49062138305,21075.317028175592,0.85,1.0663955260370386,0.6626384374715806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353496682735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98837073646,1535.1584383190789,0.3753759058418963,0.12497355072745828,6.112871282664199,3.4956759352681424
5261.0,-30.009420147589722,4.99855020325266,35.00483904646572,24.103010224085324,5.00047912639891,-26.508477372024238,-40.03178385375065,1.4995363508334105,-0.015563131520138995,-5.010977666675632,40.00967055185479,42258.483608507086,25748.82980011431,25748.82980011431,68007.3134086214,77339.19657346235,77339.19657346235,25748.82980011431,103088.02637357666,103088.02637357666,103088.02637357666,127882.51399494153,127882.51399494153,0.0,0.0,91513.23980267676,56432.52683772151,38978.56996106139,24794.487621364868,63773.057582426256,21075.314478160137,1535.1582525528804,0.0,0.8868278529482506,2.8156746526249723,0.0014959128700940735,0.0,-0.015563131520138995,354504.2654099674,1554950.236402378,4.3862666493001194,1554950.236402378,4.3862666493001194,0.85,0.09557186190520503,4.028046144702076,101325.0,128380.9999598429,1.2670219586463647,1.0,0.0,4.028046144702467,1.2847401581587274,1.2850296838514026,3.1353002543915327,22719.014756829532,2316.694769042388,19311.1622679048,1969.1905256030145,0.85,0.8499999878779823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.007196472031,4632.441516551485,5.562495089603364,4.99855020325266,-2.3307111057297405,7.3292613089824,3.495676452123272,3.5,0.9987647006066492,0.6,0.0002253456612347185,0.9663043895564055,0.00023320359885580807,198.93250352793387,0.0,0.0,0.0,0.001609753656960304,7.857251958814522e-05,0.00014677314164657327,0.0005912089873552911,0.09557185816423874,0.07170062560986777,0.023871232554370965,0.09557185065910556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0359068484,579.5944578190322,0.0,0.09557185816423874,0.0717006291268306,0.023871232778374434,0.37537588742935224,0.37537588742935224,0.12497354955469175,0.0,4.995358584642247,4.993948658404918,4.999593549570932,4.995414535155476,4.99397177205924,4.999748132680168,24794.487621364868,21075.314478160137,0.85,1.0663956847407292,0.6626385061416927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534503380511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.987955618573,1535.1582525528804,0.37537588742935224,0.12497354955469175,6.112871282664199,3.495676452123272
5262.0,-30.009420147589722,4.99855020325266,35.00483904646572,24.103009595442586,5.00047912639891,-26.508477372024238,-40.031780081894226,1.4995363508334105,-0.015631839449042673,-5.010977666675632,40.00967055185479,42258.4679236599,25748.815432109932,25748.815432109932,68007.28335576983,77339.19411662225,77339.19411662225,25748.815432109932,103088.00954873218,103088.00954873218,103088.00954873218,127882.49891954407,127882.49891954407,0.0,0.0,91513.23734583668,56432.51115287432,38978.58465884706,24794.489370811887,63773.07402965895,21075.315965190104,1535.1583590254136,0.0,0.8868278529482506,2.815675554940657,0.0014959128700940735,0.0,-0.015631839449042673,354504.2654099674,1554950.236402378,4.3862666493001194,1554950.236402378,4.3862666493001194,0.85,0.09557186190520503,4.028046144702076,101325.0,128380.99105166797,1.2670218707295136,1.0,0.0,4.028046144700421,1.2847401581587274,1.2850296838514026,3.1353002543915327,22719.01414689608,2316.6947068464847,19311.1622679048,1969.1905256030145,0.85,0.8500000106977852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.005276637459,4632.441516551485,5.562494292686148,4.99855020325266,-2.3307120821871767,7.329262285439837,3.49567403579536,3.5,0.9987640102272458,0.6,0.0002253456612347185,0.9663043895564055,0.00023320359885580807,198.93250352793387,0.0,0.0,0.0,0.001609753656960304,7.857255313521866e-05,0.00014677310809949984,0.0005912088522261313,0.09557185485823558,0.0717006220919262,0.02387123276630938,0.09557188791470594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0359068484,579.5944578190322,0.0,0.09557185485823558,0.0717006291268306,0.023871232778374434,0.37537586901179404,0.37537586901179404,0.12497355066425725,0.0,4.995356033158771,4.993950606484759,4.9995774826828665,4.995345827226572,4.99395839880475,4.999513215141349,24794.489370811887,21075.315965190104,0.85,1.0663949384679445,0.6626380892977928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534503380511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.987641613654,1535.1583590254136,0.37537586901179404,0.12497355066425725,6.112871282664199,3.49567403579536
5263.0,-30.009420147589722,4.99855020325266,35.00483904646572,24.103009001724445,5.00047912639891,-26.508477372024238,-40.031780081894226,1.4995363508334105,-0.01570054740619753,-5.010977666675632,40.00967055185479,42258.4679236599,25748.80106410288,25748.80106410288,68007.26898776277,77339.19165977291,77339.19165977291,25748.80106410288,103087.9927238758,103087.9927238758,103087.9927238758,127882.48384413401,127882.48384413401,0.0,0.0,91513.23488898734,56432.51115287432,38978.581929014465,24794.49112025821,63773.07304927267,21075.31745221948,1535.1584654979465,0.0,0.8868278529482506,2.8156764572575286,0.0014959128700940735,0.0,-0.01570054740619753,354504.2654099674,1554950.236402378,4.3862666493001194,1554950.236402378,4.3862666493001194,0.85,0.09557186190520503,4.028046144702076,101325.0,128380.99105166797,1.2670218707295136,1.0,0.0,4.028046144701298,1.2847401581587274,1.2850296838514026,3.1353002543915327,22719.01353696033,2316.6946446503475,19311.1622679048,1969.1905256030145,0.85,0.8500000335176754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.003356802356,4632.441516551485,5.562493495768331,4.99855020325266,-2.3307130586452036,7.3292632618978635,3.4956716194674478,3.5,0.9987633198478422,0.6,0.0002253456612347185,0.9663043895564055,0.00023320359885580807,198.93250352793387,0.0,0.0,0.0,0.001609753656960304,7.857255313521866e-05,0.00014677310809949984,0.0005912088522261313,0.09557185122748876,0.07170061852956852,0.023871232697920235,0.09557192517035082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0359068484,579.5944578190322,0.0,0.09557185122748876,0.0717006291268306,0.023871232778374434,0.3753758503617033,0.3753758503617033,0.12497355030621815,0.0,4.995340250378945,4.9939494902877755,4.999517645674814,4.995277119269417,4.993945025500693,4.99927829779773,24794.49112025821,21075.31745221948,0.85,1.0663947295627207,0.6626380994845574,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534503380511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.987327608735,1535.1584654979465,0.3753758503617033,0.12497355030621815,6.112871282664199,3.4956716194674478
5264.0,-30.009425191657233,4.998560005452837,35.004838757639796,24.103002645447873,5.000473234855753,-26.50848250083106,-40.031788393948204,1.499530544029559,-0.015558167813708224,-5.010982263280815,40.00966968025591,42258.481986461215,25748.82373597882,25748.82373597882,68007.30572244004,77339.18979268575,77339.18979268575,25748.82373597882,103088.01352866457,103088.01352866457,103088.01352866457,127882.50437162176,127882.50437162176,0.0,0.0,91513.2326788217,56432.52487259705,38978.5642291385,24794.490842957202,63773.0550720957,21075.31721651362,1535.1585719704797,0.0,0.8868278327136971,2.815674050946509,0.0014959128700940735,0.0,-0.015558167813708224,354504.20188891614,1554950.1988137378,4.386267329212028,1554950.1988137378,4.386267329212028,0.85,0.0955718479408352,4.028046144702076,101325.0,128380.9957841359,1.2670219174353408,1.0,0.0,4.028046144701559,1.2847401853214688,1.2850297110202653,3.135300188103149,22719.012988266113,2316.694588699109,19311.159117992614,1969.1902044013618,0.85,0.8499999153997763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.001436966723,4632.441516551485,5.562500700550966,4.998560005452837,-2.3307147761231195,7.329274781575956,3.4956692031395353,3.5,0.9987626294684386,0.6,0.0002253456612347185,0.9663048968956127,0.00023320347641688706,198.93250765488384,0.0,0.0,0.0,0.001609753656960304,7.857247920742664e-05,0.00014677318202729184,0.0005912091500106889,0.09557184794086977,0.07170061575800517,0.0238712321828646,0.09557184794127657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0316004327,579.5944592278021,0.0,0.09557184794086977,0.07170061575797923,0.023871232182855966,0.37537583134098573,0.37537583134098573,0.12497354610799684,0.0,4.9953587672875415,4.993964111827438,4.999547862482132,4.995424095467115,4.994013859379095,4.9996599904154095,24794.490842957202,21075.31721651362,0.85,1.0663956061938307,0.6626385067908042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534503380511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.987013603815,1535.1585719704797,0.37537583134098573,0.12497354610799684,6.112871282664199,3.4956692031395353
5265.0,-30.009425191657233,4.998560005452837,35.004838757639796,24.103001842182152,5.000473234855753,-26.50848250083106,-40.031788393948204,1.499530544029559,-0.015558300723284901,-5.010982263280815,40.00966968025591,42258.481986461215,25748.826950919636,25748.826950919636,68007.30893738085,77339.1865451987,77339.1865451987,25748.826950919636,103088.01349611834,103088.01349611834,103088.01349611834,127882.50223144105,127882.50223144105,0.0,0.0,91513.22943133465,56432.52487259705,38978.56062081955,24794.488735322713,63773.04935614226,21075.315425024306,1535.1584414720546,0.0,0.8868278327136971,2.8156740526919646,0.0014959128700940735,0.0,-0.015558300723284901,354504.20188891614,1554950.1988137378,4.386267329212028,1554950.1988137378,4.386267329212028,0.85,0.0955718479408352,4.028046144702076,101325.0,128380.9957841359,1.2670219174353408,1.0,0.0,4.02804614470039,1.2847401853214688,1.2850297110202653,3.135300188103149,22719.012182047183,2316.6945064876572,19311.159117992614,1969.1902044013618,0.85,0.8499999455633246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.001866542522,4632.441516551485,5.562500878866972,4.998560005452837,-2.3307145576337653,7.329274563086602,3.495669743808677,3.5,0.9987627839453362,0.6,0.0002253456612347185,0.9663048968956127,0.00023320347641688706,198.93250765488384,0.0,0.0,0.0,0.001609753656960304,7.857247920742664e-05,0.00014677318202729184,0.0005912091500106889,0.09557184408051499,0.07170061225044516,0.02387123183006983,0.09557183987629593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0316004327,579.5944592278021,0.0,0.09557184408051499,0.07170061575797923,0.023871232182855966,0.3753758129777786,0.3753758129777786,0.12497354426100322,0.0,4.9953718063396195,4.993970525943553,4.999580800949161,4.995423962557538,4.993996182409489,4.999712554862185,24794.488735322713,21075.315425024306,0.85,1.0663957521866683,0.662638566182834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534038752315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.986598549407,1535.1584414720546,0.3753758129777786,0.12497354426100322,6.112871282664199,3.495669743808677
5266.0,-30.009425191657233,4.998560005452837,35.004838757639796,24.10300124846401,5.000473234855753,-26.50848250083106,-40.031788393948204,1.499530544029559,-0.015626617513532892,-5.010982263280815,40.00966968025591,42258.481986461215,25748.81268003068,25748.81268003068,68007.2946664919,77339.18408702678,77339.18408702678,25748.81268003068,103087.99676705746,103087.99676705746,103087.99676705746,127882.48723051162,127882.48723051162,0.0,0.0,91513.22697316273,56432.52487259705,38978.55788951742,24794.490463454167,63773.048352971586,21075.31689393604,1535.158546635356,0.0,0.8868278327136971,2.8156749498706977,0.0014959128700940735,0.0,-0.015626617513532892,354504.20188891614,1554950.1988137378,4.386267329212028,1554950.1988137378,4.386267329212028,0.85,0.0955718479408352,4.028046144702076,101325.0,128380.9957841359,1.2670219174353408,1.0,0.0,4.028046144701267,1.2847401853214688,1.2850297110202653,3.135300188103149,22719.011571783092,2316.6944442580384,19311.159117992614,1969.1902044013618,0.85,0.8499999683954994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.9999596866555,4632.441516551485,5.56250008733499,4.998560005452837,-2.3307155274923077,7.329275532945145,3.495667343817765,3.5,0.9987620982336471,0.6,0.0002253456612347185,0.9663048968956127,0.00023320347641688706,198.93250765488384,0.0,0.0,0.0,0.001609753656960304,7.857247920742664e-05,0.00014677318202729184,0.0005912091500106889,0.09557184062206105,0.07170060875011276,0.02387123187194828,0.09557187687602858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0316004327,579.5944592278021,0.0,0.09557184062206105,0.07170061575797923,0.023871232182855966,0.3753757946524105,0.3753757946524105,0.12497354448025032,0.0,4.995368574225324,4.993972981134959,4.9995604857933245,4.99535564576729,4.993982801901268,4.999479225189134,24794.490463454167,21075.31689393604,0.85,1.0663955451852414,0.662638576606353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534038752315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.98628437635,1535.158546635356,0.3753757946524105,0.12497354448025032,6.112871282664199,3.495667343817765
5267.0,-30.009430299055673,4.998569781078092,35.00483847280281,24.10299793062734,5.000470743636756,-26.508487346599868,-40.031789092440135,1.4995277911809581,-0.01553490882031383,-5.010983572848905,40.0096692187913,42258.46425127681,25748.826924969395,25748.826924969395,68007.2911762462,77339.18068655918,77339.18068655918,25748.826924969395,103088.00761152858,103088.00761152858,103088.00761152858,127882.49908805494,127882.49908805494,0.0,0.0,91513.22463193802,56432.50819665579,38978.57381698026,24794.49147652637,63773.06529350663,21075.317755047414,1535.1586517986573,0.0,0.886827827720932,2.815673592658041,0.0014959128700940735,0.0,-0.01553490882031383,354504.1837928947,1554950.1789129798,4.386267496976563,1554950.1789129798,4.386267496976563,0.85,0.09557183681683612,4.028046144702076,101325.0,128380.99138572451,1.2670218740263954,1.0,0.0,4.028046144700079,1.2847401981985898,1.2850297239002881,3.1353001566776206,22719.010990552237,2316.694384988986,19311.16188491275,1969.1904865486943,0.85,0.8500001119301959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.998052830264,4632.441516551485,5.562505456062146,4.998569781078092,-2.3307148386255236,7.329284619703616,3.4956649438268528,3.5,0.9987614125219579,0.6,0.0002253456612347185,0.9663054106050138,0.00023320335244074358,198.93251183364993,0.0,0.0,0.0,0.001609753656960304,7.857247299500974e-05,0.00014677318823970876,0.000591209175034591,0.09557183681681634,0.07170060520274152,0.023871231614074825,0.09557183681735466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0293204192,579.59445997367,0.0,0.09557183681681634,0.07170060520275635,0.02387123161407977,0.37537577612141493,0.37537577612141493,0.12497354314372917,0.0,4.995385090253933,4.993984082482257,4.999593265457463,4.995448664028572,4.994025998092809,4.999721894169397,24794.49147652637,21075.317755047414,0.85,1.066395207181153,0.6626381224861645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534038752315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.985970203295,1535.1586517986573,0.37537577612141493,0.12497354314372917,6.112871282664199,3.4956649438268528
5268.0,-30.009430299055673,4.998569781078092,35.00483847280281,24.102997092437022,5.000470743636756,-26.508487346599868,-40.031789092440135,1.4995277911809581,-0.015534885621093508,-5.010983572848905,40.0096692187913,42258.46425127681,25748.830189388867,25748.830189388867,68007.29444066568,77339.1774278206,77339.1774278206,25748.830189388867,103088.00761720947,103088.00761720947,103088.00761720947,127882.49917385026,127882.49917385026,0.0,0.0,91513.22137319946,56432.50819665579,38978.57019615963,24794.49155664079,63773.06175280042,21075.317823144673,1535.1586567595944,0.0,0.886827827720932,2.815673592353376,0.0014959128700940735,0.0,-0.015534885621093508,354504.1837928947,1554950.1789129798,4.386267496976563,1554950.1789129798,4.386267496976563,0.85,0.09557183681683612,4.028046144702076,101325.0,128380.99138572451,1.2670218740263954,1.0,0.0,4.028046144702708,1.2847401981985898,1.2850297239002881,3.1353001566776206,22719.010181540012,2316.6943024926977,19311.16188491275,1969.1904865486943,0.85,0.850000142198261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.998489016918,4632.441516551485,5.562505637122657,4.998569781078092,-2.3307146167734065,7.329284397851499,3.4956654928162263,3.5,0.9987615693760646,0.6,0.0002253456612347185,0.9663054106050138,0.00023320335244074358,198.93251183364993,0.0,0.0,0.0,0.001609753656960304,7.857247299500974e-05,0.00014677318823970876,0.000591209175034591,0.09557183346593943,0.07170060173221451,0.02387123173372492,0.09557183711585834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0293204192,579.59445997367,0.0,0.09557183346593943,0.07170060520275635,0.02387123161407977,0.3753757579520876,0.3753757579520876,0.12497354377013574,0.0,4.995397809647443,4.9939889179605075,4.999629665876569,4.995448687227793,4.99400825987442,4.999775267610801,24794.49155664079,21075.317823144673,0.85,1.066395317575909,0.6626381592761014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635335753838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.985553712024,1535.1586567595944,0.3753757579520876,0.12497354377013574,6.112871282664199,3.4956654928162263
5269.0,-30.009430299055673,4.998569781078092,35.00483847280281,24.10299649871888,5.000470743636756,-26.508487346599868,-40.031789092440135,1.4995277911809581,-0.015602812324061688,-5.010983572848905,40.0096692187913,42258.46425127681,25748.816015359713,25748.816015359713,68007.28026663652,77339.17496831524,77339.17496831524,25748.816015359713,103087.99098367496,103087.99098367496,103087.99098367496,127882.48425933685,127882.48425933685,0.0,0.0,91513.2189136941,56432.50819665579,38978.5674633759,24794.4932756619,63773.0607390378,21075.319284312613,1535.1587613692914,0.0,0.886827827720932,2.815674484408903,0.0014959128700940735,0.0,-0.015602812324061688,354504.1837928947,1554950.1789129798,4.386267496976563,1554950.1789129798,4.386267496976563,0.85,0.09557183681683612,4.028046144702076,101325.0,128380.99138572451,1.2670218740263954,1.0,0.0,4.028046144703293,1.2847401981985898,1.2850297239002881,3.1353001566776206,22719.009570944883,2316.6942402293225,19311.16188491275,1969.1904865486943,0.85,0.8500001650428285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.996595105116,4632.441516551485,5.5625048509622,4.998569781078092,-2.330715580050001,7.329285361128093,3.495663109118023,3.5,0.9987608883194351,0.6,0.0002253456612347185,0.9663054106050138,0.00023320335244074358,198.93251183364993,0.0,0.0,0.0,0.001609753656960304,7.857247299500974e-05,0.00014677318823970876,0.000591209175034591,0.09557183044521626,0.07170059824575843,0.023871232199457835,0.09557187390723322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0293204192,579.59445997367,0.0,0.09557183044521626,0.07170060520275635,0.02387123161407977,0.37537573969936644,0.37537573969936644,0.12497354620839672,0.0,4.995394399822999,4.993990108789262,4.9996124370046005,4.995380760524824,4.993994872105077,4.999543521529006,24794.4932756619,21075.319284312613,0.85,1.0663951122704511,0.6626381698096682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635335753838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.98523936872,1535.1587613692914,0.37537573969936644,0.12497354620839672,6.112871282664199,3.495663109118023
5270.0,-30.009430299055673,4.998569781078092,35.00483847280281,24.10299590500074,5.000470743636756,-26.508487346599868,-40.031789092440135,1.4995277911809581,-0.015670739005884116,-5.010983572848905,40.0096692187913,42258.46425127681,25748.80184132796,25748.80184132796,68007.26609260477,77339.17250881276,77339.17250881276,25748.80184132796,103087.97435014072,103087.97435014072,103087.97435014072,127882.46934482356,127882.46934482356,0.0,0.0,91513.2164541916,56432.50819665579,38978.56473059534,24794.494994682846,63773.05972527819,21075.320745480418,1535.1588659789886,0.0,0.886827827720932,2.8156753764649514,0.0014959128700940735,0.0,-0.015670739005884116,354504.1837928947,1554950.1789129798,4.386267496976563,1554950.1789129798,4.386267496976563,0.85,0.09557183681683612,4.028046144702076,101325.0,128380.99138572451,1.2670218740263954,1.0,0.0,4.02804614470081,1.2847401981985898,1.2850297239002881,3.1353001566776206,22719.008960350464,2316.6941779660197,19311.16188491275,1969.1904865486943,0.85,0.8500001878873706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.994701192798,4632.441516551485,5.562504064801159,4.998569781078092,-2.3307165433271693,7.3292863244052615,3.4956607254198198,3.5,0.9987602072628057,0.6,0.0002253456612347185,0.9663054106050138,0.00023320335244074358,198.93251183364993,0.0,0.0,0.0,0.001609753656960304,7.857247299500974e-05,0.00014677318823970876,0.000591209175034591,0.09557182703017914,0.07170059470494082,0.02387123232523832,0.0955719106986299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0293204192,579.59445997367,0.0,0.09557182703017914,0.07170060520275635,0.02387123161407977,0.3753757211620451,0.3753757211620451,0.12497354686689786,0.0,4.995378086624498,4.993988383902035,4.999552304699591,4.995312833843002,4.993981484352105,4.999311775637125,24794.494994682846,21075.320745480418,0.85,1.0663949069648957,0.6626381803432041,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635335753838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.98492502542,1535.1588659789886,0.3753757211620451,0.12497354686689786,6.112871282664199,3.4956607254198198
5271.0,-30.00943532789504,4.998579549244168,35.004838191036384,24.10298850098627,5.000463679810963,-26.508492578956407,-40.03179363263769,1.4995209308723016,-0.015523042631173212,-5.010989413626131,40.00966873855382,42258.46275376939,25748.82782007092,25748.82782007092,68007.2905738403,77339.17116470526,77339.17116470526,25748.82782007092,103087.99898477618,103087.99898477618,103087.99898477618,127882.49342362175,127882.49342362175,0.0,0.0,91513.2142861176,56432.505875181385,38978.564901040234,24794.494438845577,63773.05933988581,21075.32027301874,1535.1589705886856,0.0,0.8868277997387704,2.8156727551237113,0.0014959128700940735,0.0,-0.015523042631173212,354504.10307905386,1554950.1582006344,4.386268437219986,1554950.1582006344,4.386268437219986,0.85,0.09557182521919994,4.028046144702076,101325.0,128380.9889359764,1.2670218498492614,1.0,0.0,4.02804614470189,1.284740230289359,1.2850297559982893,3.1353000783628056,22719.008422105882,2316.694123080347,19311.15979389054,1969.1902733237691,0.85,0.8500001159865999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.992807279963,4632.441516551485,5.562511952832599,4.998579549244168,-2.3307191677629695,7.329298717007138,3.4956583417216165,3.5,0.9987595262061761,0.6,0.0002253456612347185,0.9663059164131299,0.00023320323037158685,198.9325159481409,0.0,0.0,0.0,0.001609753656960304,7.857243261431342e-05,0.00014677322862040505,0.0005912093376898989,0.09557182521916192,0.07170059292690366,0.023871232292258262,0.09557182521988856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0269476479,579.5944607498797,0.0,0.09557182521916192,0.07170059292693218,0.023871232292267758,0.3753757022209507,0.3753757022209507,0.12497354348729695,0.0,4.995397964508584,4.994002546617651,4.999589348474785,4.995466370994961,4.9940480934835705,4.99972641870977,24794.494438845577,21075.32027301874,0.85,1.0663952972898427,0.6626381608658302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635335753838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.98461068212,1535.1589705886856,0.3753757022209507,0.12497354348729695,6.112871282664199,3.4956583417216165
5272.0,-30.00943532789504,4.998579549244168,35.004838191036384,24.10298769772055,5.000463679810963,-26.508492578956407,-40.03179363263769,1.4995209308723016,-0.015522633589625912,-5.010989413626131,40.00966873855382,42258.46275376939,25748.83116799745,25748.83116799745,68007.29392176683,77339.16791694262,77339.16791694262,25748.83116799745,103087.99908494006,103087.99908494006,103087.99908494006,127882.49062427627,127882.49062427627,0.0,0.0,91513.21103835497,56432.505875181385,38978.5612924151,24794.491539336203,63773.0528317513,21075.31780843577,1535.1587910756118,0.0,0.8868277997387704,2.8156727497519287,0.0014959128700940735,0.0,-0.015522633589625912,354504.10307905386,1554950.1582006344,4.386268437219986,1554950.1582006344,4.386268437219986,0.85,0.09557182521919994,4.028046144702076,101325.0,128380.9889359764,1.2670218498492614,1.0,0.0,4.02804614470116,1.284740230289359,1.2850297559982893,3.1353000783628056,22719.00761581854,2316.6940408619193,19311.15979389054,1969.1902733237691,0.85,0.850000146152721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.993254624113,4632.441516551485,5.562512138525102,4.998579549244168,-2.3307189402353994,7.329298489479568,3.495658904753513,3.5,0.9987596870724323,0.6,0.0002253456612347185,0.9663059164131299,0.00023320323037158685,198.9325159481409,0.0,0.0,0.0,0.001609753656960304,7.857243261431342e-05,0.00014677322862040505,0.0005912093376898989,0.09557182157922602,0.0717005894311465,0.023871232148079513,0.09557181386190997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0269476479,579.5944607498797,0.0,0.09557182157922602,0.07170059292693218,0.023871232292267758,0.37537568391953585,0.37537568391953585,0.12497354273247503,0.0,4.995411727612634,4.99400812029495,4.999627710266509,4.995466780036509,4.994030415005,4.99978115749758,24794.491539336203,21075.31780843577,0.85,1.0663954586145732,0.6626382284890361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533112368885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.984195594403,1535.1587910756118,0.37537568391953585,0.12497354273247503,6.112871282664199,3.495658904753513
5273.0,-30.00943532789504,4.998579549244168,35.004838191036384,24.10298710400241,5.000463679810963,-26.508492578956407,-40.03179363263769,1.4995209308723016,-0.015590170458096964,-5.010989413626131,40.00966873855382,42258.46275376939,25748.817090745564,25748.817090745564,68007.27984451495,77339.1654561245,77339.1654561245,25748.817090745564,103087.98254687006,103087.98254687006,103087.98254687006,127882.47577970513,127882.47577970513,0.0,0.0,91513.20857753683,56432.505875181385,38978.55855817272,24794.493232835066,63773.05179100779,21075.319247909807,1535.1588941155699,0.0,0.8868277997387704,2.815673636687492,0.0014959128700940735,0.0,-0.015590170458096964,354504.10307905386,1554950.1582006344,4.386268437219986,1554950.1582006344,4.386268437219986,0.8500000000000001,0.09557182521919994,4.028046144702076,101325.0,128380.9889359764,1.2670218498492614,1.0,0.0,4.0280461447036435,1.284740230289359,1.2850297559982893,3.1353000783628056,22719.0070048975,2316.6939785653103,19311.15979389054,1969.1902733237691,0.85,0.8500001690094846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.991373646009,4632.441516551485,5.562511357731176,4.998579549244168,-2.3307198969360328,7.329299446180201,3.4956565373355866,3.5,0.9987590106673104,0.6,0.0002253456612347185,0.9663059164131299,0.00023320323037158685,198.9325159481409,0.0,0.0,0.0,0.001609753656960304,7.857243261431342e-05,0.00014677322862040505,0.0005912093376898989,0.09557181836039061,0.07170058593541173,0.023871232424978878,0.09557185038177377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0269476479,579.5944607498797,0.0,0.09557181836039061,0.07170059292693218,0.023871232292267758,0.37537566561823815,0.37537566561823815,0.12497354418213186,0.0,4.995409230723908,4.994009900253047,4.99961236695566,4.995399243168038,4.994017020085721,4.9995509937218685,24794.493232835066,21075.319247909807,0.85,1.0663952552777818,0.6626382393029523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533112368885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.983881083474,1535.1588941155699,0.37537566561823815,0.12497354418213186,6.112871282664199,3.4956565373355866
5274.0,-30.00943532789504,4.998579549244168,35.004838191036384,24.10298647535967,5.000463679810963,-26.508492578956407,-40.03179363263769,1.4995209308723016,-0.015657707361299344,-5.010989413626131,40.00966873855382,42258.46275376939,25748.803013491117,25748.803013491117,68007.26576726051,77339.16299529544,77339.16299529544,25748.803013491117,103087.96600878655,103087.96600878655,103087.96600878655,127882.4609351207,127882.4609351207,0.0,0.0,91513.20611670776,56432.505875181385,38978.5558239182,24794.49492633415,63773.050750252354,21075.320687384028,1535.158997155528,0.0,0.8868277997387704,2.8156745236243093,0.0014959128700940735,0.0,-0.015657707361299344,354504.10307905386,1554950.1582006344,4.386268437219986,1554950.1582006344,4.386268437219986,0.85,0.09557182521919994,4.028046144702076,101325.0,128380.9889359764,1.2670218498492614,1.0,0.0,4.028046144703059,1.284740230289359,1.2850297559982893,3.1353000783628056,22719.00639397375,2316.693916268425,19311.15979389054,1969.1902733237691,0.85,0.8500001918663509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.989492667396,4632.441516551485,5.562510576936673,4.998579549244168,-2.330720853637233,7.329300402881401,3.4956541699176604,3.5,0.9987583342621887,0.6,0.0002253456612347185,0.9663059164131299,0.00023320323037158685,198.9325159481409,0.0,0.0,0.0,0.001609753656960304,7.857243261431342e-05,0.00014677322862040505,0.0005912093376898989,0.09557181481773647,0.07170058239644317,0.02387123242129329,0.09557188690168424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0269476479,579.5944607498797,0.0,0.09557181481773647,0.07170059292693218,0.023871232292267758,0.3753756470905977,0.3753756470905977,0.12497354416283664,0.0,4.995393725829842,4.9940086452241985,4.999554059561888,4.995331706264835,4.994003625108235,4.999320830134025,24794.49492633415,21075.320687384028,0.85,1.0663950519411431,0.6626382501169927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533112368885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.983566572544,1535.158997155528,0.3753756470905977,0.12497354416283664,6.112871282664199,3.4956541699176604
5275.0,-30.009440267462743,4.998589337658751,35.00483789961163,24.10298032863068,5.000457984482987,-26.50849759409053,-40.03179440097881,1.4995153111108366,-0.015517888670672164,-5.0109937963241125,40.009667893700694,42258.445800925336,25748.825390250026,25748.825390250026,68007.27119117536,77339.16107915125,77339.16107915125,25748.825390250026,103087.98646940128,103087.98646940128,103087.98646940128,127882.48114809408,127882.48114809408,0.0,0.0,91513.20389462209,56432.48861639638,38978.57253136189,24794.494678692805,63773.067210054694,21075.320476888883,1535.159100195486,0.0,0.8868277804961813,2.8156721759242003,0.0014959128700940735,0.0,-0.015517888670672164,354504.0425153281,1554950.1217672543,4.386269083800423,1554950.1217672543,4.386269083800423,0.85,0.09557181155435307,4.028046144702076,101325.0,128380.98442621285,1.2670218053413556,1.0,0.0,4.0280461447017855,1.2847402565771664,1.285029782292021,3.1353000142096317,22719.005842320264,2316.693860015425,19311.151962780656,1969.1894747727977,0.85,0.8499998678114883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.987611688273,4632.441516551485,5.562517671301128,4.998589337658751,-2.330722398430633,7.329311736089384,3.495651802499734,3.5,0.9987576578570668,0.6,0.0002253456612347185,0.9663064132424442,0.0002332031104694529,198.93251998959175,0.0,0.0,0.0,0.001609753656960304,7.857242578065862e-05,0.00014677323545405987,0.0005912093652161759,0.09557181155440152,0.0717005795930413,0.023871231961360217,0.09557181155520725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0227733792,579.5944621154209,0.0,0.09557181155440152,0.07170057959300495,0.023871231961348115,0.37537562819894704,0.37537562819894704,0.1249735403516632,0.0,4.995411828801366,4.994022969995967,4.999583510439891,4.995475907653429,4.994071936931277,4.999692981144278,24794.494678692805,21075.320476888883,0.85,1.0663948617552628,0.662637813259556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533112368885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.983252061615,1535.159100195486,0.37537562819894704,0.1249735403516632,6.112871282664199,3.495651802499734
5276.0,-30.009440267462743,4.998589337658751,35.00483789961163,24.10297949044036,5.000457984482987,-26.50849759409053,-40.03179440097881,1.4995153111108366,-0.015516884155601929,-5.0109937963241125,40.009667893700694,42258.445800925336,25748.82887131123,25748.82887131123,68007.27467223657,77339.1578440703,77339.1578440703,25748.82887131123,103087.98671538153,103087.98671538153,103087.98671538153,127882.47935797478,127882.47935797478,0.0,0.0,91513.20065954114,56432.48861639638,38978.568936827505,24794.492642593254,63773.061579420755,21075.318746204266,1535.1589741566966,0.0,0.8868277804961813,2.8156721627322985,0.0014959128700940735,0.0,-0.015516884155601929,354504.0425153281,1554950.1217672543,4.386269083800423,1554950.1217672543,4.386269083800423,0.85,0.09557181155435307,4.028046144702076,101325.0,128380.98442621285,1.2670218053413556,1.0,0.0,4.028046144699887,1.2847402565771664,1.285029782292021,3.1353000142096317,22719.005039181266,2316.693778118039,19311.151962780656,1969.1894747727977,0.85,0.8499998978598131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.988076821103,4632.441516551485,5.562517864378232,4.998589337658751,-2.3307221618548644,7.329311499513615,3.495652387920207,3.5,0.9987578251200591,0.6,0.0002253456612347185,0.9663064132424442,0.0002332031104694529,198.93251998959175,0.0,0.0,0.0,0.001609753656960304,7.857242578065862e-05,0.00014677323545405987,0.0005912093652161759,0.09557180777276841,0.07170057610929749,0.02387123166347093,0.09557180326085274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0227733792,579.5944621154209,0.0,0.09557180777276841,0.07170057959300495,0.023871231961348115,0.3753756099604261,0.3753756099604261,0.12497353879211744,0.0,4.995424845473281,4.994029241491944,4.999616787679486,4.995476912168499,4.994054327477215,4.999749896685728,24794.492642593254,21075.318746204266,0.85,1.0663950104942457,0.6626378717649949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532648394193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.98283859468,1535.1589741566966,0.3753756099604261,0.12497353879211744,6.112871282664199,3.495652387920207
5277.0,-30.009440267462743,4.998589337658751,35.00483789961163,24.10297889672222,5.000457984482987,-26.50849759409053,-40.03179440097881,1.4995153111108366,-0.015584030341017296,-5.0109937963241125,40.009667893700694,42258.445800925336,25748.81489103977,25748.81489103977,68007.2606919651,77339.15538194349,77339.15538194349,25748.81489103977,103087.97027298326,103087.97027298326,103087.97027298326,127882.46458846475,127882.46458846475,0.0,0.0,91513.19819741431,56432.48861639638,38978.566201131034,24794.49431548148,63773.06051661252,21075.320168159258,1535.159075931026,0.0,0.8868277804961813,2.815673044536908,0.0014959128700940735,0.0,-0.015584030341017296,354504.0425153281,1554950.1217672543,4.386269083800423,1554950.1217672543,4.386269083800423,0.8500000000000001,0.09557181155435307,4.028046144702076,101325.0,128380.98442621285,1.2670218053413556,1.0,0.0,4.028046144704561,1.2847402565771664,1.285029782292021,3.1353000142096317,22719.004427935335,2316.6937157883003,19311.151962780656,1969.1894747727977,0.85,0.849999920728728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.986208803546,4632.441516551485,5.562517088962134,4.998589337658751,-2.330723111965704,7.329312449624455,3.495650036816305,3.5,0.9987571533760872,0.6,0.0002253456612347185,0.9663064132424442,0.0002332031104694529,198.93251998959175,0.0,0.0,0.0,0.001609753656960304,7.857242578065862e-05,0.00014677323545405987,0.0005912093652161759,0.09557180439159928,0.0717005726338604,0.02387123175773888,0.09557183952776695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0227733792,579.5944621154209,0.0,0.09557180439159928,0.07170057959300495,0.023871231961348115,0.37537559176539353,0.37537559176539353,0.12497353928564031,0.0,4.9954218295750366,4.994031578279589,4.9995976938539,4.995409765983084,4.994040925430568,4.999521318566565,24794.49431548148,21075.320168159258,0.85,1.0663948090471462,0.6626378828081687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532648394193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.982523919094,1535.159075931026,0.37537559176539353,0.12497353928564031,6.112871282664199,3.495650036816305
5278.0,-30.009440267462743,4.998589337658751,35.00483789961163,24.10297830300408,5.000457984482987,-26.50849759409053,-40.03179440097881,1.4995153111108366,-0.01565117644952352,-5.0109937963241125,40.009667893700694,42258.445800925336,25748.800910765774,25748.800910765774,68007.24671169111,77339.15291983329,77339.15291983329,25748.800910765774,103087.95383059906,103087.95383059906,103087.95383059906,127882.44981896857,127882.44981896857,0.0,0.0,91513.19573530412,56432.48861639638,38978.563465453044,24794.495988369516,63773.059453822556,21075.321590114087,1535.1591777053557,0.0,0.8868277804961813,2.815673926341284,0.0014959128700940735,0.0,-0.01565117644952352,354504.0425153281,1554950.1217672543,4.386269083800423,1554950.1217672543,4.386269083800423,0.85,0.09557181155435307,4.028046144702076,101325.0,128380.98442621285,1.2670218053413556,1.0,0.0,4.028046144700179,1.2847402565771664,1.285029782292021,3.1353000142096317,22719.00381669353,2316.6936534589827,19311.151962780656,1969.1894747727977,0.85,0.8499999435974898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.984340785486,4632.441516551485,5.5625163135454665,4.998589337658751,-2.3307240620771017,7.329313399735852,3.495647685712403,3.5,0.9987564816321151,0.6,0.0002253456612347185,0.9663064132424442,0.0002332031104694529,198.93251998959175,0.0,0.0,0.0,0.001609753656960304,7.857242578065862e-05,0.00014677323545405987,0.0005912093652161759,0.09557180068336851,0.07170056912027205,0.02387123156309646,0.09557187579467723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0227733792,579.5944621154209,0.0,0.09557180068336851,0.07170057959300495,0.023871231961348115,0.3753755733706269,0.3753755733706269,0.12497353826662498,0.0,4.995405987632864,4.994030767318691,4.999536703177512,4.995342619874577,4.994027523474983,4.999292740633109,24794.495988369516,21075.321590114087,0.85,1.0663946075996948,0.6626378938511529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532648394193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.982209243513,1535.1591777053557,0.3753755733706269,0.12497353826662498,6.112871282664199,3.495647685712403
5279.0,-30.009445199637394,4.998599138612481,35.004837602396435,24.102971981652104,5.0004521326856395,-26.508502618226505,-40.031798906251765,1.4995095512747563,-0.015506871838738334,-5.010998361281194,40.00966714219254,42258.44456832662,25748.823885552378,25748.823885552378,68007.26845387899,77339.15107470976,77339.15107470976,25748.823885552378,103087.97496026215,103087.97496026215,103087.97496026215,127882.47065842716,127882.47065842716,0.0,0.0,91513.19351786307,56432.48701147967,38978.56278487044,24794.495698165018,63773.05848303546,21075.321343440264,1535.1592794796852,0.0,0.8868277599880153,2.81567149844766,0.0014959128700940735,0.0,-0.015506871838738334,354503.9794317569,1554950.0893564771,4.386269772906202,1554950.0893564771,4.386269772906202,0.85,0.09557179751052769,4.028046144702076,101325.0,128380.98019482978,1.2670217635808516,1.0,0.0,4.028046144703919,1.2847402835202084,1.2850298092411347,3.1352999484574164,22719.003266193118,2316.693597323563,19311.153258859784,1969.1896069360878,0.85,0.8500000212419369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.982472766923,4632.441516551485,5.562523521537834,4.998599138612481,-2.3307257303823143,7.329324868994796,3.4956453346085006,3.5,0.998755809888143,0.6,0.0002253456612347185,0.9663069093284228,0.00023320299074683457,198.93252402499397,0.0,0.0,0.0,0.001609753656960304,7.857238571060498e-05,0.0001467732755241135,0.000591209526620201,0.09557179751051072,0.07170056653113277,0.023871230979377944,0.09557179751101721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0190603109,579.5944633300865,0.0,0.09557179751051072,0.07170056653114551,0.023871230979382187,0.37537555462666744,0.37537555462666744,0.12497353348310758,0.0,4.995424823838846,4.9940453277653205,4.999568381946062,4.995491489442429,4.994094891083876,4.999686417879786,24794.495698165018,21075.321343440264,0.85,1.0663949647635278,0.6626378846102852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532648394193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.981894567933,1535.1592794796852,0.37537555462666744,0.12497353348310758,6.112871282664199,3.4956453346085006
