time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5280.0,-30.009445199637394,4.998599138612481,35.004837602396435,24.102971178386383,5.0004521326856395,-26.508502618226505,-40.031798906251765,1.4995095512747563,-0.015505379867079228,-5.010998361281194,40.00966714219254,42258.44456832662,25748.827486120503,25748.827486120503,68007.27205444712,77339.14783948749,77339.14783948749,25748.827486120503,103087.97532560799,103087.97532560799,103087.97532560799,127882.46886537364,127882.46886537364,0.0,0.0,91513.19028264079,56432.48701147967,38978.55919017902,24794.49353976566,63773.05272994468,21075.31950880081,1535.1591458817213,0.0,0.8868277599880153,2.8156714788541946,0.0014959128700940735,0.0,-0.015505379867079228,354503.9794317569,1554950.0893564771,4.386269772906202,1554950.0893564771,4.386269772906202,0.85,0.09557179751052769,4.028046144702076,101325.0,128380.98019482978,1.2670217635808516,1.0,0.0,4.028046144701874,1.2847402835202084,1.2850298092411347,3.1352999484574164,22719.002463019035,2316.6935154225994,19311.153258859784,1969.1896069360878,0.85,0.8500000512915832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.9829538674685,4632.441516551485,5.562523721243695,4.998599138612481,-2.3307254856844826,7.329324624296964,3.4956459401256406,3.5,0.9987559828930401,0.6,0.0002253456612347185,0.9663069093284228,0.00023320299074683457,198.93252402499397,0.0,0.0,0.0,0.001609753656960304,7.857238571060498e-05,0.0001467732755241135,0.000591209526620201,0.09557179363201837,0.07170056307550535,0.023871230556513027,0.09557178852877907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0190603109,579.5944633300865,0.0,0.09557179363201837,0.07170056653114551,0.023871230979382187,0.3753755365353452,0.3753755365353452,0.12497353126927441,0.0,4.995438455352428,4.994051718382764,4.99960376301965,4.995492981414088,4.994077280855208,4.999745287368,24794.49353976566,21075.31950880081,0.85,1.0663951174241697,0.662637944388134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532183825168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.98148108445,1535.1591458817213,0.3753755365353452,0.12497353126927441,6.112871282664199,3.4956459401256406
5281.0,-30.009445199637394,4.998599138612481,35.004837602396435,24.102970584668242,5.0004521326856395,-26.508502618226505,-40.031798906251765,1.4995095512747563,-0.015572134729325171,-5.010998361281194,40.00966714219254,42258.44456832662,25748.813602953902,25748.813602953902,68007.25817128053,77339.14537608487,77339.14537608487,25748.813602953902,103087.95897903877,103087.95897903877,103087.95897903877,127882.45417052011,127882.45417052011,0.0,0.0,91513.18781923816,56432.48701147967,38978.55645306498,24794.495191481343,63773.05164454632,21075.32091275914,1535.1592463556515,0.0,0.8868277599880153,2.815672355519369,0.0014959128700940735,0.0,-0.015572134729325171,354503.9794317569,1554950.0893564771,4.386269772906202,1554950.0893564771,4.386269772906202,0.85,0.09557179751052769,4.028046144702076,101325.0,128380.98019482978,1.2670217635808516,1.0,0.0,4.028046144700998,1.2847402835202084,1.2850298092411347,3.1352999484574164,22719.00185145637,2316.693453060563,19311.153258859784,1969.1896069360878,0.85,0.8500000741723549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.981098827095,4632.441516551485,5.562522951212356,4.998599138612481,-2.3307264291970444,7.3293255678095255,3.4956436053566615,3.5,0.998755315816189,0.6,0.0002253456612347185,0.9663069093284228,0.00023320299074683457,198.93252402499397,0.0,0.0,0.0,0.001609753656960304,7.857238571060498e-05,0.0001467732755241135,0.000591209526620201,0.09557179020004193,0.07170055962678878,0.023871230573253147,0.0955718245402906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0190603109,579.5944633300865,0.0,0.09557179020004193,0.07170056653114551,0.023871230979382187,0.3753755184802034,0.3753755184802034,0.1249735313569143,0.0,4.995436009592311,4.994054149078067,4.999586669795065,4.995426226551842,4.994063871859964,4.9995182969078655,24794.495191481343,21075.32091275914,0.85,1.0663949178774528,0.6626379556660346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532183825168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.981166244463,1535.1592463556515,0.3753755184802034,0.1249735313569143,6.112871282664199,3.4956436053566615
5282.0,-30.009450117514096,4.998608910243193,35.004837309921534,24.102967546228342,5.000449945030669,-26.508507263067887,-40.03180334167553,1.4995070905845318,-0.015481934643503337,-5.010999351744358,40.00966668583393,42258.443163271026,25748.82740431456,25748.82740431456,68007.27056758558,77339.14191178395,77339.14191178395,25748.82740431456,103087.96931609852,103087.96931609852,103087.96931609852,127882.46555538842,127882.46555538842,0.0,0.0,91513.18546035739,56432.48671184482,38978.55416501397,24794.4962392899,63773.05040430387,21075.321803396415,1535.1593468295814,0.0,0.8868277566003729,2.8156710553623263,0.0014959128700940735,0.0,-0.015481934643503337,354503.96574518963,1554950.069676679,4.386269886736178,1554950.069676679,4.386269886736178,0.85,0.09557178629886356,4.028046144702076,101325.0,128380.97947104057,1.2670217564376074,1.0,0.0,4.02804614470295,1.284740295030689,1.2850298207542092,3.135299920367063,22719.00126584224,2316.6933933445407,19311.1467457298,1969.1889427816634,0.85,0.8499998094002438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.979243786226,4632.441516551485,5.5625281618790705,4.998608910243193,-2.3307254814062985,7.329334391649491,3.495641270587682,3.5,0.9987546487393377,0.6,0.0002253456612347185,0.9663074039765733,0.00023320287137133604,198.93252804869806,0.0,0.0,0.0,0.001609753656960304,7.857234626181107e-05,0.0001467733149729074,0.0005912096855217631,0.0955717862988831,0.07170055600516917,0.023871230293713942,0.09557178629926395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0168055238,579.594464067702,0.0,0.0955717862988831,0.0717005560051545,0.023871230293709057,0.375375500218031,0.375375500218031,0.12497353012587926,0.0,4.995452667815357,4.994064977317407,4.999620839114186,4.995517417100871,4.994106407189349,4.999755633196628,24794.4962392899,21075.321803396415,0.85,1.0663951329979968,0.6626379465207316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532183825168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.980851404474,1535.1593468295814,0.375375500218031,0.12497353012587926,6.112871282664199,3.495641270587682
5283.0,-30.009450117514096,4.998608910243193,35.004837309921534,24.10296674296262,5.000449945030669,-26.508507263067887,-40.03180334167553,1.4995070905845318,-0.015480256880323395,-5.010999351744358,40.00966668583393,42258.443163271026,25748.831049420227,25748.831049420227,68007.27421269125,77339.13867751975,77339.13867751975,25748.831049420227,103087.96972693998,103087.96972693998,103087.96972693998,127882.46616709328,127882.46616709328,0.0,0.0,91513.18222609318,56432.48671184482,38978.55057138707,24794.49644015331,63773.04701154039,21075.321974130315,1535.1593593111675,0.0,0.8868277566003729,2.8156710333289396,0.0014959128700940735,0.0,-0.015480256880323395,354503.96574518963,1554950.069676679,4.386269886736178,1554950.069676679,4.386269886736178,0.85,0.09557178629886356,4.028046144702076,101325.0,128380.97947104057,1.2670217564376074,1.0,0.0,4.028046144700321,1.284740295030689,1.2850298207542092,3.135299920367063,22719.000462906002,2316.693311467831,19311.1467457298,1969.1889427816634,0.85,0.8499998394409864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.979730837337,4632.441516551485,5.562528364055402,4.998608910243193,-2.330725233681483,7.329334143924676,3.4956418835939678,3.5,0.9987548238839908,0.6,0.0002253456612347185,0.9663074039765733,0.00023320287137133604,198.93252804869806,0.0,0.0,0.0,0.001609753656960304,7.857234626181107e-05,0.0001467733149729074,0.0005912096855217631,0.09557178303181228,0.07170055258289156,0.02387123044892073,0.0955717863284336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0168055238,579.594464067702,0.0,0.09557178303181228,0.0717005560051545,0.023871230293709057,0.3753754823013057,0.3753754823013057,0.12497353093843647,0.0,4.995465953223231,4.994069742288275,4.999659717457462,4.995519094864051,4.9940888021722,4.99981523089599,24794.49644015331,21075.321974130315,0.85,1.0663952468883073,0.6626379817734587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531720646084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.980438043025,1535.1593593111675,0.3753754823013057,0.12497353093843647,6.112871282664199,3.4956418835939678
5284.0,-30.009450117514096,4.998608910243193,35.004837309921534,24.10296614924448,5.000449945030669,-26.508507263067887,-40.03180334167553,1.4995070905845318,-0.015546621660575966,-5.010999351744358,40.00966668583393,42258.443163271026,25748.81726307577,25748.81726307577,68007.2604263468,77339.13621281991,77339.13621281991,25748.81726307577,103087.95347589569,103087.95347589569,103087.95347589569,127882.45155974383,127882.45155974383,0.0,0.0,91513.17976139334,56432.48671184482,38978.5478328317,24794.49808384814,63773.04591667984,21075.32337127092,1535.159459298952,0.0,0.8868277566003729,2.815671904870992,0.0014959128700940735,0.0,-0.015546621660575966,354503.96574518963,1554950.069676679,4.386269886736178,1554950.069676679,4.386269886736178,0.8500000000000001,0.09557178629886356,4.028046144702076,101325.0,128380.97947104057,1.2670217564376074,1.0,0.0,4.028046144702073,1.284740295030689,1.2850298207542092,3.135299920367063,22718.999851021294,2316.693249072955,19311.1467457298,1969.1889427816634,0.85,0.8499998623338033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.977888735842,4632.441516551485,5.5625275993935865,4.998608910243193,-2.3307261706145805,7.329335080857773,3.49563956511104,3.5,0.9987541614602972,0.6,0.0002253456612347185,0.9663074039765733,0.00023320287137133604,198.93252804869806,0.0,0.0,0.0,0.001609753656960304,7.857234626181107e-05,0.0001467733149729074,0.0005912096855217631,0.09557178011984344,0.0717005491445191,0.023871230975324335,0.09557182213578988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0168055238,579.594464067702,0.0,0.09557178011984344,0.0717005560051545,0.023871230293709057,0.37537546430031854,0.37537546430031854,0.12497353369432779,0.0,4.995463308595447,4.994070871053282,4.999645738645597,4.995452730083798,4.994075386113138,4.999589823406382,24794.49808384814,21075.32337127092,0.85,1.0663950490180287,0.6626379931496784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531720646084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.980123039106,1535.159459298952,0.37537546430031854,0.12497353369432779,6.112871282664199,3.49563956511104
5285.0,-30.009450117514096,4.998608910243193,35.004837309921534,24.102965520601742,5.000449945030669,-26.508507263067887,-40.03180334167553,1.4995070905845318,-0.015612986427356645,-5.010999351744358,40.00966668583393,42258.443163271026,25748.80347672884,25748.80347672884,68007.24663999987,77339.13374812136,77339.13374812136,25748.80347672884,103087.9372248502,103087.9372248502,103087.9372248502,127882.43695239289,127882.43695239289,0.0,0.0,91513.17729669479,56432.48671184482,38978.545094277746,24794.49972754269,63773.04482182044,21075.324768411287,1535.1595592867366,0.0,0.8868277566003729,2.815672776413616,0.0014959128700940735,0.0,-0.015612986427356645,354503.96574518963,1554950.069676679,4.386269886736178,1554950.069676679,4.386269886736178,0.85,0.09557178629886356,4.028046144702076,101325.0,128380.97947104057,1.2670217564376074,1.0,0.0,4.028046144703533,1.284740295030689,1.2850298207542092,3.135299920367063,22718.999239136905,2316.693186678112,19311.1467457298,1969.1889427816634,0.85,0.8499998852266095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.976046633857,4632.441516551485,5.5625268347312185,4.998608910243193,-2.33072710754822,7.329336017791412,3.4956372466281116,3.5,0.9987534990366033,0.6,0.0002253456612347185,0.9663074039765733,0.00023320287137133604,198.93252804869806,0.0,0.0,0.0,0.001609753656960304,7.857234626181107e-05,0.0001467733149729074,0.0005912096855217631,0.09557177684287099,0.0717005456517413,0.02387123119112969,0.09557185794316937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0168055238,579.594464067702,0.0,0.09557177684287099,0.0717005560051545,0.023871230293709057,0.3753754460145021,0.3753754460145021,0.1249735348241379,0.0,4.995447919937703,4.994069090854964,4.999589474108063,4.995386365317017,4.994061970061637,4.9993644160955455,24794.49972754269,21075.324768411287,0.85,1.0663948511476853,0.6626380045258866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531720646084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.97980803519,1535.1595592867366,0.3753754460145021,0.1249735348241379,6.112871282664199,3.4956372466281116
5286.0,-30.009455045588975,4.998618668180494,35.00483702218291,24.102958395984047,5.000443173666399,-26.50851237549071,-40.03180788187308,1.499500503568117,-0.01546882943256378,-5.0110048935397105,40.00966623883841,42258.442000886724,25748.829047523934,25748.829047523934,68007.27104841065,77339.13230961026,77339.13230961026,25748.829047523934,103087.96135713419,103087.96135713419,103087.96135713419,127882.46057123966,127882.46057123966,0.0,0.0,91513.17511182629,56432.484803102736,38978.544787470615,24794.499214105468,63773.04400157608,21075.324331989646,1535.1596592745211,0.0,0.8868277300192055,2.8156702364554302,0.0014959128700940735,0.0,-0.01546882943256378,354503.8891633597,1554950.0503996226,4.386270779904145,1554950.0503996226,4.386270779904145,0.85,0.09557177508921948,4.028046144702076,101325.0,128380.98130835163,1.2670217745704577,1.0,0.0,4.028046144701824,1.2847403258430714,1.2850298515735354,3.135299845172054,22718.99869672293,2316.6931313672794,19311.148873217495,1969.189159725033,0.85,0.8499999991638277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.974204531383,4632.441516551485,5.562534572415192,4.998618668180494,-2.330729489470631,7.329348157651125,3.4956349281451837,3.5,0.9987528366129096,0.6,0.0002253456612347185,0.966307899650745,0.00023320275174834617,198.93253208074628,0.0,0.0,0.0,0.001609753656960304,7.85723058811746e-05,0.0001467733553535439,0.0005912098481768303,0.09557177508922982,0.07170054383791927,0.023871231251310555,0.09557177509000403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0145969989,579.5944647901825,0.0,0.09557177508922982,0.07170054383791151,0.02387123125130797,0.37537542732509765,0.37537542732509765,0.1249735320784298,0.0,4.995467656119388,4.994082849799554,4.999627163309128,4.995536064107171,4.994127349913867,4.999767383638982,24794.499214105468,21075.324331989646,0.85,1.0663952476022616,0.6626379948217989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531720646084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97949303127,1535.1596592745211,0.37537542732509765,0.1249735320784298,6.112871282664199,3.4956349281451837
5287.0,-30.009455045588975,4.998618668180494,35.00483702218291,24.102957592718326,5.000443173666399,-26.50851237549071,-40.03180788187308,1.499500503568117,-0.015466868344958584,-5.0110048935397105,40.00966623883841,42258.442000886724,25748.832764915318,25748.832764915318,68007.27476580204,77339.12907243911,77339.12907243911,25748.832764915318,103087.96183735444,103087.96183735444,103087.96183735444,127882.4582666216,127882.4582666216,0.0,0.0,91513.17187465515,56432.484803102736,38978.54119061379,24794.49642926716,63773.03761988095,21075.321964877086,1535.1594869029873,0.0,0.8868277300192055,2.8156702107012745,0.0014959128700940735,0.0,-0.015466868344958584,354503.8891633597,1554950.0503996226,4.386270779904145,1554950.0503996226,4.386270779904145,0.85,0.09557177508921948,4.028046144702076,101325.0,128380.97657588369,1.2670217278646305,1.0,0.0,4.028046144704015,1.2847403258430714,1.2850298515735354,3.135299845172054,22718.99789306502,2316.6930494169796,19311.14438001831,1969.1887015462275,0.85,0.8499998314588093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.974701240514,4632.441516551485,5.56253477860117,4.998618668180494,-2.330729236832933,7.329347905013426,3.4956355533066743,3.5,0.9987530152304783,0.6,0.0002253456612347185,0.966307899650745,0.00023320275174834617,198.93253208074628,0.0,0.0,0.0,0.001609753656960304,7.85723058811746e-05,0.0001467733553535439,0.0005912098481768303,0.09557177160242876,0.07170054038622059,0.023871231216208173,0.09557176348479965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0145969989,579.5944647901825,0.0,0.09557177160242876,0.07170054383791151,0.02387123125130797,0.37537540925434393,0.37537540925434393,0.1249735318946576,0.0,4.995481729932976,4.9940882256530585,4.999667363276615,4.995538025194776,4.994109729068327,4.999828163216819,24794.49642926716,21075.321964877086,0.85,1.0663954126061745,0.6626380611312271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531258116096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.97907930159,1535.1594869029873,0.37537540925434393,0.1249735318946576,6.112871282664199,3.4956355533066743
5288.0,-30.009455045588975,4.998618668180494,35.00483702218291,24.102956999000185,5.000443173666399,-26.50851237549071,-40.03180788187308,1.499500503568117,-0.01553284356492668,-5.0110048935397105,40.00966623883841,42258.442000886724,25748.819075248957,25748.819075248957,68007.26107613568,77339.12660645832,77339.12660645832,25748.819075248957,103087.94568170728,103087.94568170728,103087.94568170728,127882.4437301973,127882.4437301973,0.0,0.0,91513.16940867432,56432.484803102736,38978.5384506351,24794.498048490015,63773.03649912511,21075.323341216514,1535.1595853860244,0.0,0.8868277300192055,2.8156710771269777,0.0014959128700940735,0.0,-0.01553284356492668,354503.8891633597,1554950.0503996226,4.386270779904145,1554950.0503996226,4.386270779904145,0.85,0.09557177508921948,4.028046144702076,101325.0,128380.97657588369,1.2670217278646305,1.0,0.0,4.02804614470197,1.2847403258430714,1.2850298515735354,3.135299845172054,22718.9972808623,2316.6929869896753,19311.14438001831,1969.1887015462275,0.85,0.8499998543635267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.972872059299,4632.441516551485,5.562534019300492,4.998618668180494,-2.330730167196711,7.329348835377205,3.4956332510869754,3.5,0.9987523574534215,0.6,0.0002253456612347185,0.966307899650745,0.00023320275174834617,198.93253208074628,0.0,0.0,0.0,0.001609753656960304,7.85723058811746e-05,0.0001467733553535439,0.0005912098481768303,0.09557176854015069,0.07170053693366599,0.023871231606484702,0.0955717990248137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0145969989,579.5944647901825,0.0,0.09557176854015069,0.07170054383791151,0.02387123125130797,0.3753753911791093,0.3753753911791093,0.12497353393788008,0.0,4.995479793941172,4.994089841728851,4.999654757901908,4.995472049974808,4.994096306032702,4.999604336408822,24794.498048490015,21075.323341216514,0.85,1.0663952166848547,0.6626380727765168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531258116096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.978764133404,1535.1595853860244,0.3753753911791093,0.12497353393788008,6.112871282664199,3.4956332510869754
5289.0,-30.009455045588975,4.998618668180494,35.00483702218291,24.102956370357447,5.000443173666399,-26.50851237549071,-40.03180788187308,1.499500503568117,-0.015598818805017345,-5.0110048935397105,40.00966623883841,42258.442000886724,25748.805385580163,25748.805385580163,68007.24738646689,77339.12414047039,77339.12414047039,25748.805385580163,103087.92952605055,103087.92952605055,103087.92952605055,127882.42919376289,127882.42919376289,0.0,0.0,91513.16694268642,56432.484803102736,38978.53571064854,24794.49966771235,63773.03537836089,21075.324717555497,1535.1596838690614,0.0,0.8868277300192055,2.8156719435536997,0.0014959128700940735,0.0,-0.015598818805017345,354503.8891633597,1554950.0503996226,4.386270779904145,1554950.0503996226,4.386270779904145,0.85,0.09557177508921948,4.028046144702076,101325.0,128380.97657588369,1.2670217278646305,1.0,0.0,4.028046144702846,1.2847403258430714,1.2850298515735354,3.135299845172054,22718.996668657815,2316.692924562192,19311.14438001831,1969.1887015462275,0.85,0.849999877268311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.971042877602,4632.441516551485,5.562533259999269,4.998618668180494,-2.330731097561024,7.329349765741517,3.495630948867276,3.5,0.9987516996763646,0.6,0.0002253456612347185,0.966307899650745,0.00023320275174834617,198.93253208074628,0.0,0.0,0.0,0.001609753656960304,7.85723058811746e-05,0.0001467733553535439,0.0005912098481768303,0.09557176516782047,0.07170053343754312,0.023871231730277345,0.0955718345648661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0145969989,579.5944647901825,0.0,0.09557176516782047,0.07170054383791151,0.02387123125130797,0.3753753728757806,0.3753753728757806,0.12497353458597417,0.0,4.995465050097948,4.994088449975095,4.999599908250843,4.995406074734717,4.994082882959049,4.999380509777268,24794.49966771235,21075.324717555497,0.85,1.0663950207636304,0.6626380844218939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531258116096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.978448965216,1535.1596838690614,0.3753753728757806,0.12497353458597417,6.112871282664199,3.495630948867276
5290.0,-30.009459963442108,4.998628439721124,35.004836726389485,24.102950433176034,5.000437729790676,-26.50851734593936,-40.03181238714603,1.4994951122879088,-0.015463194770575228,-5.01100900753999,40.009665428746935,42258.440793666035,25748.82741512439,25748.82741512439,68007.26820879042,77339.12211645153,77339.12211645153,25748.82741512439,103087.94953157593,103087.94953157593,103087.94953157593,127882.4489858051,127882.4489858051,0.0,0.0,91513.1647057277,56432.48338294197,38978.53480309525,24794.499454229175,63773.03425732443,21075.3245360948,1535.1597823520983,0.0,0.8868277120180768,2.81566968230308,0.0014959128700940735,0.0,-0.015463194770575228,354503.83231264935,1554950.015464163,4.38627138476968,1554950.015464163,4.38627138476968,0.85,0.09557176200199348,4.028046144702076,101325.0,128380.97646453152,1.26702172676567,1.0,0.0,4.028046144702524,1.284740351062106,1.2850298767982535,3.135299783627139,22718.996113311965,2316.6928679326747,19311.145305657665,1969.1887959351732,0.85,0.8499999387887784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.969213695424,4632.441516551485,5.562540217148787,4.998628439721124,-2.3307324238004603,7.329360863521584,3.4956286466475768,3.5,0.9987510418993076,0.6,0.0002253456612347185,0.966308394297067,0.00023320263237353362,198.93253610443142,0.0,0.0,0.0,0.001609753656960304,7.857226581117764e-05,0.00014677339542354086,0.0005912100095806271,0.0955717620019974,0.07170053060738532,0.023871231394612082,0.09557176200279113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0105944807,579.5944660995374,0.0,0.0955717620019974,0.07170053060738238,0.0238712313946111,0.3753753542085791,0.3753753542085791,0.12497353154674255,0.0,4.995482767083558,4.994102312225607,4.999629202952235,4.9955458127694214,4.994149939913598,4.9997385598327355,24794.499454229175,21075.3245360948,0.85,1.0663953660160006,0.6626380771401447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531258116096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97813379703,1535.1597823520983,0.3753753542085791,0.12497353154674255,6.112871282664199,3.4956286466475768
5291.0,-30.009459963442108,4.998628439721124,35.004836726389485,24.102949629910313,5.000437729790676,-26.50851734593936,-40.03181238714603,1.4994951122879088,-0.015460737767398314,-5.01100900753999,40.009665428746935,42258.440793666035,25748.831253630447,25748.831253630447,68007.27204729649,77339.11887960268,77339.11887960268,25748.831253630447,103087.95013323313,103087.95013323313,103087.95013323313,127882.44764048513,127882.44764048513,0.0,0.0,91513.16146887887,56432.48338294197,38978.53120659655,24794.497507251996,63773.028713848544,21075.322881164197,1535.1596618703563,0.0,0.8868277120180768,2.815669650036276,0.0014959128700940735,0.0,-0.015460737767398314,354503.83231264935,1554950.015464163,4.38627138476968,1554950.015464163,4.38627138476968,0.85,0.09557176200199348,4.028046144702076,101325.0,128380.97646453152,1.26702172676567,1.0,0.0,4.028046144701648,1.284740351062106,1.2850298767982535,3.135299783627139,22718.995309734066,2316.6927859905336,19311.145305657665,1969.1887959351732,0.85,0.8499999688535395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.969726587022,4632.441516551485,5.5625404300527315,4.998628439721124,-2.330732162931404,7.329360602652528,3.495629292175968,3.5,0.9987512263359909,0.6,0.0002253456612347185,0.966308394297067,0.00023320263237353362,198.93253610443142,0.0,0.0,0.0,0.001609753656960304,7.857226581117764e-05,0.00014677339542354086,0.0005912100095806271,0.09557175838145214,0.07170052716274168,0.02387123121871046,0.09557175340694357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0105944807,579.5944660995374,0.0,0.09557175838145214,0.07170053060738238,0.0238712313946111,0.37537533617476104,0.37537533617476104,0.12497353062584131,0.0,4.995495867619752,4.9941083139434,4.999663626278675,4.995548269772598,4.9941323208168455,4.999801319636447,24794.497507251996,21075.322881164197,0.85,1.0663955189026244,0.6626381347400153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530794941327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.97772010785,1535.1596618703563,0.37537533617476104,0.12497353062584131,6.112871282664199,3.495629292175968
5292.0,-30.009459963442108,4.998628439721124,35.004836726389485,24.10294903619217,5.000437729790676,-26.50851734593936,-40.03181238714603,1.4994951122879088,-0.01552632290162137,-5.01100900753999,40.009665428746935,42258.440793666035,25748.817660779376,25748.817660779376,68007.25845444541,77339.11641233184,77339.11641233184,25748.817660779376,103087.93407311122,103087.93407311122,103087.93407311122,127882.43317987806,127882.43317987806,0.0,0.0,91513.15900160802,56432.48338294197,38978.52846518449,24794.49910676684,63773.02757195133,21075.324240751816,1535.159759143643,0.0,0.8868277120180768,2.815670511338892,0.0014959128700940735,0.0,-0.01552632290162137,354503.83231264935,1554950.015464163,4.38627138476968,1554950.015464163,4.38627138476968,0.85,0.09557176200199348,4.028046144702076,101325.0,128380.97646453152,1.26702172676567,1.0,0.0,4.028046144699895,1.284740351062106,1.2850298767982535,3.135299783627139,22718.994697211085,2316.692723530572,19311.145305657665,1969.1887959351732,0.85,0.8499999917702451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.967910344134,4632.441516551485,5.56253967612083,4.998628439721124,-2.3307330867165135,7.329361526437637,3.4956270062421697,3.5,0.9987505732120485,0.6,0.0002253456612347185,0.966308394297067,0.00023320263237353362,198.93253610443142,0.0,0.0,0.0,0.001609753656960304,7.857226581117764e-05,0.00014677339542354086,0.0005912100095806271,0.09557175515522984,0.07170052372556197,0.023871231429667857,0.09557178869775367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0105944807,579.5944660995374,0.0,0.09557175515522984,0.07170053060738238,0.0238712313946111,0.37537531818001896,0.37537531818001896,0.12497353173027076,0.0,4.995493231023602,4.994110429305863,4.9996467161778355,4.995482684638375,4.994118890755033,4.999579075785448,24794.49910676684,21075.324240751816,0.85,1.0663953248529223,0.6626381466049788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530794941327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.977404775735,1535.159759143643,0.37537531818001896,0.12497353173027076,6.112871282664199,3.4956270062421697
5293.0,-30.009459963442108,4.998628439721124,35.004836726389485,24.102948407549434,5.000437729790676,-26.50851734593936,-40.031808615289606,1.4994951122879088,-0.015591908094961582,-5.01100900753999,40.009665428746935,42258.4251088197,25748.80406792591,25748.80406792591,68007.2291767456,77339.11394504437,77339.11394504437,25748.80406792591,103087.91801297029,103087.91801297029,103087.91801297029,127882.41871925151,127882.41871925151,0.0,0.0,91513.15653432054,56432.467698095636,38978.54315136101,24794.500706281226,63773.04385764223,21075.32560033904,1535.1598564169299,0.0,0.8868277120180768,2.8156713726430227,0.0014959128700940735,0.0,-0.015591908094961582,354503.83231264935,1554950.015464163,4.38627138476968,1554950.015464163,4.38627138476968,0.85,0.09557176200199348,4.028046144702076,101325.0,128380.97173206357,1.2670216800598428,1.0,0.0,4.028046144702817,1.284740351062106,1.2850298767982535,3.135299783627139,22718.99408468397,2316.6926610701894,19311.140812458485,1969.188337756368,0.85,0.8499998169143019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.966094100771,4632.441516551485,5.562538922188391,4.998628439721124,-2.3307340105021503,7.3293624502232735,3.4956247203083715,3.5,0.9987499200881061,0.6,0.0002253456612347185,0.966308394297067,0.00023320263237353362,198.93253610443142,0.0,0.0,0.0,0.001609753656960304,7.857229935815028e-05,0.0001467733618765682,0.0005912098744518732,0.09557175160972908,0.07170052025008274,0.02387123135964634,0.0955718239886189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0105944807,579.5944660995374,0.0,0.09557175160972908,0.07170053060738238,0.0238712313946111,0.3753752999847666,0.3753752999847666,0.12497353136368572,0.0,4.995478004706001,4.99410943556552,4.999588739335138,4.995417099445035,4.994105460603578,4.999356832109129,24794.500706281226,21075.32560033904,0.85,1.0663945934359846,0.6626377314394986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530794941327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.977089443622,1535.1598564169299,0.3753752999847666,0.12497353136368572,6.112871282664199,3.4956247203083715
5294.0,-30.009464793246767,4.998638217596197,35.00483642622344,24.102942330669634,5.0004321363286754,-26.50852225210875,-40.03181312056256,1.4994895951906995,-0.015451750331351377,-5.011013294321417,40.00966470979847,42258.42421903883,25748.826654991186,25748.826654991186,68007.25087403003,77339.11202132424,77339.11202132424,25748.826654991186,103087.93867631542,103087.93867631542,103087.93867631542,127882.43912970154,127882.43912970154,0.0,0.0,91513.15430142706,56432.46649914178,38978.542002539194,24794.500453386117,63773.042455925315,21075.3253853782,1535.1599536902168,0.0,0.8868276928077452,2.815669031685875,0.0014959128700940735,0.0,-0.015451750331351377,354503.7730740857,1554949.9844587357,4.386272030266306,1554949.9844587357,4.386272030266306,0.8500000000000001,0.09557174851469968,4.028046144702076,101325.0,128380.97184341578,1.2670216811588038,1.0,0.0,4.028046144701422,1.2847403768696812,1.2850299026116445,3.1352997206459436,22718.993530347354,2316.6926045435857,19311.146357757094,1969.1889032194576,0.85,0.8500000817360963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.964277856933,4632.441516551485,5.562545984241661,4.998638217596197,-2.3307354549858683,7.329373672582065,3.495622434374573,3.5,0.9987492669641638,0.6,0.0002253456612347185,0.9663088800875869,0.00023320251513604326,198.93254005607724,0.0,0.0,0.0,0.001609753656960304,7.857225928815664e-05,0.00014677340194656186,0.0005912100358556567,0.0955717485146903,0.07170051762323951,0.02387123089145079,0.0955717485154445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0070422833,579.5944672615775,0.0,0.0955717485146903,0.07170051762324656,0.023871230891453134,0.3753752814418973,0.3753752814418973,0.12497352731763334,0.0,4.995496342679473,4.994123553354029,4.99961975285612,4.99556154399005,4.99417187474171,4.999735656546363,24794.500453386117,21075.3253853782,0.85,1.0663949571016789,0.6626377320518209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530794941327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.976774111507,1535.1599536902168,0.3753752814418973,0.12497352731763334,6.112871282664199,3.495622434374573
5295.0,-30.009464793246767,4.998638217596197,35.00483642622344,24.10294156232851,5.0004321363286754,-26.50852225210875,-40.03181312056256,1.4994895951906995,-0.01544880038517249,-5.011013294321417,40.00966470979847,42258.42421903883,25748.830601708265,25748.830601708265,68007.2548207471,77339.10879697317,77339.10879697317,25748.830601708265,103087.93939868144,103087.93939868144,103087.93939868144,127882.43778816207,127882.43778816207,0.0,0.0,91513.15107707599,56432.46649914178,38978.5384199269,24794.498389480632,63773.03680940754,21075.323631058538,1535.1598259820319,0.0,0.8868276928077452,2.815668992945481,0.0014959128700940735,0.0,-0.01544880038517249,354503.7730740857,1554949.9844587357,4.386272030266306,1554949.9844587357,4.386272030266306,0.8500000000000001,0.09557174851469968,4.028046144702076,101325.0,128380.97184341578,1.2670216811588038,1.0,0.0,4.028046144702299,1.2847403768696812,1.2850299026116445,3.1352997206459436,22718.99272987215,2316.6925229178314,19311.146357757094,1969.1889032194576,0.85,0.8500001116847827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.9648052068005,4632.441516551485,5.562546203147883,4.998638217596197,-2.3307351867623844,7.329373404358581,3.495623098099756,3.5,0.9987494565999303,0.6,0.0002253456612347185,0.9663088800875869,0.00023320251513604326,198.93254005607724,0.0,0.0,0.0,0.001609753656960304,7.857225928815664e-05,0.00014677340194656186,0.0005912100358556567,0.09557174478342231,0.0717005142032283,0.023871230580194018,0.09557173924998291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0070422833,579.5944672615775,0.0,0.09557174478342231,0.07170051762324656,0.023871230891453134,0.3753752635370381,0.3753752635370381,0.1249735256881046,0.0,4.995509972929199,4.9941297074166755,4.999655839395416,4.995564493936229,4.994154323669193,4.999800185608706,24794.498389480632,21075.323631058538,0.85,1.0663951134081002,0.6626377907223173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530331466322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.976362022306,1535.1598259820319,0.3753752635370381,0.1249735256881046,6.112871282664199,3.495623098099756
5296.0,-30.009464793246767,4.998638217596197,35.00483642622344,24.102940933685773,5.0004321363286754,-26.50852225210875,-40.03181312056256,1.4994895951906995,-0.015513995071387399,-5.011013294321417,40.00966470979847,42258.42421903883,25748.81710573546,25748.81710573546,68007.2413247743,77339.10632843862,77339.10632843862,25748.81710573546,103087.92343417408,103087.92343417408,103087.92343417408,127882.42340292437,127882.42340292437,0.0,0.0,91513.14860854145,56432.46649914178,38978.53567711074,24794.499968750286,63773.035645861026,21075.324973437742,1535.1599220123271,0.0,0.8868276928077452,2.8156698491201677,0.0014959128700940735,0.0,-0.015513995071387399,354503.7730740857,1554949.9844587357,4.386272030266306,1554949.9844587357,4.386272030266306,0.85,0.09557174851469968,4.028046144702076,101325.0,128380.97184341578,1.2670216811588038,1.0,0.0,4.028046144703029,1.2847403768696812,1.2850299026116445,3.1352997206459436,22718.99211703544,2316.6924604258784,19311.146357757094,1969.1889032194576,0.85,0.8500001346132326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.963001910661,4632.441516551485,5.562545454588279,4.998638217596197,-2.3307361039645205,7.329374321560717,3.495620828462416,3.5,0.9987488081321189,0.6,0.0002253456612347185,0.9663088800875869,0.00023320251513604326,198.93254005607724,0.0,0.0,0.0,0.001609753656960304,7.857225928815664e-05,0.00014677340194656186,0.0005912100358556567,0.09557174149116186,0.0717005107902247,0.023871230700937163,0.09557177428935483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0070422833,579.5944672615775,0.0,0.09557174149116186,0.07170051762324656,0.023871230891453134,0.3753752456688661,0.3753752456688661,0.12497352632023356,0.0,4.995507838193305,4.994131943278262,4.999640576657157,4.995499299250014,4.9941408867244945,4.999579525713443,24794.499968750286,21075.324973437742,0.85,1.0663949212395392,0.6626378028122215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530331466322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9760465292,1535.1599220123271,0.3753752456688661,0.12497352632023356,6.112871282664199,3.495620828462416
5297.0,-30.009464793246767,4.998638217596197,35.00483642622344,24.10294033996763,5.0004321363286754,-26.50852225210875,-40.03181312056256,1.4994895951906995,-0.015579189780055458,-5.011013294321417,40.00966470979847,42258.42421903883,25748.8036097603,25748.8036097603,68007.22782879914,77339.10385989634,77339.10385989634,25748.8036097603,103087.90746965664,103087.90746965664,103087.90746965664,127882.40901767646,127882.40901767646,0.0,0.0,91513.14613999915,56432.46649914178,38978.53293428597,24794.501548019824,63773.0344823058,21075.32631581685,1535.1600180426224,0.0,0.8868276928077452,2.8156707052958914,0.0014959128700940735,0.0,-0.015579189780055458,354503.7730740857,1554949.9844587357,4.386272030266306,1554949.9844587357,4.386272030266306,0.85,0.09557174851469968,4.028046144702076,101325.0,128380.97184341578,1.2670216811588038,1.0,0.0,4.028046144703759,1.2847403768696812,1.2850299026116445,3.1352997206459436,22718.991504196805,2316.6923979337294,19311.146357757094,1969.1889032194576,0.85,0.8500001575417557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.9611986140535,4632.441516551485,5.562544706028145,4.998638217596197,-2.330737021167177,7.329375238763374,3.4956185588250768,3.5,0.9987481596643076,0.6,0.0002253456612347185,0.9663088800875869,0.00023320251513604326,198.93254005607724,0.0,0.0,0.0,0.001609753656960304,7.857225928815664e-05,0.00014677340194656186,0.0005912100358556567,0.09557173791504918,0.07170050733820696,0.023871230576842224,0.09557180932876559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0070422833,579.5944672615775,0.0,0.09557173791504918,0.07170051762324656,0.023871230891453134,0.3753752275964424,0.3753752275964424,0.12497352567055688,0.0,4.995493091461242,4.994131044570167,4.999584234496297,4.995434104541346,4.9941274497386985,4.999358865990644,24794.501548019824,21075.32631581685,0.85,1.06639472907108,0.6626378149022167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530331466322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.975731036087,1535.1600180426224,0.3753752275964424,0.12497352567055688,6.112871282664199,3.4956185588250768
5298.0,-30.00946961814808,4.998648002209817,35.00483612144063,24.102934437710815,5.00042672039367,-26.50852713611107,-40.03181759091092,1.4994842383566716,-0.015439244696324295,-5.011017400484782,40.009663974993124,42258.42333564769,25748.82584636554,25748.82584636554,68007.24918201323,77339.10185820157,77339.10185820157,25748.82584636554,103087.9277045671,103087.9277045671,103087.9277045671,127882.42903356213,127882.42903356213,0.0,0.0,91513.1438990259,56432.46537647214,38978.531691726406,24794.50132899503,63773.033020721436,21075.326129645775,1535.1601140729176,0.0,0.8868276745735693,2.8156683882074143,0.0014959128700940735,0.0,-0.015439244696324295,354503.7163308044,1554949.9527703882,4.38627264296262,1554949.9527703882,4.38627264296262,0.85,0.09557173469306718,4.028046144702076,101325.0,128380.96694391957,1.2670216328045356,1.0,0.0,4.028046144701999,1.2847404019275872,1.2850299276751975,3.1352996594942546,22718.99094785431,2316.692341202583,19311.14275557499,1969.1885358991085,0.85,0.8500000198027645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.959395316977,4632.441516551485,5.562551676822895,4.998648002209817,-2.330738325012894,7.3293863272227116,3.495616289187737,3.5,0.9987475111964963,0.6,0.0002253456612347185,0.9663093653851843,0.00023320239801762925,198.93254400371146,0.0,0.0,0.0,0.001609753656960304,7.857221952880066e-05,0.00014677344170591783,0.0005912101960081771,0.09557173469312158,0.07170050464064477,0.0238712300524768,0.09557173469356905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0034117401,579.594468449249,0.0,0.09557173469312158,0.07170050464060396,0.023871230052463215,0.37537520917194395,0.37537520917194395,0.12497352149310888,0.0,4.995511665733545,4.994145059763127,4.999616502315291,4.995578155788451,4.994193314247411,4.999737766707426,24794.50132899503,21075.326129645775,0.85,1.0663950883426854,0.6626378162367922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530331466322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97541554298,1535.1601140729176,0.37537520917194395,0.12497352149310888,6.112871282664199,3.495616289187737
5299.0,-30.00946961814808,4.998648002209817,35.00483612144063,24.102933599520497,5.00042672039367,-26.50852713611107,-40.03181759091092,1.4994842383566716,-0.015435851610789086,-5.011017400484782,40.009663974993124,42258.42333564769,25748.829902081627,25748.829902081627,68007.25323772931,77339.09863336486,77339.09863336486,25748.829902081627,103087.9285354465,103087.9285354465,103087.9285354465,127882.42789559618,127882.42789559618,0.0,0.0,91513.1406741892,56432.46537647214,38978.528108574515,24794.499360149686,63773.027468724205,21075.324456127233,1535.1599922622715,0.0,0.8868276745735693,2.8156683436474705,0.0014959128700940735,0.0,-0.015435851610789086,354503.7163308044,1554949.9527703882,4.38627264296262,1554949.9527703882,4.38627264296262,0.85,0.09557173469306718,4.028046144702076,101325.0,128380.96694391957,1.2670216328045356,1.0,0.0,4.028046144699515,1.2847404019275872,1.2850299276751975,3.1352996594942546,22718.990147258537,2316.692259564534,19311.14275557499,1969.1885358991085,0.85,0.850000049755963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.959937230375,4632.441516551485,5.562551901775113,4.998648002209817,-2.3307380493814205,7.3293860515912375,3.4956169712421725,3.5,0.9987477060691922,0.6,0.0002253456612347185,0.9663093653851843,0.00023320239801762925,198.93254400371146,0.0,0.0,0.0,0.001609753656960304,7.857221952880066e-05,0.00014677344170591783,0.0005912101960081771,0.09557173097538717,0.07170050124028438,0.023871229735102795,0.09557172559772999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0034117401,579.594468449249,0.0,0.09557173097538717,0.07170050464060396,0.023871230052463215,0.37537519136996333,0.37537519136996333,0.1249735198315545,0.0,4.995525642359894,4.994151199915336,4.999654017422927,4.995581548873986,4.994175760526161,4.999804077914462,24794.499360149686,21075.324456127233,0.85,1.0663952447777654,0.6626378739251828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529867671932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.975003391017,1535.1599922622715,0.37537519136996333,0.1249735198315545,6.112871282664199,3.4956169712421725
5300.0,-30.00946961814808,4.998648002209817,35.00483612144063,24.102933005802356,5.00042672039367,-26.50852713611107,-40.03181759091092,1.4994842383566716,-0.015500655656524032,-5.011017400484782,40.009663974993124,42258.42333564769,25748.816503054535,25748.816503054535,68007.23983870223,77339.09616354616,77339.09616354616,25748.816503054535,103087.91266660069,103087.91266660069,103087.91266660069,127882.41358641199,127882.41358641199,0.0,0.0,91513.1382043705,56432.46537647214,38978.52536433151,24794.500919811297,63773.026284142805,21075.3257818396,1535.1600870890256,0.0,0.8868276745735693,2.815669194691713,0.0014959128700940735,0.0,-0.015500655656524032,354503.7163308044,1554949.9527703882,4.38627264296262,1554949.9527703882,4.38627264296262,0.85,0.09557173469306718,4.028046144702076,101325.0,128380.96694391957,1.2670216328045356,1.0,0.0,4.028046144705212,1.2847404019275872,1.2850299276751975,3.1352996594942546,22718.989534103024,2316.692197040072,19311.14275557499,1969.1885358991085,0.85,0.8500000726963415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.958146889939,4632.441516551485,5.562551158591574,4.998648002209817,-2.3307389599959745,7.329386962205792,3.4956147179125225,3.5,0.9987470622607207,0.6,0.0002253456612347185,0.9663093653851843,0.00023320239801762925,198.93254400371146,0.0,0.0,0.0,0.001609753656960304,7.857221952880066e-05,0.00014677344170591783,0.0005912101960081771,0.0955717277126713,0.07170049784557887,0.023871229867092426,0.09557176038803446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0034117401,579.594468449249,0.0,0.0955717277126713,0.07170050464060396,0.023871230052463215,0.3753751735975879,0.3753751735975879,0.1249735205225624,0.0,4.995523862853588,4.994153423249827,4.999640214550595,4.995516744828251,4.994162316587449,4.999585003070706,24794.500919811297,21075.3257818396,0.85,1.0663950544810865,0.6626378862336547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529867671932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.974687737078,1535.1600870890256,0.3753751735975879,0.1249735205225624,6.112871282664199,3.4956147179125225
