time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5301.0,-30.00946961814808,4.998648002209817,35.00483612144063,24.102932412084215,5.00042672039367,-26.50852713611107,-40.03181759091092,1.4994842383566716,-0.015565459612105315,-5.011017400484782,40.009663974993124,42258.42333564769,25748.803104025115,25748.803104025115,68007.22643967281,77339.0936937474,77339.0936937474,25748.803104025115,103087.89679777253,103087.89679777253,103087.89679777253,127882.39927724512,127882.39927724512,0.0,0.0,91513.13573457174,56432.46537647214,38978.52262011067,24794.502479472594,63773.02509958326,21075.327107551704,1535.16018191578,0.0,0.8868276745735693,2.815670045735499,0.0014959128700940735,0.0,-0.015565459612105315,354503.7163308044,1554949.9527703882,4.38627264296262,1554949.9527703882,4.38627264296262,0.85,0.09557173469306718,4.028046144702076,101325.0,128380.96694391957,1.2670216328045356,1.0,0.0,4.028046144702729,1.2847404019275872,1.2850299276751975,3.1352996594942546,22718.988920952463,2316.6921345161154,19311.14275557499,1969.1885358991085,0.85,0.8500000956365358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.956356549041,4632.441516551485,5.562550415407513,4.998648002209817,-2.3307398706110414,7.329387872820859,3.495612464582872,3.5,0.9987464184522492,0.6,0.0002253456612347185,0.9663093653851843,0.00023320239801762925,198.93254400371146,0.0,0.0,0.0,0.001609753656960304,7.857221952880066e-05,0.00014677344170591783,0.0005912101960081771,0.09557172417947081,0.07170049441079128,0.023871229768679527,0.095571795178327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536169.0034117401,579.594468449249,0.0,0.09557172417947081,0.07170050464060396,0.023871230052463215,0.37537515561536977,0.37537515561536977,0.12497352000733941,0.0,4.99550947845546,4.994152513151846,4.99958535729354,4.99545194087267,4.994148872758387,4.999365928396344,24794.502479472594,21075.327107551704,0.85,1.0663948641839984,0.6626378985418999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529867671932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.97437208314,1535.16018191578,0.37537515561536977,0.12497352000733941,6.112871282664199,3.495612464582872
5302.0,-30.009474442692532,4.998657791217767,35.004835812871896,24.102926544751995,5.0004213469262835,-26.508532015547235,-40.03182209618387,1.4994789197809713,-0.015426228142700893,-5.011021456195546,40.00966325515425,42258.422450928236,25748.82531904602,25748.82531904602,68007.24776997426,77339.09167211667,77339.09167211667,25748.82531904602,103087.9169911627,103087.9169911627,103087.9169911627,127882.41925613245,127882.41925613245,0.0,0.0,91513.13349070448,56432.46426951604,38978.521356876045,24794.502264969753,63773.0236218458,21075.32692522429,1535.160276742534,0.0,0.8868276565426403,2.815667743920927,0.0014959128700940735,0.0,-0.015426228142700893,354503.6602862706,1554949.921725824,4.386273248829541,1554949.921725824,4.386273248829541,0.85,0.09557172100753021,4.028046144702076,101325.0,128380.97089692218,1.2670216718176381,1.0,0.0,4.028046144702775,1.2847404268065317,1.2850299525597486,3.135299598779308,22718.9883638915,2316.692077711706,19311.143608138154,1969.1886228363564,0.85,0.8500001540046732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.954566207682,4632.441516551485,5.562557365980157,4.998657791217767,-2.330741129752941,7.329398920970709,3.4956102112532217,3.5,0.9987457746437777,0.6,0.0002253456612347185,0.9663098506471475,0.0002332022809079326,198.93254795105383,0.0,0.0,0.0,0.001609753656960304,7.857217945884468e-05,0.0001467734817758738,0.0005912103574118089,0.0955717210074543,0.0717004917264784,0.0238712292809759,0.09557172100853877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9998551434,579.5944696127268,0.0,0.0955717210074543,0.07170049172653535,0.023871229280994864,0.3753751372766648,0.3753751372766648,0.12497351602729713,0.0,4.995528170646537,4.994166398861012,4.999618486145607,4.995595228052821,4.994214231090325,4.999743290363199,24794.502264969753,21075.32692522429,0.85,1.066395223366483,0.6626379000234887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529867671932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.974056429204,1535.160276742534,0.3753751372766648,0.12497351602729713,6.112871282664199,3.4956102112532217
5303.0,-30.009474442692532,4.998657791217767,35.004835812871896,24.102925741486274,5.0004213469262835,-26.508532015547235,-40.03182209618387,1.4994789197809713,-0.015422411783788448,-5.011021456195546,40.00966325515425,42258.422450928236,25748.82947962318,25748.82947962318,68007.25193055141,77339.08844606741,77339.08844606741,25748.82947962318,103087.91792569059,103087.91792569059,103087.91792569059,127882.4182297808,127882.4182297808,0.0,0.0,91513.13026465524,56432.46426951604,38978.51777237689,24794.50030409021,63773.018076467095,21075.325258476678,1535.1601554364888,0.0,0.8868276565426403,2.8156676938023306,0.0014959128700940735,0.0,-0.015422411783788448,354503.6602862706,1554949.921725824,4.386273248829541,1554949.921725824,4.386273248829541,0.85,0.09557172100753021,4.028046144702076,101325.0,128380.97089692218,1.2670216718176381,1.0,0.0,4.028046144702775,1.2847404268065317,1.2850299525597486,3.135299598779308,22718.987562994706,2316.6919960429614,19311.143608138154,1969.1886228363564,0.85,0.8500001839691422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.955122131678,4632.441516551485,5.562557596748874,4.998657791217767,-2.3307408469946815,7.329398638212449,3.49561091094097,3.5,0.9987459745545628,0.6,0.0002253456612347185,0.9663098506471475,0.0002332022809079326,198.93254795105383,0.0,0.0,0.0,0.001609753656960304,7.857217945884468e-05,0.0001467734817758738,0.0005912103574118089,0.09557171734434895,0.07170048834046125,0.023871229003887707,0.09557171175543912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9998551434,579.5944696127268,0.0,0.09557171734434895,0.07170049172653535,0.023871229280994864,0.375375119549776,0.375375119549776,0.12497351457665186,0.0,4.9955423453980075,4.994172453241276,4.999657052115822,4.995599044411733,4.9941966707636425,4.999811316060914,24794.50030409021,21075.325258476678,0.85,1.0663953813352107,0.6626379576431248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529403669267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.973644123555,1535.1601554364888,0.375375119549776,0.12497351457665186,6.112871282664199,3.49561091094097
5304.0,-30.009474442692532,4.998657791217767,35.004835812871896,24.102925147768133,5.0004213469262835,-26.508532015547235,-40.031818324327446,1.4994789197809713,-0.015486824837466884,-5.011021456195546,40.00966325515425,42258.40676608218,25748.81617758583,25748.81617758583,68007.22294366802,77339.08597500672,77339.08597500672,25748.81617758583,103087.90215259255,103087.90215259255,103087.90215259255,127882.40399688878,127882.40399688878,0.0,0.0,91513.12779359454,56432.44858466999,38978.53245436061,24794.50184429623,63773.03429865684,21075.326567651795,1535.1602490691391,0.0,0.8868276565426403,2.815668539711513,0.0014959128700940735,0.0,-0.015486824837466884,354503.6602862706,1554949.921725824,4.386273248829541,1554949.921725824,4.386273248829541,0.8500000000000001,0.09557172100753021,4.028046144702076,101325.0,128380.96193307114,1.2670215833513065,1.0,0.0,4.028046144700146,1.2847404268065317,1.2850299525597486,3.135299598779308,22718.986949530856,2316.691933487058,19311.134621739788,1969.1877064787454,0.85,0.849999811375329,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.953344752796,4632.441516551485,5.56255685894387,4.998657791217767,-2.330741751018637,7.329399542236404,3.495608673926333,3.5,0.9987453354075236,0.6,0.0002253456612347185,0.9663098506471475,0.0002332022809079326,198.93254795105383,0.0,0.0,0.0,0.001609753656960304,7.857221300578351e-05,0.00014677344822893498,0.0005912102222831913,0.09557171413948971,0.07170048495895376,0.02387122918053596,0.09557174629710692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9998551434,579.5944696127268,0.0,0.09557171413948971,0.07170049172653535,0.023871229280994864,0.3753751018464966,0.3753751018464966,0.12497351550146193,0.0,4.995540802589858,4.994174606604986,4.999644407088226,4.995534631358055,4.9941832200607905,4.999593826985858,24794.50184429623,21075.326567651795,0.85,1.0663946555401764,0.6626375431374482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529403669267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9733283088,1535.1602490691391,0.3753751018464966,0.12497351550146193,6.112871282664199,3.495608673926333
5305.0,-30.009474442692532,4.998657791217767,35.004835812871896,24.102924519125395,5.0004213469262835,-26.508532015547235,-40.031818324327446,1.4994789197809713,-0.01555123791825963,-5.011021456195546,40.00966325515425,42258.40676608218,25748.802875546196,25748.802875546196,68007.20964162837,77339.08350393725,77339.08350393725,25748.802875546196,103087.88637948345,103087.88637948345,103087.88637948345,127882.38976398545,127882.38976398545,0.0,0.0,91513.12532252507,56432.44858466999,38978.52970872787,24794.50338450201,63773.03309322988,21075.32787682671,1535.1603427017894,0.0,0.8868276565426403,2.8156693856217645,0.0014959128700940735,0.0,-0.01555123791825963,354503.6602862706,1554949.921725824,4.386273248829541,1554949.921725824,4.386273248829541,0.85,0.09557172100753021,4.028046144702076,101325.0,128380.96193307114,1.2670215833513065,1.0,0.0,4.028046144701168,1.2847404268065317,1.2850299525597486,3.135299598779308,22718.986336064827,2316.6918709309325,19311.134621739788,1969.1877064787454,0.85,0.8499998343273216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.951567373459,4632.441516551485,5.562556121138352,4.998657791217767,-2.330742655043097,7.329400446260864,3.4956064369116957,3.5,0.9987446962604845,0.6,0.0002253456612347185,0.9663098506471475,0.0002332022809079326,198.93254795105383,0.0,0.0,0.0,0.001609753656960304,7.857221300578351e-05,0.00014677344822893498,0.0005912102222831913,0.09557171066827361,0.07170048153662015,0.023871229131653453,0.09557178083881455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9998551434,579.5944696127268,0.0,0.09557171066827361,0.07170049172653535,0.023871229280994864,0.37537508392947927,0.37537508392947927,0.1249735152455464,0.0,4.995526685725849,4.994173639146027,4.999590793261746,4.995470218277262,4.9941697693107585,4.99937633807815,24794.50338450201,21075.32787682671,0.85,1.0663944671129024,0.6626375556625096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529403669267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.973012494043,1535.1603427017894,0.37537508392947927,0.1249735152455464,6.112871282664199,3.4956064369116957
5306.0,-30.009479180249805,4.998667582992616,35.00483550102569,24.102918721642368,5.000416053384544,-26.508536808700413,-40.031822794675804,1.4994736818351369,-0.015413296581357372,-5.011025431200434,40.00966254255357,42258.40618114282,25748.824987018106,25748.824987018106,68007.23116816093,77339.08148046776,77339.08148046776,25748.824987018106,103087.90646748587,103087.90646748587,103087.90646748587,127882.40964915043,127882.40964915043,0.0,0.0,91513.1230739681,56432.44777464316,38978.528110361054,24794.50318166456,63773.03129202561,21075.327704414874,1535.1604363344397,0.0,0.8868276388957714,2.815667110162428,0.0014959128700940735,0.0,-0.015413296581357372,354503.60535609256,1554949.8909941937,4.386273841791466,1554949.8909941937,4.386273841791466,0.8499999999999999,0.09557170752995865,4.028046144702076,101325.0,128380.96577472163,1.267021621265449,1.0,0.0,4.028046144702632,1.284740451308311,1.2850299770670495,3.1352995389848037,22718.985777839604,2316.6918140078014,19311.13539326097,1969.1877851520114,0.85,0.8499998891718707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.949789993667,4632.441516551485,5.5625630337747385,4.998667582992616,-2.3307438477614784,7.329411430754094,3.4956041998970586,3.5,0.9987440571134453,0.6,0.0002253456612347185,0.966310327160027,0.0002332021659097925,198.93255182722527,0.0,0.0,0.0,0.001609753656960304,7.85721732464498e-05,0.0001467734879882687,0.0005912103824356221,0.09557170752995342,0.07170047883964575,0.02387122869030766,0.09557170753063998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.996334311,579.5944707645062,0.0,0.09557170752995342,0.07170047883964968,0.02387122869030897,0.3753750656535773,0.3753750656535773,0.12497351155117987,0.0,4.995545287066818,4.994187409449012,4.99962390499411,4.99561213461908,4.9942349336216125,4.999748794318577,24794.50318166456,21075.327704414874,0.85,1.0663948347812782,0.6626375652058263,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529403669267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.972696679288,1535.1604363344397,0.3753750656535773,0.12497351155117987,6.112871282664199,3.4956041998970586
5307.0,-30.009479180249805,4.998667582992616,35.00483550102569,24.102917918376647,5.000416053384544,-26.508536808700413,-40.031822794675804,1.4994736818351369,-0.01540901323022581,-5.011025431200434,40.00966254255357,42258.40618114282,25748.82924958091,25748.82924958091,68007.23543072373,77339.07826678701,77339.07826678701,25748.82924958091,103087.90751636792,103087.90751636792,103087.90751636792,127882.40876958692,127882.40876958692,0.0,0.0,91513.11986028735,56432.44777464316,38978.52453960465,24794.501253219,63773.02579282365,21075.32606523615,1535.1603170490778,0.0,0.8868276388957714,2.815667053911045,0.0014959128700940735,0.0,-0.01540901323022581,354503.60535609256,1554949.8909941937,4.386273841791466,1554949.8909941937,4.386273841791466,0.85,0.09557170752995865,4.028046144702076,101325.0,128380.96577472163,1.267021621265449,1.0,0.0,4.028046144701902,1.284740451308311,1.2850299770670495,3.1352995389848037,22718.9849800134,2316.69173265217,19311.13539326097,1969.1877851520114,0.85,0.8499999190214519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.950359544028,4632.441516551485,5.56256327020048,4.998667582992616,-2.330743558071841,7.329411141064457,3.495604916734501,3.5,0.9987442619241431,0.6,0.0002253456612347185,0.966310327160027,0.0002332021659097925,198.93255182722527,0.0,0.0,0.0,0.001609753656960304,7.85721732464498e-05,0.0001467734879882687,0.0005912103824356221,0.09557170392194517,0.07170047546457825,0.02387122845736691,0.09557169819517594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.996334311,579.5944707645062,0.0,0.09557170392194517,0.07170047883964968,0.02387122869030897,0.37537504798401355,0.37537504798401355,0.1249735103316606,0.0,4.9955595132456665,4.994193415681707,4.999662821480854,4.995616417970211,4.994217440615046,4.99981848749303,24794.501253219,21075.32606523615,0.85,1.0663949935769952,0.662637622345624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528939535476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.972285955468,1535.1603170490778,0.37537504798401355,0.1249735103316606,6.112871282664199,3.495604916734501
5308.0,-30.009479180249805,4.998667582992616,35.00483550102569,24.102917324658506,5.000416053384544,-26.508536808700413,-40.031822794675804,1.4994736818351369,-0.015473035239722321,-5.011025431200434,40.00966254255357,42258.40618114282,25748.81604456127,25748.81604456127,68007.22222570408,77339.07579446887,77339.07579446887,25748.81604456127,103087.89183903014,103087.89183903014,103087.89183903014,127882.39461328661,127882.39461328661,0.0,0.0,91513.1173879692,56432.44777464316,38978.5217925845,24794.502774256474,63773.02456684098,21075.327358118004,1535.1604095053854,0.0,0.8868276388957714,2.8156678946844886,0.0014959128700940735,0.0,-0.015473035239722321,354503.60535609256,1554949.8909941937,4.386273841791466,1554949.8909941937,4.386273841791466,0.85,0.09557170752995865,4.028046144702076,101325.0,128380.96577472163,1.267021621265449,1.0,0.0,4.0280461447035085,1.284740451308311,1.2850299770670495,3.1352995389848037,22718.98436623738,2316.6916700644338,19311.13539326097,1969.1877851520114,0.85,0.8499999419850474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.948595130396,4632.441516551485,5.5625625377755865,4.998667582992616,-2.330744455503274,7.3294120384958905,3.4956026960394886,3.5,0.9987436274398539,0.6,0.0002253456612347185,0.966310327160027,0.0002332021659097925,198.93255182722527,0.0,0.0,0.0,0.001609753656960304,7.85721732464498e-05,0.0001467734879882687,0.0005912103824356221,0.09557170076803295,0.07170047209394802,0.02387122867408493,0.09557173248928981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.996334311,579.5944707645062,0.0,0.09557170076803295,0.07170047883964968,0.02387122869030897,0.3753750303376803,0.3753750303376803,0.1249735114662487,0.0,4.995558089788631,4.994195529158219,4.999650774112467,4.995552395960715,4.994203983063471,4.9996025846458,24794.502774256474,21075.327358118004,0.85,1.0663948070147624,0.6626376350842741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528939535476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.971969982795,1535.1604095053854,0.3753750303376803,0.1249735114662487,6.112871282664199,3.4956026960394886
5309.0,-30.009479180249805,4.998667582992616,35.00483550102569,24.102916696015768,5.000416053384544,-26.508536808700413,-40.031822794675804,1.4994736818351369,-0.015537057170547541,-5.011025431200434,40.00966254255357,42258.40618114282,25748.80283953937,25748.80283953937,68007.20902068219,77339.07332216795,77339.07332216795,25748.80283953937,103087.87616170733,103087.87616170733,103087.87616170733,127882.38045700084,127882.38045700084,0.0,0.0,91513.1149156683,56432.44777464316,38978.51904558348,24794.504295293507,63773.023340876985,21075.32865099948,1535.1605019616932,0.0,0.8868276388957714,2.8156687354576078,0.0014959128700940735,0.0,-0.015537057170547541,354503.60535609256,1554949.8909941937,4.386273841791466,1554949.8909941937,4.386273841791466,0.85,0.09557170752995865,4.028046144702076,101325.0,128380.96577472163,1.267021621265449,1.0,0.0,4.02804614470161,1.284740451308311,1.2850299770670495,3.1352995389848037,22718.983752465632,2316.691607477134,19311.13539326097,1969.1877851520114,0.85,0.8499999649484843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.946830716315,4632.441516551485,5.562561805350188,4.998667582992616,-2.3307453529352045,7.32941293592782,3.4956004753444763,3.5,0.9987429929555647,0.6,0.0002253456612347185,0.966310327160027,0.0002332021659097925,198.93255182722527,0.0,0.0,0.0,0.001609753656960304,7.85721732464498e-05,0.0001467734879882687,0.0005912103824356221,0.09557169734744192,0.07170046868252336,0.02387122866491856,0.09557176678339613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.996334311,579.5944707645062,0.0,0.09557169734744192,0.07170047883964968,0.02387122869030897,0.3753750124777751,0.3753750124777751,0.12497351141825983,0.0,4.9955441466351544,4.994194528447622,4.999597955658771,4.99548837402989,4.9941905256067685,4.999386681963472,24794.504295293507,21075.32865099948,0.85,1.0663946204521746,0.6626376478227305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528939535476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.971654010118,1535.1605019616932,0.3753750124777751,0.12497351141825983,6.112871282664199,3.4956004753444763
5310.0,-30.00948391332471,4.998677375717039,35.00483518645237,24.102910968381934,5.000410818664201,-26.508541591939323,-40.03182729994876,1.4994684972787982,-0.015400305797072633,-5.011029337260077,40.00966183942802,42258.40560832992,25748.824873069352,25748.824873069352,68007.23048139928,77339.07127320375,77339.07127320375,25748.824873069352,103087.8961462731,103087.8961462731,103087.8961462731,127882.40024770405,127882.40024770405,0.0,0.0,91513.11266360819,56432.446998734464,38978.51740541525,24794.504101430957,63773.02150684621,21075.328486216313,1535.1605944180008,0.0,0.8868276215656004,2.815666483678828,0.0014959128700940735,0.0,-0.015400305797072633,354503.5513793412,1554949.8606720357,4.386274424111878,1554949.8606720357,4.386274424111878,0.85,0.09557169423901239,4.028046144702076,101325.0,128380.9605968449,1.267021570163779,1.0,0.0,4.028046144700736,1.2847404755603482,1.2850300013245521,3.1352994797997753,22718.98319337072,2316.6915504653193,19311.13161792051,1969.1874001744236,0.85,0.8499998196906715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.945066301786,4632.441516551485,5.562568685577624,4.998677375717039,-2.330746488326198,7.329423864043237,3.4955982546494644,3.5,0.9987423584712756,0.6,0.0002253456612347185,0.9663108032223193,0.00023320205102050708,198.93255569972948,0.0,0.0,0.0,0.001609753656960304,7.857213317651549e-05,0.000146773528058203,0.0005912105438391666,0.09557169423901249,0.071700465979363,0.023871228259649484,0.09557169423989548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.992860292,579.594471900972,0.0,0.09557169423901249,0.07170046597936293,0.02387122825964946,0.3753749942594939,0.3753749942594939,0.12497350794273195,0.0,4.995562608973444,4.994208184075774,4.999630855285773,4.995629031463011,4.994255380520542,4.999755027169499,24794.504101430957,21075.328486216313,0.85,1.0663949876374998,0.6626376578972876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528939535476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.97133803744,1535.1605944180008,0.3753749942594939,0.12497350794273195,6.112871282664199,3.4955982546494644
5311.0,-30.00948391332471,4.998677375717039,35.00483518645237,24.102910165116214,5.000410818664201,-26.508541591939323,-40.03182729994876,1.4994684972787982,-0.015395621393395231,-5.011029337260077,40.00966183942802,42258.40560832992,25748.829234385594,25748.829234385594,68007.23484271552,77339.06805897666,77339.06805897666,25748.829234385594,103087.89729336224,103087.89729336224,103087.89729336224,127882.39948538682,127882.39948538682,0.0,0.0,91513.1094493811,56432.446998734464,38978.51383405181,24794.50219202458,63773.016026076395,21075.326863220893,1535.1604763222235,0.0,0.8868276215656004,2.8156664221606182,0.0014959128700940735,0.0,-0.015395621393395231,354503.5513793412,1554949.8606720357,4.386274424111878,1554949.8606720357,4.386274424111878,0.85,0.09557169423901239,4.028046144702076,101325.0,128380.9605968449,1.267021570163779,1.0,0.0,4.028046144704241,1.2847404755603482,1.2850300013245521,3.1352994797997753,22718.982395408886,2316.691469095857,19311.13161792051,1969.1874001744236,0.85,0.849999849545328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.945649046606,4632.441516551485,5.562568927481124,4.998677375717039,-2.330746191924838,7.329423567641877,3.495598988092986,3.5,0.9987425680265674,0.6,0.0002253456612347185,0.9663108032223193,0.00023320205102050708,198.93255569972948,0.0,0.0,0.0,0.001609753656960304,7.857213317651549e-05,0.000146773528058203,0.0005912105438391666,0.09557169067303486,0.0717004626144316,0.02387122805860327,0.09557168479971989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.992860292,579.594471900972,0.0,0.09557169067303486,0.07170046597936293,0.02387122825964946,0.375374976642996,0.375374976642996,0.12497350689019078,0.0,4.995576830350672,4.994214124167513,4.999669951210251,4.995633715866688,4.994237884535266,4.999826334973989,24794.50219202458,21075.326863220893,0.85,1.0663951476735518,0.6626377148455816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528475356693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9709272455,1535.1604763222235,0.375374976642996,0.12497350689019078,6.112871282664199,3.495598988092986
5312.0,-30.00948391332471,4.998677375717039,35.00483518645237,24.102909571398072,5.000410818664201,-26.508541591939323,-40.03182729994876,1.4994684972787982,-0.015459252207620011,-5.011029337260077,40.00966183942802,42258.40560832992,25748.816126393573,25748.816126393573,68007.2217347235,77339.06558542818,77339.06558542818,25748.816126393573,103087.88171182176,103087.88171182176,103087.88171182176,127882.38540592595,127882.38540592595,0.0,0.0,91513.10697583262,56432.446998734464,38978.51108566461,24794.503694104184,63773.0147797688,21075.328139988556,1535.1605676152599,0.0,0.8868276215656004,2.815667257796346,0.0014959128700940735,0.0,-0.015459252207620011,354503.5513793412,1554949.8606720357,4.386274424111878,1554949.8606720357,4.386274424111878,0.85,0.09557169423901239,4.028046144702076,101325.0,128380.9605968449,1.267021570163779,1.0,0.0,4.028046144702196,1.2847404755603482,1.2850300013245521,3.1352994797997753,22718.98178132742,2316.6914064769744,19311.13161792051,1969.1874001744236,0.85,0.8499998725203521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.943897599512,4632.441516551485,5.562568200436921,4.998677375717039,-2.3307470827630494,7.329424458480088,3.495596783719181,3.5,0.9987419382054803,0.6,0.0002253456612347185,0.9663108032223193,0.00023320205102050708,198.93255569972948,0.0,0.0,0.0,0.001609753656960304,7.857213317651549e-05,0.000146773528058203,0.0005912105438391666,0.09557168755759053,0.07170045925378923,0.023871228303801298,0.09557171884702645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.992860292,579.594471900972,0.0,0.09557168755759053,0.07170046597936293,0.02387122825964946,0.3753749590489527,0.3753749590489527,0.1249735081738808,0.0,4.995575481290587,4.994216183390449,4.999658364670324,4.995570085052464,4.994224420282649,4.999612018517951,24794.503694104184,21075.328139988556,0.85,1.0663949629726137,0.662637727795423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528475356693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.970611115055,1535.1605676152599,0.3753749590489527,0.1249735081738808,6.112871282664199,3.495596783719181
5313.0,-30.00948391332471,4.998677375717039,35.00483518645237,24.102908942755334,5.000410818664201,-26.508541591939323,-40.03182729994876,1.4994684972787982,-0.015522883033270318,-5.011029337260077,40.00966183942802,42258.40560832992,25748.803018399332,25748.803018399332,68007.20862672926,77339.06311187492,77339.06311187492,25748.803018399332,103087.86613027425,103087.86613027425,103087.86613027425,127882.37132645777,127882.37132645777,0.0,0.0,91513.10450227936,56432.446998734464,38978.5083372721,24794.505196183505,63773.0135334556,21075.32941675598,1535.1606589082965,0.0,0.8868276215656004,2.8156680934329206,0.0014959128700940735,0.0,-0.015522883033270318,354503.5513793412,1554949.8606720357,4.386274424111878,1554949.8606720357,4.386274424111878,0.85,0.09557169423901239,4.028046144702076,101325.0,128380.9605968449,1.267021570163779,1.0,0.0,4.02804614470351,1.2847404755603482,1.2850300013245521,3.1352994797997753,22718.98116724477,2316.691343857971,19311.13161792051,1969.1874001744236,0.85,0.8499998954954218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.942146151975,4632.441516551485,5.562567473392217,4.998677375717039,-2.3307479736017527,7.329425349318791,3.495594579345376,3.5,0.9987413083843932,0.6,0.0002253456612347185,0.9663108032223193,0.00023320205102050708,198.93255569972948,0.0,0.0,0.0,0.001609753656960304,7.857213317651549e-05,0.000146773528058203,0.0005912105438391666,0.0955716841760301,0.0717004558523632,0.023871228323666893,0.09557175289436516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.992860292,579.594471900972,0.0,0.0955716841760301,0.07170046597936293,0.02387122825964946,0.37537494124139364,0.37537494124139364,0.12497350827788353,0.0,4.995561675876161,4.994215137913386,4.999606232158044,4.995506454226813,4.994210956004963,4.999397702224769,24794.505196183505,21075.32941675598,0.85,1.0663947782717274,0.6626377407453229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528475356693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.97029498461,1535.1606589082965,0.37537494124139364,0.12497350827788353,6.112871282664199,3.495594579345376
5314.0,-30.00948864872494,4.9986871677175655,35.00483486956623,24.102903284970694,5.0004056693112755,-26.508546368733803,-40.03183177029712,1.499463389320092,-0.015387202312467707,-5.011033170581581,40.00966114291576,42258.40502218891,25748.82495993673,25748.82495993673,68007.22998212565,77339.06102290443,77339.06102290443,25748.82495993673,103087.88598284115,103087.88598284115,103087.88598284115,127882.39099423547,127882.39099423547,0.0,0.0,91513.10224571869,56432.44624500317,38978.50666746169,24794.50501139431,63773.011678856,21075.329259685164,1535.160750201333,0.0,0.886827604581251,2.815665864193754,0.0014959128700940735,0.0,-0.015387202312467707,354503.49840644817,1554949.8306336373,4.3862749948121635,1554949.8306336373,4.3862749948121635,0.85,0.0955716810803076,4.028046144702076,101325.0,128380.96004008401,1.2670215646689762,1.0,0.0,4.028046144703602,1.2847404994540828,1.2850300252236713,3.1352994214891567,22718.98060703255,2316.6912867322226,19311.136751989285,1969.1879237037404,0.85,0.8500001424364796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.940394703996,4632.441516551485,5.562574318173581,4.9986871677175655,-2.3307490493354144,7.329436217052979,3.4955923749715714,3.5,0.9987406785633061,0.6,0.0002253456612347185,0.9663112795187404,0.00023320193607483206,198.93255957413632,0.0,0.0,0.0,0.001609753656960304,7.857209341721884e-05,0.00014677356781749964,0.0005912107039914481,0.09557168108030546,0.07170045313714667,0.023871227943158796,0.09557168108076428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9894189487,579.5944730267482,0.0,0.09557168108030546,0.07170045313714828,0.023871227943159327,0.37537492307604303,0.37537492307604303,0.12497350497062308,0.0,4.9955799920339246,4.994228660887927,4.999638944953745,4.995645968269116,4.9942754651991095,4.999762508006768,24794.50501139431,21075.329259685164,0.85,1.0663951441495667,0.662637750824613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528475356693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.969978854166,1535.160750201333,0.37537492307604303,0.12497350497062308,6.112871282664199,3.4955923749715714
5315.0,-30.00948864872494,4.9986871677175655,35.00483486956623,24.102902481704973,5.0004056693112755,-26.508546368733803,-40.03183177029712,1.499463389320092,-0.015382133399839404,-5.011033170581581,40.00966114291576,42258.40502218891,25748.82941701423,25748.82941701423,68007.23443920314,77339.05780707198,77339.05780707198,25748.82941701423,103087.88722408621,103087.88722408621,103087.88722408621,127882.3903625772,127882.3903625772,0.0,0.0,91513.09902988623,56432.44624500317,38978.50309431451,24794.503138491,63773.00623280551,21075.32766771735,1535.160634375952,0.0,0.886827604581251,2.81566579762599,0.0014959128700940735,0.0,-0.015382133399839404,354503.49840644817,1554949.8306336373,4.3862749948121635,1554949.8306336373,4.3862749948121635,0.85,0.0955716810803076,4.028046144702076,101325.0,128380.96004008401,1.2670215646689762,1.0,0.0,4.028046144704916,1.2847404994540828,1.2850300252236713,3.1352994214891567,22718.979808672168,2316.69120532212,19311.136751989285,1969.1879237037404,0.85,0.850000172306062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.940990243444,4632.441516551485,5.5625745653888865,4.9986871677175655,-2.3307487464256744,7.3294359141432395,3.495593124517925,3.5,0.9987408927194071,0.6,0.0002253456612347185,0.9663112795187404,0.00023320193607483206,198.93255957413632,0.0,0.0,0.0,0.001609753656960304,7.857209341721884e-05,0.00014677356781749964,0.0005912107039914481,0.09557167754810486,0.07170044978139069,0.023871227766714173,0.09557167161053798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9894189487,579.5944730267482,0.0,0.09557167754810486,0.07170045313714828,0.023871227943159327,0.3753749055075816,0.3753749055075816,0.1249735040468791,0.0,4.995594201061806,4.994234520804014,4.999678232253359,4.995651037181744,4.994257960470634,4.999835381518665,24794.503138491,21075.32766771735,0.85,1.0663953051066848,0.6626378074121703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528011212244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.969567857872,1535.160634375952,0.3753749055075816,0.1249735040468791,6.112871282664199,3.495593124517925
5316.0,-30.00948864872494,4.9986871677175655,35.00483486956623,24.10290188798683,5.0004056693112755,-26.508546368733803,-40.03183177029712,1.499463389320092,-0.015445373047498379,-5.011033170581581,40.00966114291576,42258.40502218891,25748.816406043174,25748.816406043174,68007.2214282321,77339.05533229279,77339.05533229279,25748.816406043174,103087.87173833596,103087.87173833596,103087.87173833596,127882.37636025508,127882.37636025508,0.0,0.0,91513.09655510705,56432.44624500317,38978.50034455987,24794.504621919114,63773.004966478984,21075.328928631247,1535.1607245246878,0.0,0.886827604581251,2.8156666281243803,0.0014959128700940735,0.0,-0.015445373047498379,354503.49840644817,1554949.8306336373,4.3862749948121635,1554949.8306336373,4.3862749948121635,0.85,0.0955716810803076,4.028046144702076,101325.0,128380.96004008401,1.2670215646689762,1.0,0.0,4.028046144701704,1.2847404994540828,1.2850300252236713,3.1352994214891567,22718.97919428517,2316.6911426720817,19311.136751989285,1969.1879237037404,0.85,0.8500001952925285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.939251761958,4632.441516551485,5.562573843725029,4.9986871677175655,-2.330749630671095,7.32943679838866,3.495590936464121,3.5,0.9987402675611774,0.6,0.0002253456612347185,0.9663112795187404,0.00023320193607483206,198.93255957413632,0.0,0.0,0.0,0.001609753656960304,7.857209341721884e-05,0.00014677356781749964,0.0005912107039914481,0.09557167446460836,0.0717004464297671,0.02387122803484126,0.09557170541223116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9894189487,579.5944730267482,0.0,0.09557167446460836,0.07170045313714828,0.023871227943159327,0.3753748879607547,0.3753748879607547,0.12497350545061006,0.0,4.995592920356501,4.994236514546344,4.999667116070839,4.995587797534085,4.994244489515097,4.999622651345874,24794.504621919114,21075.328928631247,0.85,1.0663951222618213,0.6626378205700234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528011212244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.96925156958,1535.1607245246878,0.3753748879607547,0.12497350545061006,6.112871282664199,3.495590936464121
5317.0,-30.00948864872494,4.9986871677175655,35.00483486956623,24.102901259344094,5.0004056693112755,-26.508546368733803,-40.03182799844069,1.499463389320092,-0.015508612769224328,-5.011033170581581,40.00966114291576,42258.38933734313,25748.80339506993,25748.80339506993,68007.19273241305,77339.0528574934,77339.0528574934,25748.80339506993,103087.85625256333,103087.85625256333,103087.85625256333,127882.36235791037,127882.36235791037,0.0,0.0,91513.09408030765,56432.43056015739,38978.51502238918,24794.50610534704,63773.021127736225,21075.330189544984,1535.1608146734236,0.0,0.886827604581251,2.8156674586244304,0.0014959128700940735,0.0,-0.015508612769224328,354503.49840644817,1554949.8306336373,4.3862749948121635,1554949.8306336373,4.3862749948121635,0.85,0.0955716810803076,4.028046144702076,101325.0,128380.95530761602,1.2670215179631485,1.0,0.0,4.028046144703748,1.2847404994540828,1.2850300252236713,3.1352994214891567,22718.97857989315,2316.6910800215314,19311.1322587901,1969.1874655249349,0.85,0.8500000205062442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.937513280038,4632.441516551485,5.5625731220606776,4.9986871677175655,-2.330750514916998,7.3294376826345635,3.495588748410317,3.5,0.9987396424029477,0.6,0.0002253456612347185,0.9663112795187404,0.00023320193607483206,198.93255957413632,0.0,0.0,0.0,0.001609753656960304,7.8572126964124e-05,0.0001467735342705945,0.0005912105688629662,0.09557167111694968,0.07170044303739459,0.02387122807955509,0.09557173921398394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9894189487,579.5944730267482,0.0,0.09557167111694968,0.07170045313714828,0.023871227943159327,0.375374870200594,0.375374870200594,0.12497350568470125,0.0,4.9955792478457965,4.994235415327182,4.999615677100337,4.9955245578123595,4.994231018450819,4.999409921332415,24794.50610534704,21075.330189544984,0.85,1.066394402049667,0.6626374066974234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528011212244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.96893528129,1535.1608146734236,0.375374870200594,0.12497350568470125,6.112871282664199,3.495588748410317
5318.0,-30.00949329883233,4.998696957425539,35.00483455085861,24.102895671408646,5.000400584340725,-26.508551062325125,-40.03183246878905,1.4994583478334698,-0.015373764152570857,-5.011036929014904,40.009660456088845,42258.38904599279,25748.825235043216,25748.825235043216,68007.21428103601,77339.050772929,77339.050772929,25748.825235043216,103087.87600797221,103087.87600797221,103087.87600797221,127882.3819399607,127882.3819399607,0.0,0.0,91513.09181969297,56432.43009275642,38978.513029929505,24794.505931988486,63773.01896191799,21075.330042190213,1535.1609048221594,0.0,0.8868275879430404,2.81566524905884,0.0014959128700940735,0.0,-0.015373764152570857,354503.44646899373,1554949.8010137447,4.386275553881665,1554949.8010137447,4.386275553881665,0.85,0.09557166803360646,4.028046144702076,101325.0,128380.95458382685,1.2670215108199048,1.0,0.0,4.0280461447016975,1.2847405230368785,1.2850300488117816,3.1352993639373596,22718.978018674487,2316.6910227931544,19311.128339648658,1969.1870658837279,0.85,0.8499998689983038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.935774797682,4632.441516551485,5.562579929329141,4.998696957425539,-2.3307515298393953,7.3294484872649335,3.4955865603565126,3.5,0.9987390172447179,0.6,0.0002253456612347185,0.9663117472364912,0.00023320182319957694,198.9325633787585,0.0,0.0,0.0,0.001609753656960304,7.857208720483051e-05,0.00014677357402988797,0.000591210729015235,0.09557166803361485,0.07170044031199448,0.02387122772162037,0.09557166803421675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9860254586,579.594474136869,0.0,0.09557166803361485,0.07170044031198819,0.023871227721618274,0.3753748520834559,0.3753748520834559,0.12497350252942072,0.0,4.995597460473164,4.994248848246514,4.999648245874823,4.9956631648623215,4.99429543462162,4.999771375138437,24794.505931988486,21075.330042190213,0.85,1.0663947761614747,0.6626374246329371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528011212244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.968618993,1535.1609048221594,0.3753748520834559,0.12497350252942072,6.112871282664199,3.4955865603565126
5319.0,-30.00949329883233,4.998696957425539,35.00483455085861,24.102894868142926,5.000400584340725,-26.508551062325125,-40.03183246878905,1.4994583478334698,-0.015368266171435607,-5.011036929014904,40.009660456088845,42258.38904599279,25748.829785061193,25748.829785061193,68007.218831054,77339.04756922358,77339.04756922358,25748.829785061193,103087.87735428478,103087.87735428478,103087.87735428478,127882.38143652692,127882.38143652692,0.0,0.0,91513.08861598755,56432.43009275642,38978.50947025682,24794.50408224214,63773.01355249896,21075.328469905817,1535.1607904420798,0.0,0.8868275879430404,2.8156651768563394,0.0014959128700940735,0.0,-0.015368266171435607,354503.44646899373,1554949.8010137447,4.386275553881665,1554949.8010137447,4.386275553881665,0.8499999999999999,0.09557166803360646,4.028046144702076,101325.0,128380.95458382685,1.2670215108199048,1.0,0.0,4.028046144703742,1.2847405230368785,1.2850300488117816,3.1352993639373596,22718.977223324753,2316.6909416900526,19311.128339648658,1969.1870658837279,0.85,0.8499998987552406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.936382754826,4632.441516551485,5.562580181699809,4.998696957425539,-2.3307512206129686,7.329448178038508,3.4955873255312806,3.5,0.9987392358660802,0.6,0.0002253456612347185,0.9663117472364912,0.00023320182319957694,198.9325633787585,0.0,0.0,0.0,0.001609753656960304,7.857208720483051e-05,0.00014677357402988797,0.000591210729015235,0.09557166453307761,0.07170043696514428,0.023871227567933338,0.09557165846271051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9860254586,579.594474136869,0.0,0.09557166453307761,0.07170044031198819,0.023871227721618274,0.37537483456161935,0.37537483456161935,0.12497350172482001,0.0,4.9956117009456875,4.994254677776837,4.999687750333635,4.995668662843457,4.9942779958988694,4.999845768238345,24794.50408224214,21075.328469905817,0.85,1.0663949379633655,0.6626374808398385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352754717649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.96820954756,1535.1607904420798,0.37537483456161935,0.12497350172482001,6.112871282664199,3.4955873255312806
5320.0,-30.00949329883233,4.998696957425539,35.00483455085861,24.102894274424784,5.000400584340725,-26.508551062325125,-40.03183246878905,1.4994583478334698,-0.015431114756552233,-5.011036929014904,40.009660456088845,42258.38904599279,25748.816871088897,25748.816871088897,68007.2059170817,77339.04509321027,77339.04509321027,25748.816871088897,103087.86196429917,103087.86196429917,103087.86196429917,127882.36751154937,127882.36751154937,0.0,0.0,91513.08613997424,56432.43009275642,38978.50671913091,24794.505547250203,63773.01226638112,21075.329715162672,1535.1608794608221,0.0,0.8868275879430404,2.8156660022187614,0.0014959128700940735,0.0,-0.015431114756552233,354503.44646899373,1554949.8010137447,4.386275553881665,1554949.8010137447,4.386275553881665,0.85,0.09557166803360646,4.028046144702076,101325.0,128380.95458382685,1.2670215108199048,1.0,0.0,4.028046144705057,1.2847405230368785,1.2850300488117816,3.1352993639373596,22718.976608631372,2316.690879008772,19311.128339648658,1969.1870658837279,0.85,0.8499999217531653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.9346572359445,4632.441516551485,5.562579465415088,4.998696957425539,-2.3307520982670833,7.329449055692622,3.4955851537936566,3.5,0.9987386153696162,0.6,0.0002253456612347185,0.9663117472364912,0.00023320182319957694,198.9325633787585,0.0,0.0,0.0,0.001609753656960304,7.857208720483051e-05,0.00014677357402988797,0.000591210729015235,0.09557166148083121,0.0717004336228639,0.023871227857967314,0.09557169201972739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9860254586,579.594474136869,0.0,0.09557166148083121,0.07170044031198819,0.023871227721618274,0.3753748170637072,0.3753748170637072,0.12497350324324052,0.0,4.9956105236082635,4.994256645865676,4.999677125063158,4.99560581425834,4.994264518222337,4.999634623985173,24794.505547250203,21075.329715162672,0.85,1.0663947569704606,0.6626374942033265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352754717649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.967893104265,1535.1608794608221,0.3753748170637072,0.12497350324324052,6.112871282664199,3.4955851537936566
5321.0,-30.00949329883233,4.998696957425539,35.00483455085861,24.102893645782046,5.000400584340725,-26.508551062325125,-40.03183246878905,1.4994583478334698,-0.015493963301878466,-5.011036929014904,40.009660456088845,42258.38904599279,25748.80395711444,25748.80395711444,68007.19300310724,77339.04261720464,77339.04261720464,25748.80395711444,103087.84657431909,103087.84657431909,103087.84657431909,127882.35358657697,127882.35358657697,0.0,0.0,91513.08366396862,56432.43009275642,38978.50396801355,24794.507012257873,63773.01098027143,21075.330960419193,1535.1609684795644,0.0,0.8868275879430404,2.81566682758135,0.0014959128700940735,0.0,-0.015493963301878466,354503.44646899373,1554949.8010137447,4.386275553881665,1554949.8010137447,4.386275553881665,0.8500000000000001,0.09557166803360646,4.028046144702076,101325.0,128380.95458382685,1.2670215108199048,1.0,0.0,4.028046144702428,1.2847405230368785,1.2850300488117816,3.1352993639373596,22718.975993939897,2316.6908163276858,19311.128339648658,1969.1870658837279,0.85,0.8499999447510198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.932931716635,4632.441516551485,5.562578749129884,4.998696957425539,-2.3307529759216745,7.329449933347213,3.4955829820560322,3.5,0.9987379948731521,0.6,0.0002253456612347185,0.9663117472364912,0.00023320182319957694,198.9325633787585,0.0,0.0,0.0,0.001609753656960304,7.857208720483051e-05,0.00014677357402988797,0.000591210729015235,0.09557165816734281,0.07170043024023544,0.023871227927107365,0.09557172557675316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9860254586,579.594474136869,0.0,0.09557165816734281,0.07170044031198819,0.023871227721618274,0.37537479935456,0.37537479935456,0.12497350360521076,0.0,4.995597012027417,4.994255524810001,4.999626396006136,4.995542965713014,4.994251040587869,4.999423479888719,24794.507012257873,21075.330960419193,0.85,1.0663945759773783,0.6626375075667305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352754717649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.96757666097,1535.1609684795644,0.37537479935456,0.12497350360521076,6.112871282664199,3.4955829820560322
