time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5322.0,-30.009497947300467,4.998706743320501,35.00483423071707,24.102888127695792,5.000395570324362,-26.508555747346985,-40.03184071099383,1.4994533703709163,-0.015360091143008958,-5.011040612953961,40.0096597769077,42258.40444092034,25748.825692604583,25748.825692604583,68007.23013352492,77339.04050064053,77339.04050064053,25748.825692604583,103087.86619324512,103087.86619324512,103087.86619324512,127882.37304281097,127882.37304281097,0.0,0.0,91513.0813994113,56432.44533969134,38978.48451079996,24794.506849565845,63772.991360365806,21075.330822130967,1535.161057498307,0.0,0.8868275716562387,2.8156646395347775,0.0014959128700940735,0.0,-0.015360091143008958,354503.3955610243,1554949.7717234713,4.386276101143301,1554949.7717234713,4.386276101143301,0.85,0.09557165509427828,4.028046144702076,101325.0,128380.95798006852,1.267021544338204,1.0,0.0,4.028046144703173,1.2847405463201864,1.2850300721003367,3.1352993071164392,22718.975431742434,2316.690758999499,19311.128849355024,1969.1871178593124,0.85,0.8499999882201534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.931206196896,4632.441516551485,5.562585518258258,4.998706743320501,-2.330753930729788,7.329460674050289,3.4955808103184083,3.5,0.9987373743766881,0.6,0.0002253456612347185,0.9663122147895971,0.00023320171036416508,198.93256718203966,0.0,0.0,0.0,0.001609753656960304,7.857201389868231e-05,0.00014677364733603617,0.0005912110242957826,0.09557165509427742,0.0717004275032758,0.023871227591001628,0.09557165509491808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9826697449,579.5944752346338,0.0,0.09557165509427742,0.07170042750327645,0.023871227591001846,0.37537478129032875,0.37537478129032875,0.12497350060197418,0.0,4.995615114887698,4.994268853657957,4.999658837886841,4.995680521810925,4.994315165362082,4.999781601202869,24794.506849565845,21075.330822130967,0.85,1.066395486284036,0.6626379528306627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352754717649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.967260217676,1535.161057498307,0.37537478129032875,0.12497350060197418,6.112871282664199,3.4955808103184083
5323.0,-30.009497947300467,4.998706743320501,35.00483423071707,24.10288732443007,5.000395570324362,-26.508555747346985,-40.03183690421281,1.4994533703709163,-0.015354228746957688,-5.011040612953961,40.0096597769077,42258.388756074855,25748.830332813148,25748.830332813148,68007.219088888,77339.03729598,77339.03729598,25748.830332813148,103087.86762879314,103087.86762879314,103087.86762879314,127882.37265629797,127882.37265629797,0.0,0.0,91513.07819475076,56432.42965484585,38978.49837767213,24794.50502750483,63773.00340517696,21075.329273379106,1535.1609448421689,0.0,0.8868275716562387,2.8156645625466,0.0014959128700940735,0.0,-0.015354228746957688,354503.3955610243,1554949.7717234713,4.386276101143301,1554949.7717234713,4.386276101143301,0.85,0.09557165509427828,4.028046144702076,101325.0,128380.94907189358,1.2670214564213529,1.0,0.0,4.028046144700106,1.2847405463201864,1.2850300721003367,3.1352993071164392,22718.974636155588,2316.690677872218,19311.128849355024,1969.1871178593124,0.85,0.850000017985969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.931826204283,4632.441516551485,5.562585775631771,4.998706743320501,-2.3307536153735535,7.329460358694054,3.4955815906590977,3.5,0.9987375973311707,0.6,0.0002253456612347185,0.9663122147895971,0.00023320171036416508,198.93256718203966,0.0,0.0,0.0,0.001609753656960304,7.857204775617532e-05,0.00014677361347854317,0.0005912108879162385,0.09557165162630762,0.07170042416586495,0.023871227460442675,0.09557164546829805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9826697449,579.5944752346338,0.0,0.09557165162630762,0.07170042750327645,0.023871227591001846,0.3753747638179104,0.3753747638179104,0.12497349991845635,0.0,4.9956293687496895,4.9942746272134855,4.9996985640817115,4.9956863842069765,4.994297721435714,4.999857468930372,24794.50502750483,21075.329273379106,0.85,1.0663951116871393,0.6626375817301464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352708332149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.966850650067,1535.1609448421689,0.3753747638179104,0.12497349991845635,6.112871282664199,3.4955815906590977
5324.0,-30.009497947300467,4.998706743320501,35.00483423071707,24.10288673071193,5.000395570324362,-26.508555747346985,-40.03183690421281,1.4994533703709163,-0.015416686351784392,-5.011040612953961,40.0096597769077,42258.388756074855,25748.817515802333,25748.817515802333,68007.20627187719,77339.03481874974,77339.03481874974,25748.817515802333,103087.85233455208,103087.85233455208,103087.85233455208,127882.35880889931,127882.35880889931,0.0,0.0,91513.0757175205,56432.42965484585,38978.49562519406,24794.506474347232,63773.00209954129,21075.330503195146,1535.1610327466854,0.0,0.8868275716562387,2.815665382774142,0.0014959128700940735,0.0,-0.015416686351784392,354503.3955610243,1554949.7717234713,4.386276101143301,1554949.7717234713,4.386276101143301,0.85,0.09557165509427828,4.028046144702076,101325.0,128380.94907189358,1.2670214564213529,1.0,0.0,4.028046144702735,1.2847405463201864,1.2850300721003367,3.1352993071164392,22718.974021160087,2316.69061516013,19311.128849355024,1969.1871178593124,0.85,0.8500000409952029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.930113642987,4632.441516551485,5.56258506472415,4.998706743320501,-2.3307544864388734,7.329461229759374,3.4955794352312988,3.5,0.9987369814946568,0.6,0.0002253456612347185,0.9663122147895971,0.00023320171036416508,198.93256718203966,0.0,0.0,0.0,0.001609753656960304,7.857204775617532e-05,0.00014677361347854317,0.0005912108879162385,0.09557164860593226,0.07170042083303488,0.023871227772897373,0.09557167878165722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9826697449,579.5944752346338,0.0,0.09557164860593226,0.07170042750327645,0.023871227591001846,0.3753747463694739,0.3753747463694739,0.1249735015542565,0.0,4.995628280320204,4.994276549196627,4.999688433261895,4.99562392660215,4.994284237130785,4.99964790998672,24794.506474347232,21075.330503195146,0.85,1.066394932540997,0.66263759529644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352708332149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.966534051826,1535.1610327466854,0.3753747463694739,0.1249735015542565,6.112871282664199,3.4955794352312988
5325.0,-30.009497947300467,4.998706743320501,35.00483423071707,24.102886102069192,5.000395570324362,-26.508555747346985,-40.03183690421281,1.4994533703709163,-0.015479143921140803,-5.011040612953961,40.0096597769077,42258.388756074855,25748.80469878939,25748.80469878939,68007.19345486425,77339.03234152604,77339.03234152604,25748.80469878939,103087.83704031543,103087.83704031543,103087.83704031543,127882.34496150498,127882.34496150498,0.0,0.0,91513.0732402968,56432.42965484585,38978.49287272328,24794.507921189557,63773.00079391283,21075.331733011124,1535.1611206512018,0.0,0.8868275716562387,2.8156662030019017,0.0014959128700940735,0.0,-0.015479143921140803,354503.3955610243,1554949.7717234713,4.386276101143301,1554949.7717234713,4.386276101143301,0.85,0.09557165509427828,4.028046144702076,101325.0,128380.94907189358,1.2670214564213529,1.0,0.0,4.028046144700836,1.2847405463201864,1.2850300721003367,3.1352993071164392,22718.973406166213,2316.6905524482077,19311.128849355024,1969.1871178593124,0.85,0.8500000640043772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.928401081267,4632.441516551485,5.562584353816048,4.998706743320501,-2.330755357504662,7.329462100825163,3.4955772798034994,3.5,0.9987363656581427,0.6,0.0002253456612347185,0.9663122147895971,0.00023320171036416508,198.93256718203966,0.0,0.0,0.0,0.001609753656960304,7.857204775617532e-05,0.00014677361347854317,0.0005912108879162385,0.09557164532705348,0.07170041745997278,0.023871227867080697,0.09557171209502696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9826697449,579.5944752346338,0.0,0.09557164532705348,0.07170042750327645,0.023871227591001846,0.3753747287104098,0.3753747287104098,0.12497350204733627,0.0,4.995614918061165,4.994275389929896,4.999638416827622,4.995561469032793,4.994270752862292,4.999438351198535,24794.507921189557,21075.331733011124,0.85,1.0663947533946931,0.662637608862659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352708332149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.966217453584,1535.1611206512018,0.3753747287104098,0.12497350204733627,6.112871282664199,3.4955772798034994
5326.0,-30.00950259801146,4.998716523802637,35.00483390951492,24.102880618907534,5.00039061764872,-26.508560428254732,-40.03184137456117,1.4994484478919725,-0.01534621747617848,-5.0110442288126125,40.00965910573205,42258.38845457784,25748.826342143668,25748.826342143668,68007.21479672151,77339.03019566588,77339.03019566588,25748.826342143668,103087.85653780955,103087.85653780955,103087.85653780955,127882.36430521369,127882.36430521369,0.0,0.0,91513.07097218139,56432.42923109316,38978.49082343136,24794.507767404142,63772.9985908355,21075.33160229352,1535.1612085557183,0.0,0.886827555686994,2.815664035323527,0.0014959128700940735,0.0,-0.01534621747617848,354503.34559408855,1554949.742778088,4.38627663773455,1554949.742778088,4.38627663773455,0.85,0.09557164226869193,4.028046144702076,101325.0,128380.95241245923,1.2670214893901726,1.0,0.0,4.028046144702157,1.284740569346296,1.2850300951316354,3.135299250923191,22718.972843085423,2316.6904950299463,19311.129303796777,1969.1871641994746,0.85,0.8500001050740359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.926688519126,4632.441516551485,5.562591087477595,4.998716523802637,-2.330756257325748,7.329472781128384,3.4955751243757005,3.5,0.9987357498216287,0.6,0.0002253456612347185,0.9663126825685399,0.00023320159747436089,198.93257098715597,0.0,0.0,0.0,0.001609753656960304,7.857200799691886e-05,0.00014677365323779963,0.0005912110480683581,0.09557164226866768,0.07170041471415402,0.023871227554513662,0.09557164226939553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9793535855,579.5944763194572,0.0,0.09557164226866768,0.07170041471417221,0.02387122755451972,0.3753747106971958,0.3753747106971958,0.12497349919975859,0.0,4.995632911743257,4.994288604034011,4.9996707662315885,4.995698011336458,4.9943345861571515,4.9997932890424295,24794.507767404142,21075.33160229352,0.85,1.066395124887455,0.6626376270262221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352708332149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96590085534,1535.1612085557183,0.3753747106971958,0.12497349919975859,6.112871282664199,3.4955751243757005
5327.0,-30.00950259801146,4.998716523802637,35.00483390951492,24.102879815641813,5.00039061764872,-26.508560428254732,-40.03184137456117,1.4994484478919725,-0.01534000507018618,-5.0110442288126125,40.00965910573205,42258.38845457784,25748.8310696355,25748.8310696355,68007.21952421335,77339.02698942994,77339.02698942994,25748.8310696355,103087.85805906545,103087.85805906545,103087.85805906545,127882.36402611,127882.36402611,0.0,0.0,91513.06776594547,56432.42923109316,38978.487260947004,24794.505967044548,63772.99322799155,21075.330071987864,1535.1610972526146,0.0,0.886827555686994,2.8156639537388677,0.0014959128700940735,0.0,-0.01534000507018618,354503.34559408855,1554949.742778088,4.38627663773455,1554949.742778088,4.38627663773455,0.85,0.09557164226869193,4.028046144702076,101325.0,128380.95241245923,1.2670214893901726,1.0,0.0,4.028046144702741,1.284740569346296,1.2850300951316354,3.135299250923191,22718.972047107472,2316.690413862784,19311.129303796777,1969.1871641994746,0.85,0.8500001348544917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.927320188268,4632.441516551485,5.562591349692706,4.998716523802637,-2.3307559360372827,7.32947245983992,3.4955759193933456,3.5,0.9987359769695273,0.6,0.0002253456612347185,0.9663126825685399,0.00023320159747436089,198.93257098715597,0.0,0.0,0.0,0.001609753656960304,7.857200799691886e-05,0.00014677365323779963,0.0005912110480683581,0.09557163883393878,0.07170041138573899,0.023871227448199788,0.09557163257099258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9793535855,579.5944763194572,0.0,0.09557163883393878,0.07170041471417221,0.02387122755451972,0.37537469327187356,0.37537469327187356,0.1249734986431715,0.0,4.995647174141652,4.994294309957297,4.999710729743754,4.99570422374245,4.994317133650384,4.999870583863071,24794.505967044548,21075.330071987864,0.85,1.0663952886935106,0.6626376827492172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526619723084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.965491087853,1535.1610972526146,0.37537469327187356,0.1249734986431715,6.112871282664199,3.4955759193933456
5328.0,-30.00950259801146,4.998716523802637,35.00483390951492,24.102879221923672,5.00039061764872,-26.508560428254732,-40.03184137456117,1.4994484478919725,-0.015402071912376414,-5.0110442288126125,40.00965910573205,42258.38845457784,25748.818349533023,25748.818349533023,68007.20680411087,77339.02451098236,77339.02451098236,25748.818349533023,103087.84286051537,103087.84286051537,103087.84286051537,127882.35025645726,127882.35025645726,0.0,0.0,91513.06528749788,56432.42923109316,38978.48450711636,24794.507395941877,63772.99190305824,21075.331286550594,1535.1611840565367,0.0,0.886827555686994,2.815664768834397,0.0014959128700940735,0.0,-0.015402071912376414,354503.34559408855,1554949.742778088,4.38627663773455,1554949.742778088,4.38627663773455,0.85,0.09557164226869193,4.028046144702076,101325.0,128380.95241245923,1.2670214893901726,1.0,0.0,4.028046144702449,1.284740569346296,1.2850300951316354,3.135299250923191,22718.971431809754,2316.6903511198784,19311.129303796777,1969.1871641994746,0.85,0.8500001578750384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.925620577416,4632.441516551485,5.562590644159258,4.998716523802637,-2.330756800517397,7.329473324320034,3.4955737802663496,3.5,0.9987353657903856,0.6,0.0002253456612347185,0.9663126825685399,0.00023320159747436089,198.93257098715597,0.0,0.0,0.0,0.001609753656960304,7.857200799691886e-05,0.00014677365323779963,0.0005912110480683581,0.09557163584615638,0.07170040806183685,0.023871227784319535,0.09557166564163999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9793535855,579.5944763194572,0.0,0.09557163584615638,0.07170041471417221,0.02387122755451972,0.3753746758701778,0.3753746758701778,0.12497350040286573,0.0,4.995646170693362,4.994296176508669,4.99970110566619,4.99564215690026,4.994303642715522,4.999662609360598,24794.507395941877,21075.331286550594,0.85,1.066395111389616,0.6626376965160284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526619723084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.965174334586,1535.1611840565367,0.3753746758701778,0.12497350040286573,6.112871282664199,3.4955737802663496
5329.0,-30.00950259801146,4.998716523802637,35.00483390951492,24.102878593280934,5.00039061764872,-26.508560428254732,-40.03184137456117,1.4994484478919725,-0.01546413873398933,-5.0110442288126125,40.00965910573205,42258.38845457784,25748.805629428454,25748.805629428454,68007.1940840063,77339.02203253782,77339.02203253782,25748.805629428454,103087.82766196626,103087.82766196626,103087.82766196626,127882.33648680469,127882.33648680469,0.0,0.0,91513.06280905334,56432.42923109316,38978.48175328909,24794.508824838427,63772.990578127516,21075.33250111266,1535.1612708604587,0.0,0.886827555686994,2.815665583930321,0.0014959128700940735,0.0,-0.01546413873398933,354503.34559408855,1554949.742778088,4.38627663773455,1554949.742778088,4.38627663773455,0.85,0.09557164226869193,4.028046144702076,101325.0,128380.95241245923,1.2670214893901726,1.0,0.0,4.028046144701718,1.284740569346296,1.2850300951316354,3.135299250923191,22718.970816512796,2316.69028837705,19311.129303796777,1969.1871641994746,0.85,0.8500001808955578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.92392096615,4632.441516551485,5.562589938625338,4.998716523802637,-2.330757664997973,7.32947418880061,3.495571641139354,3.5,0.9987347546112441,0.6,0.0002253456612347185,0.9663126825685399,0.00023320159747436089,198.93257098715597,0.0,0.0,0.0,0.001609753656960304,7.857200799691886e-05,0.00014677365323779963,0.0005912110480683581,0.09557163260263735,0.07170040469778116,0.02387122790485618,0.09557169871230389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9793535855,579.5944763194572,0.0,0.09557163260263735,0.07170041471417221,0.02387122755451972,0.37537465825826527,0.37537465825826527,0.12497350103391357,0.0,4.995632954568578,4.994294971566774,4.9996518115139565,4.995580090078647,4.994290151797657,4.999454635010636,24794.508824838427,21075.33250111266,0.85,1.066394934085638,0.6626377102828133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526619723084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.96485758132,1535.1612708604587,0.37537465825826527,0.12497350103391357,6.112871282664199,3.495571641139354
5330.0,-30.009507164981883,4.9987262974824676,35.004833587611984,24.10287317996847,5.000385733936924,-26.50856502689805,-40.0318420381285,1.499443595853129,-0.01533211517255495,-5.011047769360102,40.0096584429158,42258.37275731167,25748.8271584203,25748.8271584203,68007.19991573197,77339.01988844687,77339.01988844687,25748.8271584203,103087.84704686717,103087.84704686717,103087.84704686717,127882.35572960987,127882.35572960987,0.0,0.0,91513.06053673003,56432.41340559483,38978.49681237245,24794.508682742693,63773.00549511514,21075.33238033129,1535.1613576643806,0.0,0.8868275400703398,2.8156634368928297,0.0014959128700940735,0.0,-0.01533211517255495,354503.29666706984,1554949.7141940102,4.386277162478222,1554949.7141940102,4.386277162478222,0.85,0.0955716295563255,4.028046144702076,101325.0,128380.94667782157,1.2670214327936993,1.0,0.0,4.028046144701416,1.2847405920429054,1.2850301178333596,3.135299195534062,22718.970252387353,2316.690230852264,19311.125194239143,1969.18674514122,0.85,0.8500000211149488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.922221354467,4632.441516551485,5.562596632026784,4.9987262974824676,-2.330758504913011,7.329484802395479,3.4955695020123585,3.5,0.9987341434321024,0.6,0.0002253456612347185,0.9663131419249059,0.0002332014866172963,198.93257472375763,0.0,0.0,0.0,0.001609753656960304,7.857200209515556e-05,0.00014677365913956292,0.0005912110718409331,0.09557162955636563,0.07170040194003574,0.023871227616329888,0.09557162955675615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9760787282,579.5944773907713,0.0,0.09557162955636563,0.07170040194000564,0.023871227616319865,0.3753746402930864,0.3753746402930864,0.12497349834897704,0.0,4.995650840862538,4.994308100919852,4.999683985516583,4.995715654187563,4.994353887334626,4.999805950030975,24794.508682742693,21075.33238033129,0.85,1.066394776092859,0.6626373091440478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526619723084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.964540828052,1535.1613576643806,0.3753746402930864,0.12497349834897704,6.112871282664199,3.4955695020123585
5331.0,-30.009507164981883,4.9987262974824676,35.004833587611984,24.102872411627345,5.000385733936924,-26.50856502689805,-40.0318420381285,1.499443595853129,-0.015325508095486384,-5.011047769360102,40.0096584429158,42258.37275731167,25748.831970649502,25748.831970649502,68007.20472796117,77339.01669411788,77339.01669411788,25748.831970649502,103087.84866476737,103087.84866476737,103087.84866476737,127882.35557400464,127882.35557400464,0.0,0.0,91513.05734240102,56432.41340559483,38978.49326311799,24794.50690923727,63773.000172355256,21075.33087285168,1535.1612480345614,0.0,0.8868275400703398,2.8156633501251638,0.0014959128700940735,0.0,-0.015325508095486384,354503.29666706984,1554949.7141940102,4.386277162478222,1554949.7141940102,4.386277162478222,0.85,0.0955716295563255,4.028046144702076,101325.0,128380.94667782157,1.2670214327936993,1.0,0.0,4.0280461447001015,1.2847405920429054,1.2850301178333596,3.135299195534062,22718.969459365406,2316.6901499865303,19311.125194239143,1969.18674514122,0.85,0.85000005078481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.922864345169,4632.441516551485,5.562596898942292,4.9987262974824676,-2.330758177865331,7.329484475347798,3.4955703112787786,3.5,0.9987343746510796,0.6,0.0002253456612347185,0.9663131419249059,0.0002332014866172963,198.93257472375763,0.0,0.0,0.0,0.001609753656960304,7.857200209515556e-05,0.00014677365913956292,0.0005912110718409331,0.09557162615501436,0.07170039862047228,0.023871227534542065,0.09557161978659909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9760787282,579.5944773907713,0.0,0.09557162615501436,0.07170040194000564,0.023871227616319865,0.37537462291410517,0.37537462291410517,0.12497349792079167,0.0,4.99566512494124,4.994313780662765,4.999724114463163,4.995722261264632,4.99433649963612,4.999884630319286,24794.50690923727,21075.33087285168,0.85,1.0663949405573268,0.6626373644505141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526156447131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.96413258314,1535.1612480345614,0.37537462291410517,0.12497349792079167,6.112871282664199,3.4955703112787786
5332.0,-30.009507164981883,4.9987262974824676,35.004833587611984,24.102871782984607,5.000385733936924,-26.50856502689805,-40.0318420381285,1.499443595853129,-0.01538718441184983,-5.011047769360102,40.0096584429158,42258.37275731167,25748.81934738846,25748.81934738846,68007.19210470014,77339.01421446193,77339.01421446193,25748.81934738846,103087.83356185039,103087.83356185039,103087.83356185039,127882.3418822873,127882.3418822873,0.0,0.0,91513.05486274508,56432.41340559483,38978.49050794472,24794.508320436915,63772.998828381635,21075.332072371377,1535.161333753214,0.0,0.8868275400703398,2.8156641600917913,0.0014959128700940735,0.0,-0.01538718441184983,354503.29666706984,1554949.7141940102,4.386277162478222,1554949.7141940102,4.386277162478222,0.85,0.0955716295563255,4.028046144702076,101325.0,128380.94667782157,1.2670214327936993,1.0,0.0,4.028046144704775,1.2847405920429054,1.2850301178333596,3.135299195534062,22718.968843767703,2316.6900872130345,19311.125194239143,1969.18674514122,0.85,0.8500000738165806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.921177675785,4632.441516551485,5.562596198779332,4.9987262974824676,-2.3307590357647636,7.329485333247231,3.4955681884412497,3.5,0.9987337681260714,0.6,0.0002253456612347185,0.9663131419249059,0.0002332014866172963,198.93257472375763,0.0,0.0,0.0,0.001609753656960304,7.857200209515556e-05,0.00014677365913956292,0.0005912110718409331,0.0955716231997138,0.07170039530583075,0.023871227893883053,0.09557165261559437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9760787282,579.5944773907713,0.0,0.0955716231997138,0.07170040194000564,0.023871227616319865,0.37537460556089186,0.37537460556089186,0.12497349980205646,0.0,4.995664216942714,4.994315624954083,4.9997149394025655,4.9956605849482685,4.994323002119927,4.999678239164098,24794.508320436915,21075.332072371377,0.85,1.0663947650903647,0.6626373784151568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526156447131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.963815677642,1535.161333753214,0.37537460556089186,0.12497349980205646,6.112871282664199,3.4955681884412497
5333.0,-30.009507164981883,4.9987262974824676,35.004833587611984,24.10287115434187,5.000385733936924,-26.50856502689805,-40.0318420381285,1.499443595853129,-0.015448860637775397,-5.011047769360102,40.0096584429158,42258.37275731167,25748.806724125363,25748.806724125363,68007.17948143704,77339.01173482617,77339.01173482617,25748.806724125363,103087.81845895153,103087.81845895153,103087.81845895153,127882.32819058734,127882.32819058734,0.0,0.0,91513.05238310933,56432.41340559483,38978.48775279389,24794.509731635808,63772.997484429696,21075.333271890435,1535.1614194718666,0.0,0.8868275400703398,2.8156649700578833,0.0014959128700940735,0.0,-0.015448860637775397,354503.29666706984,1554949.7141940102,4.386277162478222,1554949.7141940102,4.386277162478222,0.85,0.0955716295563255,4.028046144702076,101325.0,128380.94667782157,1.2670214327936993,1.0,0.0,4.028046144700977,1.2847405920429054,1.2850301178333596,3.135299195534062,22718.968228175017,2316.6900244400504,19311.125194239143,1969.18674514122,0.85,0.8500000968481648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.919491005992,4632.441516551485,5.562595498615906,4.9987262974824676,-2.3307598936646525,7.3294861911471205,3.4955660656037204,3.5,0.998733161601063,0.6,0.0002253456612347185,0.9663131419249059,0.0002332014866172963,198.93257472375763,0.0,0.0,0.0,0.001609753656960304,7.857200209515556e-05,0.00014677365913956292,0.0005912110718409331,0.09557161999130931,0.07170039195140501,0.02387122803990429,0.0955716854445745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9760787282,579.5944773907713,0.0,0.09557161999130931,0.07170040194000564,0.023871227616319865,0.3753745879993953,0.3753745879993953,0.12497350056652427,0.0,4.995651155297082,4.994314400906148,4.999666321133532,4.995598908722343,4.994309504714522,4.9994718481594305,24794.509731635808,21075.333271890435,0.85,1.0663945896230003,0.6626373923795746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526156447131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.963498772144,1535.1614194718666,0.3753745879993953,0.12497350056652427,6.112871282664199,3.4955660656037204
5334.0,-30.009511731691262,4.998736062833188,35.0048332653439,24.102865845803194,5.0003809259487255,-26.508569617733933,-40.03184650847686,1.4994388119914364,-0.015317835065729923,-5.01105124359676,40.00965778847429,42258.372741206236,25748.82815791354,25748.82815791354,68007.20089911978,77339.0095560888,77339.0095560888,25748.82815791354,103087.83771400234,103087.83771400234,103087.83771400234,127882.3473125376,127882.3473125376,0.0,0.0,91513.05010669252,56432.41329180996,38978.485349869516,24794.509598535264,63772.99494840478,21075.333158754973,1535.1615051905192,0.0,0.8868275247611499,2.815662843876015,0.0014959128700940735,0.0,-0.015317835065729923,354503.24865751446,1554949.6859716647,4.386277676890632,1554949.6859716647,4.386277676890632,0.85,0.09557161696172228,4.028046144702076,101325.0,128380.94556429973,1.2670214218040932,1.0,0.0,4.028046144703032,1.2847406144206004,1.2850301402160975,3.1352991409232183,22718.967663033323,2316.6899668116353,19311.12550935505,1969.1867772740998,0.85,0.8500001318623615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.917804335789,4632.441516551485,5.562602155906781,4.998736062833188,-2.330760680677264,7.329496743510452,3.495563942766191,3.5,0.9987325550760546,0.6,0.0002253456612347185,0.9663136012552516,0.00023320137576661665,198.93257846014583,0.0,0.0,0.0,0.001609753656960304,7.857196233592051e-05,0.000146773698898798,0.0005912112319929665,0.09557161696174016,0.07170038918618497,0.023871227775555184,0.09557161696249046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.972845249,579.5944784485499,0.0,0.09557161696174016,0.07170038918617157,0.023871227775550723,0.37537457008635583,0.37537457008635583,0.12497349803854979,0.0,4.995668927137558,4.994327425140909,4.9996983526248755,4.9957334085310094,4.994372916977227,4.9998198730007175,24794.509598535264,21075.333158754973,0.85,1.0663949678722264,0.6626374184777609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526156447131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.963181866642,1535.1615051905192,0.37537457008635583,0.12497349803854979,6.112871282664199,3.495563942766191
5335.0,-30.009511731691262,4.998736062833188,35.0048332653439,24.102865042537474,5.0003809259487255,-26.508569617733933,-40.03184650847686,1.4994388119914364,-0.015310898084180735,-5.01105124359676,40.00965778847429,42258.372741206236,25748.8330520741,25748.8330520741,68007.20579328033,77339.00636061309,77339.00636061309,25748.8330520741,103087.83941268719,103087.83941268719,103087.83941268719,127882.3472692382,127882.3472692382,0.0,0.0,91513.0469112168,56432.41329180996,38978.481799340945,24794.507856551016,63772.98965589196,21075.331678068364,1535.1613975212022,0.0,0.8868275247611499,2.8156627527758973,0.0014959128700940735,0.0,-0.015310898084180735,354503.24865751446,1554949.6859716647,4.386277676890632,1554949.6859716647,4.386277676890632,0.85,0.09557161696172228,4.028046144702076,101325.0,128380.94556429973,1.2670214218040932,1.0,0.0,4.028046144697628,1.2847406144206004,1.2850301402160975,3.1352991409232183,22718.966869726693,2316.6898859168723,19311.12550935505,1969.1867772740998,0.85,0.8500001615428809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.918458273099,4632.441516551485,5.562602427367055,4.998736062833188,-2.3307603480610632,7.329496410894251,3.4955647658094624,3.5,0.9987327902312749,0.6,0.0002253456612347185,0.9663136012552516,0.00023320137576661665,198.93257846014583,0.0,0.0,0.0,0.001609753656960304,7.857196233592051e-05,0.000146773698898798,0.0005912112319929665,0.09557161359379351,0.07170038587584482,0.0238712277179487,0.09557160716733022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.972845249,579.5944784485499,0.0,0.09557161359379351,0.07170038918617157,0.023871227775550723,0.37537455275566173,0.37537455275566173,0.12497349773696144,0.0,4.995683210810512,4.994333044718644,4.999738660661535,4.995740345512559,4.994355523031686,4.99989989287883,24794.507856551016,21075.331678068364,0.85,1.0663951331156885,0.6626374734699615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525693566002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.962773474734,1535.1613975212022,0.37537455275566173,0.12497349773696144,6.112871282664199,3.4955647658094624
5336.0,-30.009511731691262,4.998736062833188,35.0048332653439,24.102864448819332,5.0003809259487255,-26.508569617733933,-40.03184650847686,1.4994388119914364,-0.01537218418008024,-5.01105124359676,40.00965778847429,42258.372741206236,25748.820525572446,25748.820525572446,68007.19326677869,77339.00387975587,77339.00387975587,25748.820525572446,103087.82440532831,103087.82440532831,103087.82440532831,127882.33365565317,127882.33365565317,0.0,0.0,91513.04443035959,56432.41329180996,38978.47904283292,24794.509250324856,63772.988293157774,21075.332862776126,1535.161482171413,0.0,0.8868275247611499,2.815663557617642,0.0014959128700940735,0.0,-0.01537218418008024,354503.24865751446,1554949.6859716647,4.386277676890632,1554949.6859716647,4.386277676890632,0.8499999999999999,0.09557161696172228,4.028046144702076,101325.0,128380.94556429973,1.2670214218040932,1.0,0.0,4.028046144703762,1.2847406144206004,1.2850301402160975,3.1352991409232183,22718.966253830764,2316.6898231129658,19311.12550935505,1969.1867772740998,0.85,0.8500001845858149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.916784534183,4632.441516551485,5.562601732570055,4.998736062833188,-2.3307611993853703,7.329497262218558,3.495562659247518,3.5,0.9987321883564337,0.6,0.0002253456612347185,0.9663136012552516,0.00023320137576661665,198.93257846014583,0.0,0.0,0.0,0.001609753656960304,7.857196233592051e-05,0.000146773698898798,0.0005912112319929665,0.09557161067088504,0.07170038257034549,0.02387122810053956,0.09557163975585739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.972845249,579.5944784485499,0.0,0.09557161067088504,0.07170038918617157,0.023871227775550723,0.3753745354503109,0.3753745354503109,0.12497349973994673,0.0,4.9956823805317185,4.994334839569547,4.99972994527451,4.995679059416659,4.994342018972873,4.999695083729023,24794.509250324856,21075.332862776126,0.85,1.066394959479658,0.6626374876295416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525693566002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.96245641701,1535.161482171413,0.3753745354503109,0.12497349973994673,6.112871282664199,3.495562659247518
5337.0,-30.009511731691262,4.998736062833188,35.0048332653439,24.102863820176594,5.0003809259487255,-26.508569617733933,-40.03184273662043,1.4994388119914364,-0.015433470185371334,-5.01105124359676,40.00965778847429,42258.35705636089,25748.807999068755,25748.807999068755,68007.16505542965,77339.00139891898,77339.00139891898,25748.807999068755,103087.80939798773,103087.80939798773,103087.80939798773,127882.32004208627,127882.32004208627,0.0,0.0,91513.0419495227,56432.39760696461,38978.49371395343,24794.510644098536,63773.00435805197,21075.334047483757,1535.1615668216239,0.0,0.8868275247611499,2.8156643624588393,0.0014959128700940735,0.0,-0.015433470185371334,354503.24865751446,1554949.6859716647,4.386277676890632,1554949.6859716647,4.386277676890632,0.8500000000000001,0.09557161696172228,4.028046144702076,101325.0,128380.9408318318,1.267021375098266,1.0,0.0,4.028046144702447,1.2847406144206004,1.2850301402160975,3.1352991409232183,22718.965637939888,2316.6897603095745,19311.12101615587,1969.1863190952947,0.85,0.8500000098555088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.915110794861,4632.441516551485,5.562601037772598,4.998736062833188,-2.330762050710125,7.329498113543313,3.495560552685573,3.5,0.9987315864815923,0.6,0.0002253456612347185,0.9663136012552516,0.00023320137576661665,198.93257846014583,0.0,0.0,0.0,0.001609753656960304,7.85719958827736e-05,0.00014677366535194487,0.0005912110968646942,0.09557160749745335,0.07170037922511366,0.02387122827233969,0.09557167234436902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.972845249,579.5944784485499,0.0,0.09557160749745335,0.07170038918617157,0.023871227775550723,0.3753745179369477,0.3753745179369477,0.12497350063937526,0.0,4.995669459106409,4.994333574660686,4.99968201114541,4.995617773411368,4.994328515025643,4.999490274728146,24794.510644098536,21075.334047483757,0.85,1.0663942484755005,0.6626370747581904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525693566002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.962139359286,1535.1615668216239,0.3753745179369477,0.12497350063937526,6.112871282664199,3.495560552685573
5338.0,-30.00951621625097,4.998745818408357,35.00483294306915,24.10285851163792,5.00037618458443,-26.50857412797239,-40.0318471371196,1.4994340963058927,-0.015303320954103583,-5.011054650406222,40.00965714374406,42258.357323903045,25748.829330979745,25748.829330979745,68007.1866548828,77338.99922238052,77338.99922238052,25748.829330979745,103087.82855336026,103087.82855336026,103087.82855336026,127882.33907448835,127882.33907448835,0.0,0.0,91513.03966902017,56432.39777054292,38978.49099830806,24794.510521128093,63773.00151943615,21075.333942958878,1535.1616514718346,0.0,0.8868275097600326,2.8156622556555093,0.0014959128700940735,0.0,-0.015303320954103583,354503.20157968916,1554949.6581663855,4.386278180951341,1554949.6581663855,4.386278180951341,0.85,0.0955716044859454,4.028046144702076,101325.0,128380.93960695775,1.267021363009699,1.0,0.0,4.028046144699129,1.284740636479385,1.2850301622798532,3.1352990870906496,22718.965071783878,2316.6897025777284,19311.121262747107,1969.186344240603,0.85,0.8500000418914686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.9134370551365,4632.441516551485,5.5626076575242385,4.998745818408357,-2.3307627843956684,7.329508602804025,3.4955584461236286,3.5,0.998730984606751,0.6,0.0002253456612347185,0.9663140523230205,0.00023320126691005598,198.93258212932102,0.0,0.0,0.0,0.001609753656960304,7.857195674477985e-05,0.00014677370448993863,0.0005912112545143391,0.09557160448589291,0.07170037645288098,0.023871228033011928,0.09557160448672548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9696597507,579.5944794906302,0.0,0.09557160448589291,0.07170037645292036,0.023871228033025042,0.3753745000727457,0.3753745000727457,0.12497349827087777,0.0,4.995687128733039,4.9943465161317135,4.999713881982871,4.995751329452105,4.994391805106716,4.99983488794652,24794.510521128093,21075.333942958878,0.85,1.0663946346347866,0.662637108448219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525693566002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.961822301564,1535.1616514718346,0.3753745000727457,0.12497349827087777,6.112871282664199,3.4955584461236286
5339.0,-30.00951621625097,4.998745818408357,35.00483294306915,24.102857743296795,5.00037618458443,-26.50857412797239,-40.0318471371196,1.4994340963058927,-0.015296012699309358,-5.011054650406222,40.00965714374406,42258.357323903045,25748.834304394662,25748.834304394662,68007.1916282977,77338.99603856506,77338.99603856506,25748.834304394662,103087.83034295973,103087.83034295973,103087.83034295973,127882.33914796737,127882.33914796737,0.0,0.0,91513.03648520472,56432.39777054292,38978.487460735334,24794.508805007637,63772.99626574297,21075.33248425649,1535.161545413837,0.0,0.8868275097600326,2.8156621596796776,0.0014959128700940735,0.0,-0.015296012699309358,354503.20157968916,1554949.6581663855,4.386278180951341,1554949.6581663855,4.386278180951341,0.85,0.0955716044859454,4.028046144702076,101325.0,128380.93960695775,1.267021363009699,1.0,0.0,4.028046144702927,1.284740636479385,1.2850301622798532,3.1352990870906496,22718.964281372017,2316.6896219781493,19311.121262747107,1969.186344240603,0.85,0.8500000714636844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.914101581347,4632.441516551485,5.562607933380801,4.998745818408357,-2.330762446392875,7.329508264801232,3.4955592824935264,3.5,0.998731223569579,0.6,0.0002253456612347185,0.9663140523230205,0.00023320126691005598,198.93258212932102,0.0,0.0,0.0,0.001609753656960304,7.857195674477985e-05,0.00014677370448993863,0.0005912112545143391,0.09557160115139726,0.0717003731514861,0.02387122799991116,0.09557159462638372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9696597507,579.5944794906302,0.0,0.09557160115139726,0.07170037645292036,0.023871228033025042,0.37537448278888313,0.37537448278888313,0.12497349809758468,0.0,4.995701430525969,4.994352107830707,4.999754346301302,4.995758637706899,4.994374474626682,4.999916203644943,24794.508805007637,21075.33248425649,0.85,1.0663948004718296,0.6626371630370302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352523114826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.961415403162,1535.161545413837,0.37537448278888313,0.12497349809758468,6.112871282664199,3.4955592824935264
5340.0,-30.00951621625097,4.998745818408357,35.00483294306915,24.102857114654057,5.00037618458443,-26.50857412797239,-40.0318471371196,1.4994340963058927,-0.015356908766875677,-5.011054650406222,40.00965714374406,42258.357323903045,25748.821874555997,25748.821874555997,68007.17919845904,77338.993556556,77338.993556556,25748.821874555997,103087.815431112,103087.815431112,103087.815431112,127882.32561270696,127882.32561270696,0.0,0.0,91513.03400319564,56432.39777054292,38978.48470294747,24794.510181594964,63772.99488454244,21075.33365435572,1535.1616290104114,0.0,0.8868275097600326,2.8156629593990585,0.0014959128700940735,0.0,-0.015356908766875677,354503.20157968916,1554949.6581663855,4.386278180951341,1554949.6581663855,4.386278180951341,0.85,0.0955716044859454,4.028046144702076,101325.0,128380.93960695775,1.267021363009699,1.0,0.0,4.028046144701466,1.284740636479385,1.2850301622798532,3.1352990870906496,22718.96366519013,2316.6895591450834,19311.121262747107,1969.186344240603,0.85,0.8500000945173172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.912440759978,4632.441516551485,5.562607243944439,4.998745818408357,-2.3307632911485854,7.329509109556942,3.4955571921908737,3.5,0.9987306263402497,0.6,0.0002253456612347185,0.9663140523230205,0.00023320126691005598,198.93258212932102,0.0,0.0,0.0,0.001609753656960304,7.857195674477985e-05,0.00014677370448993863,0.0005912112545143391,0.09557159826114608,0.07170036985525098,0.0238712284058951,0.09557162697544999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9696597507,579.5944794906302,0.0,0.09557159826114608,0.07170037645292036,0.023871228033025042,0.3753744655320336,0.3753744655320336,0.12497350022304018,0.0,4.995700692748699,4.994353879123139,4.999746072025346,4.995697741639333,4.994360964294572,4.999712974925615,24794.510181594964,21075.33365435572,0.85,1.0663946286603345,0.6626371773884779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352523114826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.961098195952,1535.1616290104114,0.3753744655320336,0.12497350022304018,6.112871282664199,3.4955571921908737
5341.0,-30.00951621625097,4.998745818408357,35.00483294306915,24.102856520935916,5.00037618458443,-26.50857412797239,-40.0318471371196,1.4994340963058927,-0.015417804854109818,-5.011054650406222,40.00965714374406,42258.357323903045,25748.80944471533,25748.80944471533,68007.16676861838,77338.99107454023,77338.99107454023,25748.80944471533,103087.80051925556,103087.80051925556,103087.80051925556,127882.31207743747,127882.31207743747,0.0,0.0,91513.03152117989,56432.39777054292,38978.48194515218,24794.511558181905,63772.99350333409,21075.334824454618,1535.1617126069857,0.0,0.8868275097600326,2.81566375911934,0.0014959128700940735,0.0,-0.015417804854109818,354503.20157968916,1554949.6581663855,4.386278180951341,1554949.6581663855,4.386278180951341,0.85,0.0955716044859454,4.028046144702076,101325.0,128380.93960695775,1.267021363009699,1.0,0.0,4.028046144701758,1.284740636479385,1.2850301622798532,3.1352990870906496,22718.963049006583,2316.689496311848,19311.121262747107,1969.186344240603,0.85,0.8500001175710135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.910779938213,4632.441516551485,5.56260655450763,4.998745818408357,-2.3307641359047353,7.329509954313092,3.495555101888221,3.5,0.9987300291109202,0.6,0.0002253456612347185,0.9663140523230205,0.00023320126691005598,198.93258212932102,0.0,0.0,0.0,0.001609753656960304,7.857195674477985e-05,0.00014677370448993863,0.0005912112545143391,0.0955715951231037,0.07170036651958502,0.02387122860351868,0.09557165932454981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9696597507,579.5944794906302,0.0,0.0955715951231037,0.07170037645292036,0.023871228033025042,0.37537444806875087,0.37537444806875087,0.12497350125766271,0.0,4.995687923307798,4.994352594083637,4.9996988068715496,4.995636845552099,4.994347453926196,4.999509746352373,24794.511558181905,21075.334824454618,0.85,1.0663944568489312,0.6626371917400076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352523114826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.960780988746,1535.1617126069857,0.37537444806875087,0.12497350125766271,6.112871282664199,3.495555101888221
5342.0,-30.009520705701796,4.9987555627657745,35.00483262108846,24.102851282246434,5.0003714929780925,-26.508578637637687,-40.031855379324384,1.4994294249139668,-0.015288641625261334,-5.011057992185509,40.00965650775977,42258.37325613982,25748.830677109865,25748.830677109865,68007.2039332497,77338.98887280906,77338.98887280906,25748.830677109865,103087.81954991893,103087.81954991893,103087.81954991893,127882.33099433348,127882.33099433348,0.0,0.0,91513.02923760808,56432.41362093859,38978.46179629943,24794.511444414544,63772.973240713975,21075.33472775236,1535.16179620356,0.0,0.886827495058113,2.8156616728549264,0.0014959128700940735,0.0,-0.015288641625261334,354503.1554004707,1554949.6307386032,4.386278674958555,1554949.6307386032,4.386278674958555,0.85,0.09557159212997632,4.028046144702076,101325.0,128380.94250211457,1.2670213915826753,1.0,0.0,4.028046144702142,1.2847406583309762,1.285030184136369,3.1352990337637205,22718.962482088595,2316.6894385023015,19311.12146481835,1969.186364846135,0.85,0.8500001476758917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.9091191160505,4632.441516551485,5.562613137245375,4.9987555627657745,-2.330764818411024,7.329520381176799,3.495553011585568,3.5,0.9987294318815909,0.6,0.0002253456612347185,0.9663145038829769,0.00023320115793481704,198.93258580249815,0.0,0.0,0.0,0.001609753656960304,7.85718834387439e-05,0.0001467737777959746,0.0005912115497944346,0.09557159212994226,0.07170036374075928,0.023871228389182993,0.09557159213069884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9665174652,579.5944805185736,0.0,0.09557159212994226,0.07170036374078483,0.0238712283891915,0.3753744302560851,0.3753744302560851,0.12497349904865608,0.0,4.995705479591209,4.994365439696594,4.999730511827693,4.995769350560238,4.994410468874435,4.999850977910967,24794.511444414544,21075.33472775236,0.85,1.0663953784396005,0.6626376521074794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352523114826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.960463781536,1535.16179620356,0.3753744302560851,0.12497349904865608,6.112871282664199,3.495553011585568
