time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5343.0,-30.009520705701796,4.9987555627657745,35.00483262108846,24.102850478980713,5.0003714929780925,-26.508578637637687,-40.031855379324384,1.4994294249139668,-0.015281028601805247,-5.011057992185509,40.00965650775977,42258.37325613982,25748.835727095382,25748.835727095382,68007.2089832352,77338.98568705244,77338.98568705244,25748.835727095382,103087.82141414782,103087.82141414782,103087.82141414782,127882.33115761669,127882.33115761669,0.0,0.0,91513.02605185144,56432.41362093859,38978.45825656983,24794.509743468858,63772.96800003869,21075.33328194853,1535.1616910933017,0.0,0.886827495058113,2.8156615728767473,0.0014959128700940735,0.0,-0.015281028601805247,354503.1554004707,1554949.6307386032,4.386278674958555,1554949.6307386032,4.386278674958555,0.85,0.09557159212997632,4.028046144702076,101325.0,128380.94250211457,1.2670213915826753,1.0,0.0,4.028046144703895,1.2847406583309762,1.285030184136369,3.1352990337637205,22718.961691194818,2316.689357853581,19311.12146481835,1969.186364846135,0.85,0.8500001772661449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.909793872547,4632.441516551485,5.562613417349379,4.9987555627657745,-2.330764475204024,7.3295200379697985,3.495553860830736,3.5,0.9987296745230675,0.6,0.0002253456612347185,0.9663145038829769,0.00023320115793481704,198.93258580249815,0.0,0.0,0.0,0.001609753656960304,7.85718834387439e-05,0.0001467737777959746,0.0005912115497944346,0.09557158882922093,0.07170036044855065,0.023871228380670288,0.09557158219350875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9665174652,579.5944805185736,0.0,0.09557158882922093,0.07170036374078483,0.0238712283891915,0.37537441302031566,0.37537441302031566,0.12497349900408937,0.0,4.995719776387716,4.994370977321864,4.9997711185579305,4.995776963583694,4.9943931278233435,4.999933545550277,24794.509743468858,21075.33328194853,0.85,1.0663955452597713,0.6626377065610963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524769262264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.960056635664,1535.1616910933017,0.37537441302031566,0.12497349900408937,6.112871282664199,3.495553860830736
5344.0,-30.009520705701796,4.9987555627657745,35.00483262108846,24.10284988526257,5.0003714929780925,-26.508578637637687,-40.03185160746796,1.4994294249139668,-0.01534153519571646,-5.011057992185509,40.00965650775977,42258.35757129474,25748.823393809023,25748.823393809023,68007.18096510376,77338.98320386634,77338.98320386634,25748.823393809023,103087.80659767537,103087.80659767537,103087.80659767537,127882.31770072367,127882.31770072367,0.0,0.0,91513.02356866535,56432.39793609351,38978.47292507982,24794.51110304829,63772.98402812811,21075.334437591046,1535.161773647297,0.0,0.886827495058113,2.8156623674810533,0.0014959128700940735,0.0,-0.01534153519571646,354503.1554004707,1554949.6307386032,4.386278674958555,1554949.6307386032,4.386278674958555,0.8499999999999999,0.09557159212997632,4.028046144702076,101325.0,128380.93353826358,1.2670213031163442,1.0,0.0,4.028046144701119,1.2847406583309762,1.285030184136369,3.1352990337637205,22718.961074720726,2316.6892949907183,19311.112478419982,1969.185448488524,0.85,0.8499998047845313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.908145953902,4632.441516551485,5.56261273326754,4.9987555627657745,-2.3307653133986377,7.329520876164413,3.4955517867686794,3.5,0.9987290819339084,0.6,0.0002253456612347185,0.9663145038829769,0.00023320115793481704,198.93258580249815,0.0,0.0,0.0,0.001609753656960304,7.857191698556581e-05,0.00014677374424915268,0.0005912114146662879,0.09557158597154025,0.07170035716144765,0.02387122881009259,0.09557161430404992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9665174652,579.5944805185736,0.0,0.09557158597154025,0.07170036374078483,0.0238712283891915,0.37537439581127585,0.37537439581127585,0.12497350125225218,0.0,4.995719112508311,4.994372704073555,4.999763273936139,4.995716456989783,4.994379611080376,4.999731895451589,24794.51110304829,21075.334437591046,0.85,1.0663948379004515,0.6626372940719852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524769262264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.959739278806,1535.161773647297,0.37537439581127585,0.12497350125225218,6.112871282664199,3.4955517867686794
5345.0,-30.009520705701796,4.9987555627657745,35.00483262108846,24.10284929154443,5.0003714929780925,-26.508578637637687,-40.03185160746796,1.4994294249139668,-0.015402041806225952,-5.011057992185509,40.00965650775977,42258.35757129474,25748.81106052069,25748.81106052069,68007.16863181544,77338.98072067423,77338.98072067423,25748.81106052069,103087.79178119492,103087.79178119492,103087.79178119492,127882.30424382277,127882.30424382277,0.0,0.0,91513.02108547324,56432.39793609351,38978.47016597748,24794.512462627852,63772.98262860533,21075.335593233674,1535.161856201292,0.0,0.886827495058113,2.8156631620862167,0.0014959128700940735,0.0,-0.015402041806225952,354503.1554004707,1554949.6307386032,4.386278674958555,1554949.6307386032,4.386278674958555,0.85,0.09557159212997632,4.028046144702076,101325.0,128380.93353826358,1.2670213031163442,1.0,0.0,4.028046144701558,1.2847406583309762,1.285030184136369,3.1352990337637205,22718.96045824514,2316.6892321277032,19311.112478419982,1969.185448488524,0.85,0.8499998278491485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.906498034865,4632.441516551485,5.562612049185259,4.9987555627657745,-2.3307661515936853,7.32952171435946,3.495549712706622,3.5,0.9987284893447492,0.6,0.0002253456612347185,0.9663145038829769,0.00023320115793481704,198.93258580249815,0.0,0.0,0.0,0.001609753656960304,7.857191698556581e-05,0.00014677374424915268,0.0005912114146662879,0.09557158286855556,0.0717003538349741,0.02387122903358146,0.09557164641462308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9665174652,579.5944805185736,0.0,0.09557158286855556,0.07170036374078483,0.0238712283891915,0.37537437839611854,0.37537437839611854,0.12497350242228775,0.0,4.995706480080969,4.9943713821199935,4.999716668229553,4.995655950379273,4.994366094305235,4.999530245497056,24794.512462627852,21075.335593233674,0.85,1.0663946679092733,0.6626373086138171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524769262264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95942192195,1535.161856201292,0.37537437839611854,0.12497350242228775,6.112871282664199,3.495549712706622
5346.0,-30.00952519979459,4.998765294479119,35.00483229961648,24.10284412270414,5.000366874948034,-26.508583144124213,-40.03185600796712,1.4994248192776982,-0.015273896954738575,-5.0110612707923154,40.00965587861559,42258.35779796216,25748.83219439869,25748.83219439869,68007.18999236086,77338.97848331527,77338.97848331527,25748.83219439869,103087.81067771395,103087.81067771395,103087.81067771395,127882.32303447773,127882.32303447773,0.0,0.0,91513.0187979363,56432.39811258331,38978.467428169984,24794.512356763775,63772.97978493376,21075.335503249207,1535.161938755287,0.0,0.8868274806525336,2.8156610965618016,0.0014959128700940735,0.0,-0.015273896954738575,354503.1100933298,1554949.6036059938,4.38627915900829,1554949.6036059938,4.38627915900829,0.85,0.09557157989135429,4.028046144702076,101325.0,128380.93637774435,1.2670213311398406,1.0,0.0,4.02804614469979,1.2847406798749794,1.2850302056852272,3.1352989811874354,22718.959890342772,2316.689174217778,19311.117107598613,1969.1859205333742,0.85,0.8500000528548517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.904850115437,4632.441516551485,5.562618595142771,4.998765294479119,-2.3307667846703417,7.329532079149461,3.495547638644565,3.5,0.99872789675559,0.6,0.0002253456612347185,0.9663149559100687,0.0002332010488469461,198.93258947947336,0.0,0.0,0.0,0.001609753656960304,7.85718778476083e-05,0.00014677378338711017,0.0005912115723157867,0.0955715798913656,0.07170035104755906,0.02387122884380653,0.09557157989177059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9634089757,579.5944815354621,0.0,0.0955715798913656,0.07170035104755058,0.023871228843803705,0.37537436063226354,0.37537436063226354,0.12497350037308597,0.0,4.995723905620764,4.994384109802752,4.999748203935781,4.995787373837572,4.994428787495565,4.999868113264029,24794.512356763775,21075.335503249207,0.85,1.0663950504070285,0.6626373417154582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524769262264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.959104565092,1535.161938755287,0.37537436063226354,0.12497350037308597,6.112871282664199,3.495547638644565
5347.0,-30.00952519979459,4.998765294479119,35.00483229961648,24.10284331943842,5.000366874948034,-26.508583144124213,-40.03185600796712,1.4994248192776982,-0.01526598992251138,-5.0110612707923154,40.00965587861559,42258.35779796216,25748.837318285237,25748.837318285237,68007.1951162474,77338.97529565214,77338.97529565214,25748.837318285237,103087.81261393738,103087.81261393738,103087.81261393738,127882.32330058701,127882.32330058701,0.0,0.0,91513.01561027319,56432.39811258331,38978.46388632208,24794.510686649635,63772.97457297172,21075.33408365219,1535.161835561851,0.0,0.8868274806525336,2.815660992722589,0.0014959128700940735,0.0,-0.01526598992251138,354503.1100933298,1554949.6036059938,4.38627915900829,1554949.6036059938,4.38627915900829,0.85,0.09557157989135429,4.028046144702076,101325.0,128380.93637774435,1.2670213311398406,1.0,0.0,4.028046144702565,1.2847406798749794,1.2850302056852272,3.1352989811874354,22718.95909897569,2316.689093520794,19311.117107598613,1969.1859205333742,0.85,0.850000082462813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.905534745507,4632.441516551485,5.562618879346149,4.998765294479119,-2.3307664364405585,7.329531730919678,3.495548500316034,3.5,0.9987281429474383,0.6,0.0002253456612347185,0.9663149559100687,0.0002332010488469461,198.93258947947336,0.0,0.0,0.0,0.001609753656960304,7.85718778476083e-05,0.00014677378338711017,0.0005912115723157867,0.09557157662386154,0.071700347763835,0.023871228860026534,0.09557156994285905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9634089757,579.5944815354621,0.0,0.09557157662386154,0.07170035104755058,0.023871228843803705,0.3753743434409137,0.3753743434409137,0.12497350045800287,0.0,4.995738180669036,4.994389575054299,4.999788940973531,4.9957952808698,4.994411436062251,4.999951889196723,24794.510686649635,21075.33408365219,0.85,1.0663952179058342,0.6626373958706971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352430797562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95869717658,1535.161835561851,0.3753743434409137,0.12497350045800287,6.112871282664199,3.495548500316034
5348.0,-30.00952519979459,4.998765294479119,35.00483229961648,24.102842690795683,5.000366874948034,-26.508583144124213,-40.03185600796712,1.4994248192776982,-0.015326107582382065,-5.0110612707923154,40.00965587861559,42258.35779796216,25748.825081426352,25748.825081426352,68007.1828793885,77338.97281128155,77338.97281128155,25748.825081426352,103087.7978927079,103087.7978927079,103087.7978927079,127882.30992219373,127882.30992219373,0.0,0.0,91513.01312590258,56432.39811258331,38978.461125910304,24794.512029485828,63772.97315539613,21075.335225062954,1535.1619170896172,0.0,0.8868274806525336,2.8156617822189225,0.0014959128700940735,0.0,-0.015326107582382065,354503.1100933298,1554949.6036059938,4.38627915900829,1554949.6036059938,4.38627915900829,0.85,0.09557157989135429,4.028046144702076,101325.0,128380.93637774435,1.2670213311398406,1.0,0.0,4.0280461447028575,1.2847406798749794,1.2850302056852272,3.1352989811874354,22718.958482207534,2316.6890306279447,19311.117107598613,1969.1859205333742,0.85,0.850000105538386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.903899712867,4632.441516551485,5.562618200611934,4.998765294479119,-2.3307672680825386,7.329532562561658,3.4955464424734988,3.5,0.9987275549924283,0.6,0.0002253456612347185,0.9663149559100687,0.0002332010488469461,198.93258947947336,0.0,0.0,0.0,0.001609753656960304,7.85718778476083e-05,0.00014677378338711017,0.0005912115723157867,0.09557157379805638,0.07170034448505845,0.023871229312997927,0.09557160181613406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9634089757,579.5944815354621,0.0,0.09557157379805638,0.07170035104755058,0.023871228843803705,0.37537432627546563,0.37537432627546563,0.12497350282945265,0.0,4.99573757717684,4.994391242617041,4.9997815159139805,4.995735163209929,4.9943979128677825,4.999751815678167,24794.512029485828,21075.335225062954,0.85,1.066395049728587,0.6626374106001123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352430797562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95837966992,1535.1619170896172,0.37537432627546563,0.12497350282945265,6.112871282664199,3.4955464424734988
5349.0,-30.00952519979459,4.998765294479119,35.00483229961648,24.10284209707754,5.000366874948034,-26.508583144124213,-40.03185600796712,1.4994248192776982,-0.015386225210363591,-5.0110612707923154,40.00965587861559,42258.35779796216,25748.812844565524,25748.812844565524,68007.1706425277,77338.97032691693,77338.97032691693,25748.812844565524,103087.78317148244,103087.78317148244,103087.78317148244,127882.29654380426,127882.29654380426,0.0,0.0,91513.01064153797,56432.39811258331,38978.458365505176,24794.51337232182,63772.971737827,21075.336366473548,1535.1619986173835,0.0,0.8868274806525336,2.815662571715457,0.0014959128700940735,0.0,-0.015386225210363591,354503.1100933298,1554949.6036059938,4.38627915900829,1554949.6036059938,4.38627915900829,0.85,0.09557157989135429,4.028046144702076,101325.0,128380.93637774435,1.2670213311398406,1.0,0.0,4.028046144702273,1.2847406798749794,1.2850302056852272,3.1352989811874354,22718.95786544086,2316.6889677352474,19311.117107598613,1969.1859205333742,0.85,0.8500001286139046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.902264679843,4632.441516551485,5.562617521877283,4.998765294479119,-2.330768099724946,7.329533394204065,3.495544384630964,3.5,0.9987269670374184,0.6,0.0002253456612347185,0.9663149559100687,0.0002332010488469461,198.93258947947336,0.0,0.0,0.0,0.001609753656960304,7.85718778476083e-05,0.00014677378338711017,0.0005912115723157867,0.09557157072938582,0.07170034116692839,0.023871229562457442,0.0955716336894187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9634089757,579.5944815354621,0.0,0.09557157072938582,0.07170035104755058,0.023871228843803705,0.3753743089039893,0.3753743089039893,0.12497350413545283,0.0,4.995725070856963,4.9943898720351285,4.999735561173281,4.995675045581947,4.994384389707022,4.9995517423012075,24794.51337232182,21075.336366473548,0.85,1.0663948815511943,0.6626374253294609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352430797562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95806216326,1535.1619986173835,0.3753743089039893,0.12497350413545283,6.112871282664199,3.495544384630964
5350.0,-30.00952519979459,4.998765294479119,35.00483229961648,24.102841468434804,5.000366874948034,-26.508583144124213,-40.03185600796712,1.4994248192776982,-0.015446342872508012,-5.0110612707923154,40.00965587861559,42258.35779796216,25748.80060770276,25748.80060770276,68007.15840566493,77338.96784254194,77338.96784254194,25748.80060770276,103087.76845024471,103087.76845024471,103087.76845024471,127882.2831654025,127882.2831654025,0.0,0.0,91513.00815716297,56432.39811258331,38978.455605088515,24794.514715157806,63772.97032024632,21075.337507884135,1535.1620801451495,0.0,0.8868274806525336,2.8156633612130677,0.0014959128700940735,0.0,-0.015446342872508012,354503.1100933298,1554949.6036059938,4.38627915900829,1554949.6036059938,4.38627915900829,0.85,0.09557157989135429,4.028046144702076,101325.0,128380.93637774435,1.2670213311398406,1.0,0.0,4.028046144702273,1.2847406798749794,1.2850302056852272,3.1352989811874354,22718.957248671613,2316.6889048422872,19311.117107598613,1969.1859205333742,0.85,0.8500001516895209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.900629646432,4632.441516551485,5.562616843142195,4.998765294479119,-2.3307689313677806,7.329534225846899,3.495542326788429,3.5,0.9987263790824084,0.6,0.0002253456612347185,0.9663149559100687,0.0002332010488469461,198.93258947947336,0.0,0.0,0.0,0.001609753656960304,7.85718778476083e-05,0.00014677378338711017,0.0005912115723157867,0.09557156698400356,0.07170033778232199,0.023871229201681568,0.09557166556274274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9634089757,579.5944815354621,0.0,0.09557156698400356,0.07170035104755058,0.023871228843803705,0.37537429118448806,0.37537429118448806,0.12497350224667599,0.0,4.995703042265063,4.994386070925827,4.999658782700692,4.995614927919803,4.994370866490328,4.999351669065732,24794.514715157806,21075.337507884135,0.85,1.0663947133739569,0.6626374400589303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352430797562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9577446566,1535.1620801451495,0.37537429118448806,0.12497350224667599,6.112871282664199,3.495542326788429
5351.0,-30.00952970506121,4.9987750505373825,35.004831968365146,24.10283361040058,5.000359243958952,-26.50858796197252,-40.031860513240076,1.499417500870279,-0.015268957595196753,-5.011067415429054,40.009654950826274,42258.35816847928,25748.829273008334,25748.829273008334,68007.18744148762,77338.96693459467,77338.96693459467,25748.829273008334,103087.79620760301,103087.79620760301,103087.79620760301,127882.30968073443,127882.30968073443,0.0,0.0,91513.00598368628,56432.39721757089,38978.45418457265,24794.513473131417,63772.96765770407,21075.336452161704,1535.1621616729158,0.0,0.8868274527444527,2.8156603145385155,0.0014959128700940735,0.0,-0.015268957595196753,354503.0251812147,1554949.563594628,4.386280096762981,1554949.563594628,4.386280096762981,0.85,0.09557156421684285,4.028046144702076,101325.0,128380.93465178541,1.2670213141059503,1.0,0.0,4.0280461447040965,1.284740714108643,1.2850302399266058,3.1352988976431297,22718.956709085764,2316.688849819843,19311.110983817576,1969.1852960814933,0.85,0.8499999023324287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.898994612638,4632.441516551485,5.562625000669966,4.9987750505373825,-2.330771649981827,7.329546700519209,3.4955402689458945,3.5,0.9987257911273985,0.6,0.0002253456612347185,0.9663154090612666,0.0002332009394878966,198.9325931655909,0.0,0.0,0.0,0.001609753656960304,7.857183777781265e-05,0.00014677382345690585,0.0005912117337187727,0.09557156421686255,0.07170033574986787,0.023871228466994684,0.09557156421781411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9588249336,579.5944830350525,0.0,0.09557156421686255,0.07170033574985309,0.023871228466989764,0.3753742730382011,0.3753742730382011,0.12497349590146795,0.0,4.995724461946281,4.994402567948271,4.999694987783869,4.995798457833871,4.994456874202001,4.99982812541009,24794.513473131417,21075.336452161704,0.85,1.066395213196136,0.6626374735342001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352430797562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95742714994,1535.1621616729158,0.3753742730382011,0.12497349590146795,6.112871282664199,3.4955402689458945
5352.0,-30.00952970506121,4.9987750505373825,35.004831968365146,24.10283280713486,5.000359243958952,-26.50858796197252,-40.031860513240076,1.499417500870279,-0.015260490211403521,-5.011067415429054,40.009654950826274,42258.35816847928,25748.834537025836,25748.834537025836,68007.19270550512,77338.96374401536,77338.96374401536,25748.834537025836,103087.79828104119,103087.79828104119,103087.79828104119,127882.30810992619,127882.30810992619,0.0,0.0,91513.00279310695,56432.39721757089,38978.45063948451,24794.509828884995,63772.96046836951,21075.333354552244,1535.1619362653435,0.0,0.8868274527444527,2.815660203340518,0.0014959128700940735,0.0,-0.015260490211403521,354503.0251812147,1554949.563594628,4.386280096762981,1554949.563594628,4.386280096762981,0.8499999999999999,0.09557156421684285,4.028046144702076,101325.0,128380.93465178541,1.2670213141059503,1.0,0.0,4.028046144699422,1.284740714108643,1.2850302399266058,3.1352988976431297,22718.95591699471,2316.6887690490344,19311.110983817576,1969.1852960814933,0.85,0.8499999319674754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.899697965436,4632.441516551485,5.562625292646404,4.9987750505373825,-2.3307712922280026,7.329546342765385,3.495541154180936,3.5,0.998726044051696,0.6,0.0002253456612347185,0.9663154090612666,0.0002332009394878966,198.9325931655909,0.0,0.0,0.0,0.001609753656960304,7.857183777781265e-05,0.00014677382345690585,0.0005912117337187727,0.09557156032674125,0.07170033245325441,0.023871227873486833,0.09557154641068175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9588249336,579.5944830350525,0.0,0.09557156032674125,0.07170033574985309,0.023871228466989764,0.3753742557793715,0.3753742557793715,0.12497349279426503,0.0,4.995740954598375,4.994409955735932,4.999738828707109,4.995806925217664,4.994439506888568,4.999914192484198,24794.509828884995,21075.333354552244,0.85,1.0663954159574531,0.6626375482354914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523845535045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.957019387773,1535.1619362653435,0.3753742557793715,0.12497349279426503,6.112871282664199,3.495541154180936
5353.0,-30.00952970506121,4.9987750505373825,35.004831968365146,24.10283221341672,5.000359243958952,-26.50858796197252,-40.031860513240076,1.499417500870279,-0.01532021796464278,-5.011067415429054,40.009654950826274,42258.35816847928,25748.822396830667,25748.822396830667,68007.18056530994,77338.96125846253,77338.96125846253,25748.822396830667,103087.7836552932,103087.7836552932,103087.7836552932,127882.29479945688,127882.29479945688,0.0,0.0,91513.00030755412,56432.39721757089,38978.447877759136,24794.51114416368,63772.95902192281,21075.33447253913,1535.1620160973343,0.0,0.8868274527444527,2.815660987716085,0.0014959128700940735,0.0,-0.01532021796464278,354503.0251812147,1554949.563594628,4.386280096762981,1554949.563594628,4.386280096762981,0.8500000000000001,0.09557156421684285,4.028046144702076,101325.0,128380.93465178541,1.2670213141059503,1.0,0.0,4.028046144700591,1.284740714108643,1.2850302399266058,3.1352988976431297,22718.95529993305,2316.6887061262564,19311.110983817576,1969.1852960814933,0.85,0.8499999550540285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.898075850688,4632.441516551485,5.562624619272614,4.9987750505373825,-2.330772117301564,7.329547167838946,3.495539112598498,3.5,0.998725460742428,0.6,0.0002253456612347185,0.9663154090612666,0.0002332009394878966,198.9325931655909,0.0,0.0,0.0,0.001609753656960304,7.857183777781265e-05,0.00014677382345690585,0.0005912117337187727,0.09557155705666213,0.07170032918879504,0.023871227867867096,0.09557157800457206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9588249336,579.5944830350525,0.0,0.09557155705666213,0.07170033574985309,0.023871228466989764,0.3753742386888789,0.3753742386888789,0.1249734927648439,0.0,4.995742203171119,4.9944131600393575,4.999734202854711,4.995747197464425,4.994425977253968,4.999715699446767,24794.51114416368,21075.33447253913,0.85,1.0663952497786964,0.6626375632649004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523845535045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.956701730935,1535.1620160973343,0.3753742386888789,0.1249734927648439,6.112871282664199,3.495539112598498
5354.0,-30.00952970506121,4.9987750505373825,35.004831968365146,24.102831619698577,5.000359243958952,-26.50858796197252,-40.031860513240076,1.499417500870279,-0.015379945716290422,-5.011067415429054,40.009654950826274,42258.35816847928,25748.810256633595,25748.810256633595,68007.16842511288,77338.9587729082,77338.9587729082,25748.810256633595,103087.76902954179,103087.76902954179,103087.76902954179,127882.28148898379,127882.28148898379,0.0,0.0,91512.99782199979,56432.39721757089,38978.445116032104,24794.512459442005,63772.95757547411,21075.335590525705,1535.1620959293252,0.0,0.8868274527444527,2.8156617720922457,0.0014959128700940735,0.0,-0.015379945716290422,354503.0251812147,1554949.563594628,4.386280096762981,1554949.563594628,4.386280096762981,0.85,0.09557156421684285,4.028046144702076,101325.0,128380.93465178541,1.2670213141059503,1.0,0.0,4.028046144699861,1.284740714108643,1.2850302399266058,3.1352988976431297,22718.95468287102,2316.6886432034407,19311.110983817576,1969.1852960814933,0.85,0.8499999781405968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8964537355605,4632.441516551485,5.5626239458983955,4.9987750505373825,-2.330772942375546,7.329547992912929,3.4955370710160603,3.5,0.9987248774331601,0.6,0.0002253456612347185,0.9663154090612666,0.0002332009394878966,198.9325931655909,0.0,0.0,0.0,0.001609753656960304,7.857183777781265e-05,0.00014677382345690585,0.0005912117337187727,0.09557155367903121,0.0717003259025217,0.0238712277765095,0.09557160959848526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9588249336,579.5944830350525,0.0,0.09557155367903121,0.07170033574985309,0.023871228466989764,0.3753742214841831,0.3753742214841831,0.12497349228655776,0.0,4.995731256478734,4.994413017553825,4.9996908035775505,4.995687469712777,4.994412447612262,4.999517206549058,24794.512459442005,21075.335590525705,0.85,1.0663950835999358,0.6626375782943311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523845535045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9563840741,1535.1620959293252,0.3753742214841831,0.12497349228655776,6.112871282664199,3.4955370710160603
5355.0,-30.009534117350018,4.9987848125571235,35.00483162952271,24.10282742874699,5.00035575671056,-26.508592281739205,-40.031861141882814,1.4994139210997628,-0.015254090859400549,-5.011069487421118,40.00965406721678,42258.34292810206,25748.82855763106,25748.82855763106,68007.17148573312,77338.95606484101,77338.95606484101,25748.82855763106,103087.78462247207,103087.78462247207,103087.78462247207,127882.29722715824,127882.29722715824,0.0,0.0,91512.99548852115,56432.38235178218,38978.45904082107,24794.512604686162,63772.971645507234,21075.335713983237,1535.1621757613161,0.0,0.886827445399964,2.8156598774698205,0.0014959128700940735,0.0,-0.015254090859400549,354502.9965481621,1554949.5254884814,4.386280343549167,1554949.5254884814,4.386280343549167,0.85,0.09557154946772,4.028046144702076,101325.0,128380.9315896003,1.267021283884533,1.0,0.0,4.028046144701849,1.2847407308539072,1.2850302566756435,3.1352988567777578,22718.9541035632,2316.688584130483,19311.114581886606,1969.185662982426,0.85,0.8500001581876467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.894831620055,4632.441516551485,5.562629848865953,4.9987848125571235,-2.3307726706981704,7.329557483255294,3.495535029433623,3.5,0.9987242941238923,0.6,0.0002253456612347185,0.9663158528607535,0.00023320083238579642,198.93259677563606,0.0,0.0,0.0,0.001609753656960304,7.857183218667975e-05,0.00014677382904803874,0.0005912117562401141,0.09557154946774743,0.07170032236585673,0.0238712271018907,0.09557154946802589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9544591762,579.5944844632355,0.0,0.09557154946774743,0.07170032236583615,0.023871227101883847,0.3753742039872223,0.3753742039872223,0.12497348909384126,0.0,4.995748872430056,4.994426315922283,4.9997213877329045,4.9958153965617385,4.994475570305099,4.9998397849896605,24794.512604686162,21075.335713983237,0.85,1.0663948963169287,0.6626371931200282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523845535045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.956066417264,1535.1621757613161,0.3753742039872223,0.12497348909384126,6.112871282664199,3.495535029433623
5356.0,-30.009534117350018,4.9987848125571235,35.00483162952271,24.102826660405867,5.00035575671056,-26.508592281739205,-40.031861141882814,1.4994139210997628,-0.015245130299717857,-5.011069487421118,40.00965406721678,42258.34292810206,25748.833929041135,25748.833929041135,68007.17685714319,77338.95288763434,77338.95288763434,25748.833929041135,103087.78681667548,103087.78681667548,103087.78681667548,127882.2984414194,127882.2984414194,0.0,0.0,91512.99231131448,56432.38235178218,38978.45551059144,24794.51162474393,63772.96713533537,21075.33488103234,1535.1621153284273,0.0,0.886827445399964,2.8156597597952238,0.0014959128700940735,0.0,-0.015245130299717857,354502.9965481621,1554949.5254884814,4.386280343549167,1554949.5254884814,4.386280343549167,0.85,0.09557154946772,4.028046144702076,101325.0,128380.9315896003,1.267021283884533,1.0,0.0,4.028046144702433,1.2847407308539072,1.2850302566756435,3.1352988567777578,22718.953314792027,2316.6885036982076,19311.114581886606,1969.185662982426,0.85,0.8500001876984967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.895549321426,4632.441516551485,5.562630146799442,4.9987848125571235,-2.3307723056453895,7.329557118202513,3.4955359327271402,3.5,0.9987245522077544,0.6,0.0002253456612347185,0.9663158528607535,0.00023320083238579642,198.93259677563606,0.0,0.0,0.0,0.001609753656960304,7.857183218667975e-05,0.00014677382904803874,0.0005912117562401141,0.09557154606388327,0.0717003191348312,0.023871226929052067,0.09557154171156305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9544591762,579.5944844632355,0.0,0.09557154606388327,0.07170032236583615,0.023871227101883847,0.37537418707176645,0.37537418707176645,0.12497348818897587,0.0,4.995763969366294,4.994432707892997,4.999762631761769,4.995824357121421,4.994458275778243,4.999927607950951,24794.51162474393,21075.33488103234,0.85,1.0663950559619129,0.6626372399832644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523382811912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.955660367574,1535.1621153284273,0.37537418707176645,0.12497348818897587,6.112871282664199,3.4955359327271402
5357.0,-30.009534117350018,4.9987848125571235,35.00483162952271,24.10282603176313,5.00035575671056,-26.508592281739205,-40.031861141882814,1.4994139210997628,-0.015304467766782182,-5.011069487421118,40.00965406721678,42258.34292810206,25748.82188557605,25748.82188557605,68007.1648136781,77338.95040092569,77338.95040092569,25748.82188557605,103087.77228650174,103087.77228650174,103087.77228650174,127882.28521383856,127882.28521383856,0.0,0.0,91512.98982460584,56432.38235178218,38978.45274758185,24794.51292733683,63772.965674918676,21075.335988236304,1535.162194385474,0.0,0.886827445399964,2.81566053904511,0.0014959128700940735,0.0,-0.015304467766782182,354502.9965481621,1554949.5254884814,4.386280343549167,1554949.5254884814,4.386280343549167,0.85,0.09557154946772,4.028046144702076,101325.0,128380.92685713236,1.2670212371787057,1.0,0.0,4.028046144704771,1.2847407308539072,1.2850302566756435,3.1352988567777578,22718.95269744343,2316.6884407461703,19311.110088687426,1969.1852048036208,0.85,0.8500000130226298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.893940132876,4632.441516551485,5.562629478790111,4.9987848125571235,-2.3307731241457046,7.3295579367028285,3.4955339074147354,3.5,0.9987239735470672,0.6,0.0002253456612347185,0.9663158528607535,0.00023320083238579642,198.93259677563606,0.0,0.0,0.0,0.001609753656960304,7.857183218667975e-05,0.00014677382904803874,0.0005912117562401141,0.0955715431475635,0.07170031591432674,0.023871227233236765,0.09557157308323098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9544591762,579.5944844632355,0.0,0.0955715431475635,0.07170032236583615,0.023871227101883847,0.3753741702113919,0.3753741702113919,0.1249734897814798,0.0,4.995764179423986,4.994435114284272,4.9997562446954475,4.995765019654357,4.994444739848461,4.999730696431641,24794.51292733683,21075.335988236304,0.85,1.0663948915335562,0.6626372551578211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523382811912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.955342563662,1535.162194385474,0.3753741702113919,0.1249734897814798,6.112871282664199,3.4955339074147354
5358.0,-30.009534117350018,4.9987848125571235,35.00483162952271,24.102825438044988,5.00035575671056,-26.508592281739205,-40.031861141882814,1.4994139210997628,-0.015363805231345395,-5.011069487421118,40.00965406721678,42258.34292810206,25748.80984210909,25748.80984210909,68007.15277021115,77338.94791421584,77338.94791421584,25748.80984210909,103087.75775632492,103087.75775632492,103087.75775632492,127882.27198625481,127882.27198625481,0.0,0.0,91512.98733789597,56432.38235178218,38978.449984570885,24794.51422992989,63772.964214500775,21075.337095440405,1535.162273442521,0.0,0.886827445399964,2.815661318295566,0.0014959128700940735,0.0,-0.015363805231345395,354502.9965481621,1554949.5254884814,4.386280343549167,1554949.5254884814,4.386280343549167,0.85,0.09557154946772,4.028046144702076,101325.0,128380.92685713236,1.2670212371787057,1.0,0.0,4.028046144703164,1.2847407308539072,1.2850302566756435,3.1352988567777578,22718.95208009453,2316.688377794102,19311.110088687426,1969.1852048036208,0.85,0.8500000361199352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.892330943954,4632.441516551485,5.562628810780357,4.9987848125571235,-2.3307739426464353,7.329558755203559,3.4955318821023305,3.5,0.9987233948863802,0.6,0.0002253456612347185,0.9663158528607535,0.00023320083238579642,198.93259677563606,0.0,0.0,0.0,0.001609753656960304,7.857183218667975e-05,0.00014677382904803874,0.0005912117562401141,0.09557154002921336,0.07170031265686844,0.02387122737234493,0.09557160445492097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9544591762,579.5944844632355,0.0,0.09557154002921336,0.07170032236583615,0.023871227101883847,0.37537415315755196,0.37537415315755196,0.12497349050975544,0.0,4.9957524799756925,4.994434332209835,4.999711752749192,4.995705682189794,4.994431203912768,4.999533785049948,24794.51422992989,21075.337095440405,0.85,1.066394727105183,0.6626372703323912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523382811912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95502475975,1535.162273442521,0.37537415315755196,0.12497349050975544,6.112871282664199,3.4955318821023305
5359.0,-30.00953853833341,4.998794552413665,35.004831295348545,24.102820304129295,5.000351166072155,-26.50859671969289,-40.03186180545015,1.4994093474316579,-0.015234313390863008,-5.011072739047407,40.009653525505804,42258.32772429814,25748.831217215036,25748.831217215036,68007.15894151317,77338.94569051839,77338.94569051839,25748.831217215036,103087.77690773342,103087.77690773342,103087.77690773342,127882.29102254585,127882.29102254585,0.0,0.0,91512.98504549188,56432.36707927164,38978.46440691138,24794.514114812428,63772.97852172381,21075.336997590563,1535.1623524995675,0.0,0.8868274308153512,2.8156592382381858,0.0014959128700940735,0.0,-0.015234313390863008,354502.9516145059,1554949.502126561,4.386280833614741,1554949.502126561,4.386280833614741,0.85,0.09557153720112858,4.028046144702076,101325.0,128380.92540955397,1.2670212228922177,1.0,0.0,4.028046144701101,1.2847407522483738,1.2850302780749314,3.135298804566409,22718.951510983843,2316.6883197609627,19311.110192535292,1969.185215393156,0.85,0.8500000619834513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.890721754658,4632.441516551485,5.562635362334609,4.998794552413665,-2.3307745341015633,7.329569086515228,3.495529856789926,3.5,0.9987228162256931,0.6,0.0002253456612347185,0.9663162975349764,0.00023320072507269492,198.93260039279505,0.0,0.0,0.0,0.001609753656960304,7.857182628492909e-05,0.0001467738349497894,0.000591211780012638,0.09557153720111318,0.0717003100315817,0.02387122716953148,0.09557153720176327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9517826767,579.5944853388057,0.0,0.09557153720111318,0.07170031003159326,0.023871227169535325,0.3753741357571103,0.3753741357571103,0.12497348823069433,0.0,4.99577090564253,4.994447106049222,4.9997471541034315,4.99583842565653,4.994492019560937,4.999882577235894,24794.514114812428,21075.336997590563,0.85,1.0663945846334748,0.6626368832671528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523382811912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95470695584,1535.1623524995675,0.3753741357571103,0.12497348823069433,6.112871282664199,3.495529856789926
5360.0,-30.00953853833341,4.998794552413665,35.004831295348545,24.102819500863575,5.000351166072155,-26.50859671969289,-40.03186180545015,1.4994093474316579,-0.01522513032000461,-5.011072739047407,40.009653525505804,42258.32772429814,25748.83664562611,25748.83664562611,68007.16436992426,77338.9425107972,77338.9425107972,25748.83664562611,103087.77915642332,103087.77915642332,103087.77915642332,127882.29156188351,127882.29156188351,0.0,0.0,91512.9818657707,56432.36707927164,38978.46087388784,24794.51240546019,63772.97327934803,21075.335544641162,1535.1622469109363,0.0,0.8868274308153512,2.8156591176415087,0.0014959128700940735,0.0,-0.01522513032000461,354502.9516145059,1554949.502126561,4.386280833614741,1554949.502126561,4.386280833614741,0.85,0.09557153720112858,4.028046144702076,101325.0,128380.92540955397,1.2670212228922177,1.0,0.0,4.028046144701393,1.2847407522483738,1.2850302780749314,3.135298804566409,22718.950721588422,2316.688239265032,19311.110192535292,1969.185215393156,0.85,0.8500000915176568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.891447071422,4632.441516551485,5.562635663430113,4.998794552413665,-2.3307741651745397,7.329568717588205,3.4955307696675777,3.5,0.9987230770478793,0.6,0.0002253456612347185,0.9663162975349764,0.00023320072507269492,198.93260039279505,0.0,0.0,0.0,0.001609753656960304,7.857182628492909e-05,0.0001467738349497894,0.000591211780012638,0.09557153400673717,0.07170030681194105,0.02387122719479612,0.09557152653494642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9517826767,579.5944853388057,0.0,0.09557153400673717,0.07170031003159326,0.023871227169535325,0.3753741189012581,0.3753741189012581,0.12497348836296276,0.0,4.995786246257126,4.994452627107705,4.999791989702658,4.995847608727388,4.994474711342377,4.999971332185737,24794.51240546019,21075.335544641162,0.85,1.066394757415951,0.6626369377383711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522921139345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.954300584894,1535.1622469109363,0.3753741189012581,0.12497348836296276,6.112871282664199,3.4955307696675777
5361.0,-30.00953853833341,4.998794552413665,35.004831295348545,24.102818907145434,5.000351166072155,-26.50859671969289,-40.03186180545015,1.4994093474316579,-0.015284078467288964,-5.011072739047407,40.009653525505804,42258.32772429814,25748.824698670436,25748.824698670436,68007.15242296857,77338.94002291691,77338.94002291691,25748.824698670436,103087.76472158734,103087.76472158734,103087.76472158734,127882.27841299541,127882.27841299541,0.0,0.0,91512.9793778904,56432.36707927164,38978.4581095764,24794.513691408065,63772.971800984466,21075.336637696855,1535.1623249478412,0.0,0.8868274308153512,2.815659891778311,0.0014959128700940735,0.0,-0.015284078467288964,354502.9516145059,1554949.502126561,4.386280833614741,1554949.502126561,4.386280833614741,0.85,0.09557153720112858,4.028046144702076,101325.0,128380.92540955397,1.2670212228922177,1.0,0.0,4.028046144706504,1.2847407522483738,1.2850302780749314,3.135298804566409,22718.95010394895,2316.6881762833336,19311.110192535292,1969.185215393156,0.85,0.8500001146258376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8898507797485,4632.441516551485,5.562635000773022,4.998794552413665,-2.3307749771165884,7.329569529530254,3.4955287605882672,3.5,0.9987225030252193,0.6,0.0002253456612347185,0.9663162975349764,0.00023320072507269492,198.93260039279505,0.0,0.0,0.0,0.001609753656960304,7.857182628492909e-05,0.0001467738349497894,0.000591211780012638,0.09557153129546334,0.07170030359309983,0.023871227702363506,0.09557155766955332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9517826767,579.5944853388057,0.0,0.09557153129546334,0.07170031003159326,0.023871227169535325,0.3753741020495912,0.3753741020495912,0.12497349102023994,0.0,4.995786729122017,4.994454335492435,4.999788791474202,4.995788660580104,4.994461169031354,4.9997759985619155,24794.513691408065,21075.336637696855,0.85,1.0663945948010336,0.6626369530993975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522921139345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95398263362,1535.1623249478412,0.3753741020495912,0.12497349102023994,6.112871282664199,3.4955287605882672
5362.0,-30.00953853833341,4.998794552413665,35.004831295348545,24.102818278502696,5.000351166072155,-26.50859671969289,-40.03186180545015,1.4994093474316579,-0.01534302650503605,-5.011072739047407,40.009653525505804,42258.32772429814,25748.812751712914,25748.812751712914,68007.14047601106,77338.93753506144,77338.93753506144,25748.812751712914,103087.75028677436,103087.75028677436,103087.75028677436,127882.2652641302,127882.2652641302,0.0,0.0,91512.97689003492,56432.36707927164,38978.45534529253,24794.514977355833,63772.97032264837,21075.337730752457,1535.1624029847462,0.0,0.8868274308153512,2.8156606659142756,0.0014959128700940735,0.0,-0.01534302650503605,354502.9516145059,1554949.502126561,4.386280833614741,1554949.502126561,4.386280833614741,0.85,0.09557153720112858,4.028046144702076,101325.0,128380.92540955397,1.2670212228922177,1.0,0.0,4.028046144701101,1.2847407522483738,1.2850302780749314,3.135298804566409,22718.94948631564,2316.6881133022634,19311.110192535292,1969.185215393156,0.85,0.8500001377337891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.888254487708,4632.441516551485,5.562634338115517,4.998794552413665,-2.3307757890590426,7.329570341472708,3.4955267515089568,3.5,0.9987219290025591,0.6,0.0002253456612347185,0.9663162975349764,0.00023320072507269492,198.93260039279505,0.0,0.0,0.0,0.001609753656960304,7.857182628492909e-05,0.0001467738349497894,0.000591211780012638,0.09557152837628852,0.07170030033142012,0.023871228044868395,0.09557158880413448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9517826767,579.5944853388057,0.0,0.09557152837628852,0.07170031003159326,0.023871227169535325,0.3753740849736511,0.3753740849736511,0.12497349281336229,0.0,4.995775325804573,4.994452993765094,4.999747166178963,4.9957297125423565,4.994447626856413,4.9995806650732675,24794.514977355833,21075.337730752457,0.85,1.066394432185621,0.6626369684601392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522921139345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95366468234,1535.1624029847462,0.3753740849736511,0.12497349281336229,6.112871282664199,3.4955267515089568
5363.0,-30.00953853833341,4.998794552413665,35.004831295348545,24.102817649859958,5.000351166072155,-26.50859671969289,-40.03186180545015,1.4994093474316579,-0.015401974581777722,-5.011072739047407,40.009653525505804,42258.32772429814,25748.80080475354,25748.80080475354,68007.12852905168,77338.9350471946,77338.9350471946,25748.80080475354,103087.73585194813,103087.73585194813,103087.73585194813,127882.25211525118,127882.25211525118,0.0,0.0,91512.97440216808,56432.36707927164,38978.45258099605,24794.516263303034,63772.96884429908,21075.33882380758,1535.162481021651,0.0,0.8868274308153512,2.8156614400513558,0.0014959128700940735,0.0,-0.015401974581777722,354502.9516145059,1554949.502126561,4.386280833614741,1554949.502126561,4.386280833614741,0.85,0.09557153720112858,4.028046144702076,101325.0,128380.92540955397,1.2670212228922177,1.0,0.0,4.028046144702415,1.2847407522483738,1.2850302780749314,3.135298804566409,22718.94886867951,2316.688050320906,19311.110192535292,1969.185215393156,0.85,0.8500001608418475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8866581953,4632.441516551485,5.562633675457595,4.998794552413665,-2.3307766010019053,7.3295711534155705,3.4955247424296463,3.5,0.9987213549798989,0.6,0.0002253456612347185,0.9663162975349764,0.00023320072507269492,198.93260039279505,0.0,0.0,0.0,0.001609753656960304,7.857182628492909e-05,0.0001467738349497894,0.000591211780012638,0.09557152480996733,0.07170029700034262,0.023871227809624716,0.09557161993875614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9517826767,579.5944853388057,0.0,0.09557152480996733,0.07170031003159326,0.023871227169535325,0.37537406753439123,0.37537406753439123,0.12497349158178657,0.0,4.995754413533348,4.994449211935944,4.9996747992420865,4.995670764465615,4.994434084620025,4.999385331719793,24794.516263303034,21075.33882380758,0.85,1.066394269570392,0.6626369838210188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522921139345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95334673106,1535.162481021651,0.37537406753439123,0.12497349158178657,6.112871282664199,3.4955247424296463
