time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5364.0,-30.009542887101592,4.99880431159715,35.004830952727275,24.102810106147103,5.000343848704967,-26.508601365328705,-40.03186627579851,1.4994023269321042,-0.015229494768220775,-5.011078545527465,40.00965261111687,42258.32862383646,25748.8288979819,25748.8288979819,68007.15752181836,77338.93405947913,77338.93405947913,25748.8288979819,103087.76295746103,103087.76295746103,103087.76295746103,127882.27804441508,127882.27804441508,0.0,0.0,91512.97221254351,56432.36677690096,38978.45048404727,24794.515086954056,63772.96557100133,21075.337823910948,1535.162559058556,0.0,0.8868274045797677,2.815658497275118,0.0014959128700940735,0.0,-0.015229494768220775,354502.87137619674,1554949.4626930277,4.386281715170997,1554949.4626930277,4.386281715170997,0.85,0.0955715220821213,4.028046144702076,101325.0,128380.92318251023,1.267021200913005,1.0,0.0,4.028046144699297,1.2847407850885033,1.2850303109224617,3.135298724422913,22718.9483250848,2316.6879948896717,19311.103769323567,1969.1845604078424,0.85,0.8499998984548721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.885061902525,4632.441516551485,5.562641662871369,4.99880431159715,-2.3307790514803424,7.329583363077492,3.495522733350336,3.5,0.9987207809572388,0.6,0.0002253456612347185,0.9663167349458219,0.00023320061951255853,198.93260395086915,0.0,0.0,0.0,0.001609753656960304,7.857178652577632e-05,0.00014677387470894216,0.00059121194016434,0.09557152208210133,0.07170029489531016,0.02387122718679117,0.09557152208332853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9472648439,579.5944868167373,0.0,0.09557152208210133,0.07170029489532515,0.023871227186796164,0.3753740496555482,0.3753740496555482,0.12497348603770927,0.0,4.995775549003383,4.99446529247831,4.999711117351296,4.9958490507592614,4.994518575556867,4.999845349888176,24794.515086954056,21075.337823910948,0.85,1.0663947789303119,0.6626370319377471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522921139345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.953028779782,1535.162559058556,0.3753740496555482,0.12497348603770927,6.112871282664199,3.495522733350336
5365.0,-30.009542887101592,4.99880431159715,35.004830952727275,24.10280933780598,5.000343848704967,-26.508601365328705,-40.03186627579851,1.4994023269321042,-0.015219734356833214,-5.011078545527465,40.00965261111687,42258.32862383646,25748.834457604222,25748.834457604222,68007.16308144068,77338.93088992161,77338.93088992161,25748.834457604222,103087.76534752583,103087.76534752583,103087.76534752583,127882.27693703116,127882.27693703116,0.0,0.0,91512.96904298599,56432.36677690096,38978.446962316695,24794.511589505328,63772.95855182203,21075.33485107953,1535.162342774692,0.0,0.8868274045797677,2.81565836909656,0.0014959128700940735,0.0,-0.015219734356833214,354502.87137619674,1554949.4626930277,4.386281715170997,1554949.4626930277,4.386281715170997,0.8500000000000001,0.0955715220821213,4.028046144702076,101325.0,128380.92318251023,1.267021200913005,1.0,0.0,4.0280461446997355,1.2847407850885033,1.2850303109224617,3.135298724422913,22718.947538212604,2316.687914651038,19311.103769323567,1969.1845604078424,0.85,0.8499999278946728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.885804750113,4632.441516551485,5.56264197124523,4.99880431159715,-2.330778673635443,7.329582985232593,3.4955236682913764,3.5,0.9987210480832504,0.6,0.0002253456612347185,0.9663167349458219,0.00023320061951255853,198.93260395086915,0.0,0.0,0.0,0.001609753656960304,7.857178652577632e-05,0.00014677387470894216,0.00059121194016434,0.0955715183618305,0.07170029164277851,0.023871226719052,0.09557150426783266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9472648439,579.5944868167373,0.0,0.0955715183618305,0.07170029489532515,0.023871227186796164,0.37537403262750135,0.37537403262750135,0.12497348358894557,0.0,4.995792201434483,4.99447249851346,4.999756143891375,4.995858811170649,4.99450132265639,4.999936250140479,24794.511589505328,21075.33485107953,0.85,1.0663949834815634,0.6626371048709817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522458550693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.952623708185,1535.162342774692,0.37537403262750135,0.12497348358894557,6.112871282664199,3.4955236682913764
5366.0,-30.009542887101592,4.99880431159715,35.004830952727275,24.10280870916324,5.000343848704967,-26.508601365328705,-40.03186627579851,1.4994023269321042,-0.015278292255004544,-5.011078545527465,40.00965261111687,42258.32862383646,25748.822607345006,25748.822607345006,68007.15123118146,77338.92840090976,77338.92840090976,25748.822607345006,103087.75100825477,103087.75100825477,103087.75100825477,127882.26385727548,127882.26385727548,0.0,0.0,91512.96655397414,56432.36677690096,38978.44419674797,24794.51284902071,63772.95704576868,21075.335921667604,1535.162419185515,0.0,0.8868274045797677,2.815659138108131,0.0014959128700940735,0.0,-0.015278292255004544,354502.87137619674,1554949.4626930277,4.386281715170997,1554949.4626930277,4.386281715170997,0.85,0.0955715220821213,4.028046144702076,101325.0,128380.92318251023,1.267021200913005,1.0,0.0,4.028046144701196,1.2847407850885033,1.2850303109224617,3.135298724422913,22718.946920292212,2316.687851640694,19311.103769323567,1969.1845604078424,0.85,0.8499999510133627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.884221380572,4632.441516551485,5.562641313950468,4.99880431159715,-2.330779479006768,7.329583790603918,3.4955216754773715,3.5,0.9987204787078204,0.6,0.0002253456612347185,0.9663167349458219,0.00023320061951255853,198.93260395086915,0.0,0.0,0.0,0.001609753656960304,7.857178652577632e-05,0.00014677387470894216,0.00059121194016434,0.09557151524930582,0.07170028841946578,0.023871226829840036,0.09557153512724224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9472648439,579.5944868167373,0.0,0.09557151524930582,0.07170029489532515,0.023871227186796164,0.37537401575242496,0.37537401575242496,0.12497348416895626,0.0,4.995793811802116,4.994475553646794,4.999753414619818,4.995800253272478,4.994487774181096,4.999742497534669,24794.51284902071,21075.335921667604,0.85,1.0663948228458966,0.662637120519728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522458550693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.952305611947,1535.162419185515,0.37537401575242496,0.12497348416895626,6.112871282664199,3.4955216754773715
5367.0,-30.009542887101592,4.99880431159715,35.004830952727275,24.102808080520504,5.000343848704967,-26.508601365328705,-40.03186627579851,1.4994023269321042,-0.015336850140215574,-5.011078545527465,40.00965261111687,42258.32862383646,25748.810757083982,25748.810757083982,68007.13938092045,77338.92591189923,77338.92591189923,25748.810757083982,103087.73666898321,103087.73666898321,103087.73666898321,127882.2507775193,127882.2507775193,0.0,0.0,91512.96406496361,56432.36677690096,38978.44143118072,24794.514108536077,63772.9555397168,21075.336992255667,1535.1624955963384,0.0,0.8868274045797677,2.8156599071201214,0.0014959128700940735,0.0,-0.015336850140215574,354502.87137619674,1554949.4626930277,4.386281715170997,1554949.4626930277,4.386281715170997,0.8500000000000001,0.0955715220821213,4.028046144702076,101325.0,128380.92318251023,1.267021200913005,1.0,0.0,4.028046144700319,1.2847407850885033,1.2850303109224617,3.135298724422913,22718.946302372147,2316.6877886303832,19311.103769323567,1969.1845604078424,0.85,0.8499999741320415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.88263801067,4632.441516551485,5.562640656655298,4.99880431159715,-2.330780284378494,7.329584595975644,3.495519682663367,3.5,0.9987199093323905,0.6,0.0002253456612347185,0.9663167349458219,0.00023320061951255853,198.93260395086915,0.0,0.0,0.0,0.001609753656960304,7.857178652577632e-05,0.00014677387470894216,0.00059121194016434,0.09557151202813642,0.07170028517234533,0.023871226855791083,0.09557156598666867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9472648439,579.5944868167373,0.0,0.09557151202813642,0.07170029489532515,0.023871227186796164,0.3753739987527076,0.3753739987527076,0.12497348430481828,0.0,4.995783388518191,4.994475288060187,4.999712480693972,4.995741695387267,4.9944742257139865,4.9995487450615315,24794.514108536077,21075.336992255667,0.85,1.0663946622101694,0.6626371361684599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522458550693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95198751571,1535.1624955963384,0.3753739987527076,0.12497348430481828,6.112871282664199,3.495519682663367
5368.0,-30.009547229792776,4.998814070820058,35.00483060444017,24.102804099116497,5.000340548296493,-26.508605603774477,-40.03187067629767,1.4993989222781898,-0.015214410016540114,-5.011080443572605,40.009651760844875,42258.32930069349,25748.828893251048,25748.828893251048,68007.15819394455,77338.92314547028,77338.92314547028,25748.828893251048,103087.75203872133,103087.75203872133,103087.75203872133,127882.26631211989,127882.26631211989,0.0,0.0,91512.96172058648,56432.36787580979,38978.43760530743,24794.514273398556,63772.951878705986,21075.337132388773,1535.1625720071618,0.0,0.886827397999728,2.815658077646281,0.0014959128700940735,0.0,-0.015214410016540114,354502.8451470003,1554949.4260247976,4.386281936270534,1554949.4260247976,4.386281936270534,0.85,0.09557150793662855,4.028046144702076,101325.0,128380.92401765163,1.2670212091552098,1.0,0.0,4.028046144702163,1.2847408010146175,1.285030326852165,3.1352986855566094,22718.94572035867,2316.6877292815257,19311.10269818167,1969.1844511817665,0.85,0.8499999487598053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8810546404075,4632.441516551485,5.562646477476042,4.998814070820058,-2.330779866386016,7.329593937206074,3.495517689849362,3.5,0.9987193399569606,0.6,0.0002253456612347185,0.9663171717456361,0.00023320051409997738,198.93260750397127,0.0,0.0,0.0,0.001609753656960304,7.857174738787878e-05,0.00014677391384683973,0.0005912120978135974,0.09557150793666214,0.07170028164134175,0.02387122629532038,0.09557150793692089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9430638016,579.5944881910364,0.0,0.09557150793666214,0.07170028164131656,0.023871226295311992,0.37537398145385725,0.37537398145385725,0.12497348176579279,0.0,4.995800639336437,4.994488201946183,4.9997427577594635,4.995866033556069,4.994536249079886,4.999860257364105,24794.514273398556,21075.337132388773,0.85,1.0663950184286888,0.6626371848219824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522458550693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.95166941947,1535.1625720071618,0.37537398145385725,0.12497348176579279,6.112871282664199,3.495517689849362
5369.0,-30.009547229792776,4.998814070820058,35.00483060444017,24.102803330775373,5.000340548296493,-26.508605603774477,-40.03187067629767,1.4993989222781898,-0.015204255077037487,-5.011080443572605,40.009651760844875,42258.32930069349,25748.834549674433,25748.834549674433,68007.16385036793,77338.91997572055,77338.91997572055,25748.834549674433,103087.75452539498,103087.75452539498,103087.75452539498,127882.26788445447,127882.26788445447,0.0,0.0,91512.95855083675,56432.36787580979,38978.43408336328,24794.513359059496,63772.94744242278,21075.336355200572,1535.162515668222,0.0,0.886827397999728,2.8156579442866225,0.0014959128700940735,0.0,-0.015204255077037487,354502.8451470003,1554949.4260247976,4.386281936270534,1554949.4260247976,4.386281936270534,0.85,0.09557150793662855,4.028046144702076,101325.0,128380.92401765163,1.2670212091552098,1.0,0.0,4.028046144701871,1.2847408010146175,1.285030326852165,3.1352986855566094,22718.944933438757,2316.687649038026,19311.10269818167,1969.1844511817665,0.85,0.8499999782013964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.881810421308,4632.441516551485,5.562646791219508,4.998814070820058,-2.3307794819619576,7.329593552782015,3.4955186410676014,3.5,0.9987196117336004,0.6,0.0002253456612347185,0.9663171717456361,0.00023320051409997738,198.93260750397127,0.0,0.0,0.0,0.001609753656960304,7.857174738787878e-05,0.00014677391384683973,0.0005912120978135974,0.09557150466563616,0.0717002784440632,0.023871226221572957,0.0955714999029326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9430638016,579.5944881910364,0.0,0.09557150466563616,0.07170028164131656,0.023871226295311992,0.37537396471507806,0.37537396471507806,0.1249734813797015,0.0,4.995815749166127,4.994494360582337,4.999784754258712,4.995876188495572,4.994518995127919,4.999952740331764,24794.513359059496,21075.336355200572,0.85,1.0663951813073718,0.6626372309174874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521995960199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.951264324656,1535.162515668222,0.37537396471507806,0.1249734813797015,6.112871282664199,3.4955186410676014
5370.0,-30.009547229792776,4.998814070820058,35.00483060444017,24.102802702132635,5.000340548296493,-26.508605603774477,-40.03186686951665,1.4993989222781898,-0.015262422719501956,-5.011080443572605,40.009651760844875,42258.31361584885,25748.822796118944,25748.822796118944,68007.13641196779,77338.91748557155,77338.91748557155,25748.822796118944,103087.7402816905,103087.7402816905,103087.7402816905,127882.25488825078,127882.25488825078,0.0,0.0,91512.95606068775,56432.352190965146,38978.44874413622,24794.514606560282,63772.963350696504,21075.33741557624,1535.1625913456214,0.0,0.886827397999728,2.8156587081729283,0.0014959128700940735,0.0,-0.015262422719501956,354502.8451470003,1554949.4260247976,4.386281936270534,1554949.4260247976,4.386281936270534,0.85,0.09557150793662855,4.028046144702076,101325.0,128380.91510947669,1.2670211212383586,1.0,0.0,4.0280461447027465,1.2847408010146175,1.285030326852165,3.1352986855566094,22718.944315236058,2316.6875859988945,19311.10269818167,1969.1844511817665,0.85,0.8500000013306525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.880239974345,4632.441516551485,5.562646139287815,4.998814070820058,-2.330780280761763,7.329594351581821,3.495516664518968,3.5,0.9987190470054195,0.6,0.0002253456612347185,0.9663171717456361,0.00023320051409997738,198.93260750397127,0.0,0.0,0.0,0.001609753656960304,7.857178124526503e-05,0.00014677387998945346,0.0005912119614344831,0.09557150187220453,0.07170027525573304,0.02387122661647149,0.09557153054271868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9430638016,579.5944881910364,0.0,0.09557150187220453,0.07170028164131656,0.023871226295311992,0.3753739480231466,0.3753739480231466,0.12497348344712127,0.0,4.99581620350375,4.994496576557651,4.99977991716986,4.9958180208531076,4.994505440459477,4.9997605688156455,24794.514606560282,21075.33741557624,0.85,1.0663944850419913,0.662636819673322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521995960199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.950946083663,1535.1625913456214,0.3753739480231466,0.12497348344712127,6.112871282664199,3.495516664518968
5371.0,-30.009547229792776,4.998814070820058,35.00483060444017,24.102802073489897,5.000340548296493,-26.508605603774477,-40.03186686951665,1.4993989222781898,-0.015320590315752725,-5.011080443572605,40.009651760844875,42258.31361584885,25748.811042561672,25748.811042561672,68007.12465841052,77338.914995432,77338.914995432,25748.811042561672,103087.72603799368,103087.72603799368,103087.72603799368,127882.24189205474,127882.24189205474,0.0,0.0,91512.9535705482,56432.352190965146,38978.4459773145,24794.51585406105,63772.96183137555,21075.338475951892,1535.1626670230205,0.0,0.886827397999728,2.8156594720592083,0.0014959128700940735,0.0,-0.015320590315752725,354502.8451470003,1554949.4260247976,4.386281936270534,1554949.4260247976,4.386281936270534,0.85,0.09557150793662855,4.028046144702076,101325.0,128380.91510947669,1.2670211212383586,1.0,0.0,4.028046144699242,1.2847408010146175,1.285030326852165,3.1352986855566094,22718.943697035706,2316.6875229600023,19311.10269818167,1969.1844511817665,0.85,0.850000024459822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.878669527028,4632.441516551485,5.56264548735572,4.998814070820058,-2.3307810795619632,7.329595150382021,3.495514687970335,3.5,0.9987184822772386,0.6,0.0002253456612347185,0.9663171717456361,0.00023320051409997738,198.93260750397127,0.0,0.0,0.0,0.001609753656960304,7.857178124526503e-05,0.00014677387998945346,0.0005912119614344831,0.09557149887858735,0.07170027202965847,0.023871226848928888,0.09557156118250643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9430638016,579.5944881910364,0.0,0.09557149887858735,0.07170028164131656,0.023871226295311992,0.375373931133611,0.375373931133611,0.12497348466410986,0.0,4.995804933453087,4.994495638414605,4.999737613206435,4.995759853256857,4.994491885842706,4.999568397430153,24794.51585406105,21075.338475951892,0.85,1.0663943261445294,0.6626368354599182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521995960199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.95062784267,1535.1626670230205,0.375373931133611,0.12497348466410986,6.112871282664199,3.495514687970335
5372.0,-30.009551500503733,4.9988238031973,35.00483026226136,24.102797149121784,5.000336163663149,-26.508609885881583,-40.03187130494041,1.4993945490409701,-0.015194202630652853,-5.011083472259466,40.00965124218838,42258.31461064307,25748.832114730976,25748.832114730976,68007.14672537404,77338.91273719961,77338.91273719961,25748.832114730976,103087.74485193059,103087.74485193059,103087.74485193059,127882.26062297246,127882.26062297246,0.0,0.0,91512.95126617698,56432.35313962045,38978.44236284059,24794.515771041868,63772.958133882465,21075.338405385588,1535.1627427004198,0.0,0.8868273844660123,2.8156574587866507,0.0014959128700940735,0.0,-0.015194202630652853,354502.8032938438,1554949.4036565637,4.386282391024372,1554949.4036565637,4.386282391024372,0.85,0.0955714960985438,4.028046144702076,101325.0,128380.91750354868,1.2670211448660122,1.0,0.0,4.0280461447018725,1.2847408214715217,1.2850303473136793,3.135298635633307,22718.943124954072,2316.6874646239107,19311.098107374964,1969.1839830497638,0.85,0.8499998437939662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.877099079356,4632.441516551485,5.562651926933251,4.9988238031973,-2.3307814900841595,7.329605293281459,3.4955127114217017,3.5,0.9987179175490576,0.6,0.0002253456612347185,0.9663176013056907,0.00023320041043465512,198.9326109981808,0.0,0.0,0.0,0.001609753656960304,7.857174179675175e-05,0.00014677391943796673,0.000591212120334915,0.09557149609851855,0.07170026937087086,0.023871226727647687,0.09557149609905323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9405012113,579.5944890293424,0.0,0.09557149609851855,0.0717002693708898,0.023871226727654,0.37537391389611957,0.37537391389611957,0.1249734829245384,0.0,4.995822952451647,4.994508077799139,4.99977239092334,4.995889269628833,4.9945520773676435,4.999905743420015,24794.515771041868,21075.338405385588,0.85,1.0663947339968531,0.6626368894779447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521995960199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.950309601678,1535.1627427004198,0.37537391389611957,0.1249734829245384,6.112871282664199,3.4955127114217017
5373.0,-30.009551500503733,4.9988238031973,35.00483026226136,24.102796345856063,5.000336163663149,-26.508609885881583,-40.03187130494041,1.4993945490409701,-0.015183807924131543,-5.011083472259466,40.00965124218838,42258.31461064307,25748.8378197285,25748.8378197285,68007.15243037157,77338.90957758768,77338.90957758768,25748.8378197285,103087.74739731618,103087.74739731618,103087.74739731618,127882.26153772291,127882.26153772291,0.0,0.0,91512.94810656505,56432.35313962045,38978.43885216067,24794.51414040673,63772.9529925674,21075.33701934572,1535.1626420181224,0.0,0.8868273844660123,2.815657322278313,0.0014959128700940735,0.0,-0.015183807924131543,354502.8032938438,1554949.4036565637,4.386282391024372,1554949.4036565637,4.386282391024372,0.85,0.0955714960985438,4.028046144702076,101325.0,128380.91750354868,1.2670211448660122,1.0,0.0,4.028046144702748,1.2847408214715217,1.2850303473136793,3.135298635633307,22718.94234055096,2316.6873846370536,19311.098107374964,1969.1839830497638,0.85,0.8499998731413942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.877861349642,4632.441516551485,5.5626522433713355,4.9988238031973,-2.3307811023585536,7.329604905555853,3.49551367080687,3.5,0.9987181916591057,0.6,0.0002253456612347185,0.9663176013056907,0.00023320041043465512,198.9326109981808,0.0,0.0,0.0,0.001609753656960304,7.857174179675175e-05,0.00014677391943796673,0.000591212120334915,0.09557149301147853,0.07170026618006134,0.023871226831417194,0.09557148519759626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9405012113,579.5944890293424,0.0,0.09557149301147853,0.0717002693708898,0.023871226727654,0.375373897191208,0.375373897191208,0.12497348346780486,0.0,4.995838294826626,4.994513437958005,4.999817716840312,4.995899664335354,4.994534878595061,4.999999020597102,24794.51414040673,21075.33701934572,0.85,1.0663949094265348,0.6626369428991031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352153464222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.949905804107,1535.1626420181224,0.375373897191208,0.12497348346780486,6.112871282664199,3.49551367080687
5374.0,-30.009551500503733,4.9988238031973,35.00483026226136,24.102795752137922,5.000336163663149,-26.508609885881583,-40.03187130494041,1.4993945490409701,-0.01524158632560102,-5.011083472259466,40.00965124218838,42258.31461064307,25748.826162609737,25748.826162609737,68007.14077325282,77338.90708632006,77338.90708632006,25748.826162609737,103087.7332489298,103087.7332489298,103087.7332489298,127882.24862093142,127882.24862093142,0.0,0.0,91512.94561529743,56432.35313962045,38978.43608408554,24794.515372001624,63772.95145608716,21075.33806620138,1535.1627167211586,0.0,0.8868273844660123,2.8156580810525886,0.0014959128700940735,0.0,-0.01524158632560102,354502.8032938438,1554949.4036565637,4.386282391024372,1554949.4036565637,4.386282391024372,0.85,0.0955714960985438,4.028046144702076,101325.0,128380.91750354868,1.2670211448660122,1.0,0.0,4.0280461447018725,1.2847408214715217,1.2850303473136793,3.135298635633307,22718.94172207055,2316.6873215696037,19311.098107374964,1969.1839830497638,0.85,0.8499998962810402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.876303789734,4632.441516551485,5.562651596787922,4.9988238031973,-2.3307818946049674,7.329605697802267,3.495511710478865,3.5,0.9987176315653901,0.6,0.0002253456612347185,0.9663176013056907,0.00023320041043465512,198.9326109981808,0.0,0.0,0.0,0.001609753656960304,7.857174179675175e-05,0.00014677391943796673,0.000591212120334915,0.09557149040086861,0.07170026299018467,0.02387122741068394,0.09557151560320706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9405012113,579.5944890293424,0.0,0.09557149040086861,0.0717002693708898,0.023871226727654,0.37537388049118026,0.37537388049118026,0.12497348650045095,0.0,4.995839013047771,4.994515013933324,4.9998158586302,4.995841885933885,4.9945213178339145,4.9998084257902065,24794.515372001624,21075.33806620138,0.85,1.0663947523282067,0.6626369588639996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352153464222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.949587420757,1535.1627167211586,0.37537388049118026,0.12497348650045095,6.112871282664199,3.495511710478865
5375.0,-30.009551500503733,4.9988238031973,35.00483026226136,24.10279515841978,5.000336163663149,-26.508609885881583,-40.03187130494041,1.4993945490409701,-0.015299364694726592,-5.011083472259466,40.00965124218838,42258.31461064307,25748.814505489223,25748.814505489223,68007.1291161323,77338.90459505862,77338.90459505862,25748.814505489223,103087.71910054784,103087.71910054784,103087.71910054784,127882.23570414472,127882.23570414472,0.0,0.0,91512.94312403598,56432.35313962045,38978.43331601726,24794.516603596887,63772.94991961415,21075.339113057355,1535.162791424195,0.0,0.8868273844660123,2.8156588398270155,0.0014959128700940735,0.0,-0.015299364694726592,354502.8032938438,1554949.4036565637,4.386282391024372,1554949.4036565637,4.386282391024372,0.85,0.0955714960985438,4.028046144702076,101325.0,128380.91750354868,1.2670211448660122,1.0,0.0,4.028046144702748,1.2847408214715217,1.2850303473136793,3.135298635633307,22718.94110359168,2316.68725850231,19311.098107374964,1969.1839830497638,0.85,0.8499999194206299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.874746229477,4632.441516551485,5.562650950204112,4.9988238031973,-2.3307826868517694,7.329606490049069,3.4955097501508607,3.5,0.9987170714716745,0.6,0.0002253456612347185,0.9663176013056907,0.00023320041043465512,198.9326109981808,0.0,0.0,0.0,0.001609753656960304,7.857174179675175e-05,0.00014677391943796673,0.000591212120334915,0.0955714875872384,0.07170025975788591,0.023871227829352484,0.0955715460088255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9405012113,579.5944890293424,0.0,0.0955714875872384,0.0717002693708898,0.023871226727654,0.3753738635690592,0.3753738635690592,0.1249734886923143,0.0,4.995828031950282,4.994513562567818,4.999776253113112,4.995784107564759,4.994507757107101,4.999617831112118,24794.516603596887,21075.339113057355,0.85,1.0663945952297227,0.6626369748288218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352153464222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.949269037406,1535.162791424195,0.3753738635690592,0.1249734886923143,6.112871282664199,3.4955097501508607
5376.0,-30.009551500503733,4.9988238031973,35.00483026226136,24.102794529777043,5.000336163663149,-26.508609885881583,-40.03187130494041,1.4993945490409701,-0.015357143118933436,-5.011083472259466,40.00965124218838,42258.31461064307,25748.80284836695,25748.80284836695,68007.11745901003,77338.90210378187,77338.90210378187,25748.80284836695,103087.70495214882,103087.70495214882,103087.70495214882,127882.22278734008,127882.22278734008,0.0,0.0,91512.94063275924,56432.35313962045,38978.430547931996,24794.517835191255,63772.94838312325,21075.340159912565,1535.1628661272312,0.0,0.8868273844660123,2.815659598602738,0.0014959128700940735,0.0,-0.015357143118933436,354502.8032938438,1554949.4036565637,4.386282391024372,1554949.4036565637,4.386282391024372,0.85,0.0955714960985438,4.028046144702076,101325.0,128380.91750354868,1.2670211448660122,1.0,0.0,4.028046144704355,1.2847408214715217,1.2850303473136793,3.135298635633307,22718.940485109008,2316.6871954346293,19311.098107374964,1969.1839830497638,0.85,0.8499999425603632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.87318866887,4632.441516551485,5.562650303619908,4.9988238031973,-2.3307834790989586,7.329607282296259,3.4955077898228564,3.5,0.9987165113779589,0.6,0.0002253456612347185,0.9663176013056907,0.00023320041043465512,198.9326109981808,0.0,0.0,0.0,0.001609753656960304,7.857174179675175e-05,0.00014677391943796673,0.000591212120334915,0.09557148413866103,0.07170025645676946,0.023871227681891566,0.09557157641449042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9405012113,579.5944890293424,0.0,0.09557148413866103,0.0717002693708898,0.023871226727654,0.3753738462866555,0.3753738462866555,0.12497348792030936,0.0,4.995807691384698,4.9945096893138725,4.999706449760765,4.9957263291405525,4.994494196297751,4.999427236562667,24794.517835191255,21075.340159912565,0.85,1.0663944381315025,0.6626369907938305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352153464222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94895065406,1535.1628661272312,0.3753738462866555,0.12497348792030936,6.112871282664199,3.4955077898228564
5377.0,-30.009555783156113,4.9988335492230265,35.004829913092316,24.102787195611768,5.000329123847692,-26.50861444425807,-40.031875705439575,1.4993877849496104,-0.015188767541701509,-5.011088998636629,40.00965035422464,42258.31572486769,25748.83047691282,25748.83047691282,68007.1462017805,77338.90101618152,77338.90101618152,25748.83047691282,103087.73149309434,103087.73149309434,103087.73149309434,127882.24820595047,127882.24820595047,0.0,0.0,91512.93842885252,56432.353137538565,38978.42810145995,24794.516712856126,63772.94481431607,21075.339205927707,1535.1629408302674,0.0,0.8868273595600952,2.8156567424168935,0.0014959128700940735,0.0,-0.015188767541701509,354502.7269259208,1554949.3653606304,4.386283227901834,1554949.3653606304,4.386283227901834,0.85,0.09557148143283464,4.028046144702076,101325.0,128380.9149424484,1.2670211195899177,1.0,0.0,4.0280461447005464,1.2847408531122413,1.2850303789615294,3.1352985584168747,22718.93993796862,2316.687139641837,19311.100412842785,1969.1842181420552,0.85,0.8500000645087079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.871631107914,4632.441516551485,5.562658144129581,4.9988335492230265,-2.330785708314263,7.329619257537289,3.4955058294948516,3.5,0.9987159512842433,0.6,0.0002253456612347185,0.9663180320670587,0.00023320030647951354,198.93261450216062,0.0,0.0,0.0,0.001609753656960304,7.857170265887427e-05,0.00014677395857584422,0.0005912122779840915,0.09557148143274874,0.0717002542981046,0.023871227134644138,0.09557148143391292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9361139387,579.594490464561,0.0,0.09557148143274874,0.07170025429816905,0.023871227134665596,0.3753738285681302,0.3753738285681302,0.12497348291880411,0.0,4.995828300848757,4.994525390421131,4.999741801543053,4.995900231094936,4.994577688319453,4.9998727013745,24794.516712856126,21075.339205927707,0.85,1.0663949485129298,0.6626370453475018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352153464222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.94863227071,1535.1629408302674,0.3753738285681302,0.12497348291880411,6.112871282664199,3.4955058294948516
5378.0,-30.009555783156113,4.9988335492230265,35.004829913092316,24.102786427270644,5.000329123847692,-26.50861444425807,-40.031875705439575,1.4993877849496104,-0.01517789114950574,-5.011088998636629,40.00965035422464,42258.31572486769,25748.836302862048,25748.836302862048,68007.15202772974,77338.89785356919,77338.89785356919,25748.836302862048,103087.73415643124,103087.73415643124,103087.73415643124,127882.24749781612,127882.24749781612,0.0,0.0,91512.93526624018,56432.353137538565,38978.424587446236,24794.513341384885,63772.93792883112,21075.336340177153,1535.1627323762818,0.0,0.8868273595600952,2.8156565995828746,0.0014959128700940735,0.0,-0.01517789114950574,354502.7269259208,1554949.3653606304,4.386283227901834,1554949.3653606304,4.386283227901834,0.85,0.09557148143283464,4.028046144702076,101325.0,128380.9149424484,1.2670211195899177,1.0,0.0,4.0280461447039055,1.2847408531122413,1.2850303789615294,3.1352985584168747,22718.93915282063,2316.6870595790233,19311.100412842785,1969.1842181420552,0.85,0.8500000938840162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.872409538112,4632.441516551485,5.562658467276996,4.9988335492230265,-2.330785312368012,7.3296188615910385,3.4955068092179413,3.5,0.9987162312051261,0.6,0.0002253456612347185,0.9663180320670587,0.00023320030647951354,198.93261450216062,0.0,0.0,0.0,0.001609753656960304,7.857170265887427e-05,0.00014677395857584422,0.0005912122779840915,0.09557147781602211,0.07170025107337503,0.023871226742647075,0.09557146360842551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9361139387,579.594490464561,0.0,0.09557147781602211,0.07170025429816905,0.023871227134665596,0.3753738116856366,0.3753738116856366,0.12497348086657455,0.0,4.995844862174351,4.99453240697801,4.999787032438633,4.995911107487132,4.99456047320831,4.999967956109458,24794.513341384885,21075.336340177153,0.85,1.0663951550048374,0.6626371168916011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521072677315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.948228091558,1535.1627323762818,0.3753738116856366,0.12497348086657455,6.112871282664199,3.4955068092179413
5379.0,-30.009555783156113,4.9988335492230265,35.004829913092316,24.102785798627906,5.000329123847692,-26.50861444425807,-40.031875705439575,1.4993877849496104,-0.015235279768774035,-5.011088998636629,40.00965035422464,42258.31572486769,25748.824742311026,25748.824742311026,68007.14046717872,77338.89536118426,77338.89536118426,25748.824742311026,103087.72010349529,103087.72010349529,103087.72010349529,127882.2346510394,127882.2346510394,0.0,0.0,91512.93277385525,56432.353137538565,38978.42181812965,24794.51454754411,63772.93636567376,21075.33736541249,1535.1628055149145,0.0,0.8868273595600952,2.815657353238066,0.0014959128700940735,0.0,-0.015235279768774035,354502.7269259208,1554949.3653606304,4.386283227901834,1554949.3653606304,4.386283227901834,0.85,0.09557148143283464,4.028046144702076,101325.0,128380.9149424484,1.2670211195899177,1.0,0.0,4.028046144702445,1.2847408531122413,1.2850303789615294,3.1352985584168747,22718.93853406284,2316.6869964832886,19311.100412842785,1969.1842181420552,0.85,0.8500001170340492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8708648830125,4632.441516551485,5.562657826048855,4.9988335492230265,-2.3307860980523762,7.329619647275402,3.495504865133313,3.5,0.9987156757523751,0.6,0.0002253456612347185,0.9663180320670587,0.00023320030647951354,198.93261450216062,0.0,0.0,0.0,0.001609753656960304,7.857170265887427e-05,0.00014677395857584422,0.0005912122779840915,0.0955714747980654,0.07170024787776119,0.023871226920304207,0.0955714937428875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9361139387,579.594490464561,0.0,0.0955714747980654,0.07170025429816905,0.023871227134665596,0.37537379495557316,0.37537379495557316,0.12497348179666626,0.0,4.99584663351294,4.9945353068548,4.999785413994061,4.995853718867863,4.99454690636054,4.999778940215549,24794.51454754411,21075.33736541249,0.85,1.0663949998668094,0.662637133133696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521072677315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94790956545,1535.1628055149145,0.37537379495557316,0.12497348179666626,6.112871282664199,3.495504865133313
5380.0,-30.009555783156113,4.9988335492230265,35.004829913092316,24.102785204909765,5.000329123847692,-26.50861444425807,-40.031875705439575,1.4993877849496104,-0.015292668398615206,-5.011088998636629,40.00965035422464,42258.31572486769,25748.81318175827,25748.81318175827,68007.12890662596,77338.89286879513,77338.89286879513,25748.81318175827,103087.70605055339,103087.70605055339,103087.70605055339,127882.22180425622,127882.22180425622,0.0,0.0,91512.93028146612,56432.353137538565,38978.41904880839,24794.515753702828,63772.93480251122,21075.338390647405,1535.1628786535473,0.0,0.8868273595600952,2.815658106893959,0.0014959128700940735,0.0,-0.015292668398615206,354502.7269259208,1554949.3653606304,4.386283227901834,1554949.3653606304,4.386283227901834,0.85,0.09557148143283464,4.028046144702076,101325.0,128380.9149424484,1.2670211195899177,1.0,0.0,4.0280461447005464,1.2847408531122413,1.2850303789615294,3.1352985584168747,22718.937915304006,2316.686933387447,19311.100412842785,1969.1842181420552,0.85,0.8500001401841226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.869320227569,4632.441516551485,5.562657184820328,4.9988335492230265,-2.3307868837371206,7.329620432960147,3.4955029210486845,3.5,0.9987151202996242,0.6,0.0002253456612347185,0.9663180320670587,0.00023320030647951354,198.93261450216062,0.0,0.0,0.0,0.001609753656960304,7.857170265887427e-05,0.00014677395857584422,0.0005912122779840915,0.09557147167518559,0.0717002446586295,0.023871227016556102,0.09557152387737572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9361139387,579.594490464561,0.0,0.09557147167518559,0.07170025429816905,0.023871227134665596,0.37537377810238626,0.37537377810238626,0.1249734823005756,0.0,4.995836572857115,4.994534913381983,4.999746316071651,4.995796330238022,4.994533339490829,4.999589924448287,24794.515753702828,21075.338390647405,0.85,1.0663948447288334,0.6626371493758456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521072677315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.947591039345,1535.1628786535473,0.37537377810238626,0.1249734823005756,6.112871282664199,3.4955029210486845
5381.0,-30.009555783156113,4.9988335492230265,35.004829913092316,24.102784611191623,5.000329123847692,-26.50861444425807,-40.031875705439575,1.4993877849496104,-0.01535005705045478,-5.011088998636629,40.00965035422464,42258.31572486769,25748.801621203787,25748.801621203787,68007.11734607148,77338.89037639878,77338.89037639878,25748.801621203787,103087.69199760257,103087.69199760257,103087.69199760257,127882.2089574646,127882.2089574646,0.0,0.0,91512.92778906976,56432.353137538565,38978.4162794791,24794.516959862027,63772.933239341124,21075.33941588272,1535.1629517921801,0.0,0.8868273595600952,2.8156588605507116,0.0014959128700940735,0.0,-0.01535005705045478,354502.7269259208,1554949.3653606304,4.386283227901834,1554949.3653606304,4.386283227901834,0.85,0.09557148143283464,4.028046144702076,101325.0,128380.9149424484,1.2670211195899177,1.0,0.0,4.028046144702153,1.2847408531122413,1.2850303789615294,3.1352985584168747,22718.93729654338,2316.6868702914226,19311.100412842785,1969.1842181420552,0.85,0.8500001633342644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.867775571782,4632.441516551485,5.56265654359141,4.9988335492230265,-2.3307876694222474,7.329621218645274,3.495500976964056,3.5,0.9987145648468732,0.6,0.0002253456612347185,0.9663180320670587,0.00023320030647951354,198.93261450216062,0.0,0.0,0.0,0.001609753656960304,7.857170265887427e-05,0.00014677395857584422,0.0005912122779840915,0.09557146799605662,0.07170024138288962,0.023871226613167006,0.09557155401189556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9361139387,579.594490464561,0.0,0.09557146799605662,0.07170025429816905,0.023871227134665596,0.37537376095283725,0.37537376095283725,0.12497348018870512,0.0,4.995817046599541,4.994531885221932,4.999677234577462,4.995738941586183,4.994519772582407,4.9994009088072175,24794.516959862027,21075.33941588272,0.85,1.0663946895909489,0.6626371656180744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521072677315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94727251324,1535.1629517921801,0.37537376095283725,0.12497348018870512,6.112871282664199,3.495500976964056
5382.0,-30.009560073327812,4.9988433268692685,35.004829549287784,24.10277818506586,5.000323082063327,-26.50861890958424,-40.031876403931506,1.4993819183197452,-0.015182405745406413,-5.011093457830832,40.00964922959606,42258.30106729593,25748.82668245099,25748.82668245099,68007.12774974691,77338.8888423678,77338.8888423678,25748.82668245099,103087.71552481879,103087.71552481879,103087.71552481879,127882.23159237014,127882.23159237014,0.0,0.0,91512.9255459021,56432.33777082999,38978.43086119123,24794.516067551354,63772.94692874258,21075.33865741865,1535.163024930813,0.0,0.8868273409407259,2.815656138423923,0.0014959128700940735,0.0,-0.015182405745406413,354502.6653044602,1554949.3168624,4.386283853541555,1554949.3168624,4.386283853541555,0.85,0.09557146416107219,4.028046144702076,101325.0,128380.91087809358,1.2670210794778543,1.0,0.0,4.028046144701874,1.284740880554863,1.2850304064103355,3.1352984914455395,22718.9367396561,2316.686813504724,19311.097323062397,1969.1839030721396,0.85,0.850000048169275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.866230915652,4632.441516551485,5.56266381397622,4.9988433268692685,-2.3307891021834326,7.329632429052701,3.495499032879428,3.5,0.9987140093941224,0.6,0.0002253456612347185,0.9663184635849426,0.00023320020234189582,198.9326180122928,0.0,0.0,0.0,0.001609753656960304,7.857169644651488e-05,0.0001467739647882036,0.0005912123030077617,0.0955714641611792,0.07170023853562878,0.02387122562555043,0.09557146416176018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9305573499,579.5944922823059,0.0,0.0955714641611792,0.0717002385355485,0.0238712256255237,0.37537374340609864,0.37537374340609864,0.12497347413914213,0.0,4.995837543355151,4.994547988009629,4.999710928859713,4.995911052085432,4.994603921627686,4.999837227846228,24794.516067551354,21075.33865741865,0.85,1.0663946238165134,0.6626367935374496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521072677315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.946953987135,1535.163024930813,0.37537374340609864,0.12497347413914213,6.112871282664199,3.495499032879428
5383.0,-30.009560073327812,4.9988433268692685,35.004829549287784,24.102777381800138,5.000323082063327,-26.50861890958424,-40.031876403931506,1.4993819183197452,-0.015170912553685412,-5.011093457830832,40.00964922959606,42258.30106729593,25748.83266172657,25748.83266172657,68007.13372902249,77338.88567746602,77338.88567746602,25748.83266172657,103087.7183391926,103087.7183391926,103087.7183391926,127882.23165809084,127882.23165809084,0.0,0.0,91512.92238100032,56432.33777082999,38978.427344633696,24794.513318898244,63772.94066353194,21075.336321063507,1535.1628550554526,0.0,0.8868273409407259,2.81565598748985,0.0014959128700940735,0.0,-0.015170912553685412,354502.6653044602,1554949.3168624,4.386283853541555,1554949.3168624,4.386283853541555,0.85,0.09557146416107219,4.028046144702076,101325.0,128380.91087809358,1.2670210794778543,1.0,0.0,4.028046144700852,1.284740880554863,1.2850304064103355,3.1352984914455395,22718.935953939734,2316.6867333839523,19311.097323062397,1969.1839030721396,0.85,0.8500000775658519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.867029831512,4632.441516551485,5.562664145628701,4.9988433268692685,-2.33078869581626,7.329632022685528,3.4955000383847494,3.5,0.998714296681357,0.6,0.0002253456612347185,0.9663184635849426,0.00023320020234189582,198.9326180122928,0.0,0.0,0.0,0.001609753656960304,7.857169644651488e-05,0.0001467739647882036,0.0005912123030077617,0.09557146039510486,0.0717002353446307,0.023871225050474162,0.095571448463046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9305573499,579.5944922823059,0.0,0.09557146039510486,0.0717002385355485,0.0238712256255237,0.3753737267002003,0.3753737267002003,0.12497347112843459,0.0,4.995854543737266,4.994555729216813,4.999755740964929,4.995922545277153,4.994586694048621,4.9999349894732745,24794.513318898244,21075.336321063507,0.85,1.0663948223405644,0.662636858636519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352060921361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94654951459,1535.1628550554526,0.3753737267002003,0.12497347112843459,6.112871282664199,3.4955000383847494
5384.0,-30.009560073327812,4.9988433268692685,35.004829549287784,24.102776788081997,5.000323082063327,-26.50861890958424,-40.031876403931506,1.4993819183197452,-0.015227910203861938,-5.011093457830832,40.00964922959606,42258.30106729593,25748.82119805833,25748.82119805833,68007.12226535426,77338.88318393976,77338.88318393976,25748.82119805833,103087.70438199809,103087.70438199809,103087.70438199809,127882.21888520147,127882.21888520147,0.0,0.0,91512.91988747404,56432.33777082999,38978.42457404894,24794.51450320337,63772.93907725231,21075.337327722864,1535.1629268514669,0.0,0.8868273409407259,2.8156567360104012,0.0014959128700940735,0.0,-0.015227910203861938,354502.6653044602,1554949.3168624,4.386283853541555,1554949.3168624,4.386283853541555,0.85,0.09557146416107219,4.028046144702076,101325.0,128380.91087809358,1.2670210794778543,1.0,0.0,4.028046144703335,1.284740880554863,1.2850304064103355,3.1352984914455395,22718.935334898593,2316.6866702593234,19311.097323062397,1969.1839030721396,0.85,0.8500001007264891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.865498123129,4632.441516551485,5.562663509773341,4.9988433268692685,-2.3307894749171334,7.329632801786402,3.4954981105961984,3.5,0.9987137458846281,0.6,0.0002253456612347185,0.9663184635849426,0.00023320020234189582,198.9326180122928,0.0,0.0,0.0,0.001609753656960304,7.857169644651488e-05,0.0001467739647882036,0.0005912123030077617,0.0955714572601605,0.07170023218727684,0.02387122507288367,0.09557147833963932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9305573499,579.5944922823059,0.0,0.0955714572601605,0.0717002385355485,0.0238712256255237,0.37537371017044024,0.37537371017044024,0.1249734712457555,0.0,4.995856744515095,4.994559207570148,4.999754104298177,4.995865547626977,4.994573120983318,4.999747557630542,24794.51450320337,21075.337327722864,0.85,1.066394669108363,0.6626368751188604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352060921361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94623084548,1535.1629268514669,0.37537371017044024,0.1249734712457555,6.112871282664199,3.4954981105961984
