time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5385.0,-30.009560073327812,4.9988433268692685,35.004829549287784,24.10277615943926,5.000323082063327,-26.50861890958424,-40.031876403931506,1.4993819183197452,-0.015284907807824766,-5.011093457830832,40.00964922959606,42258.30106729593,25748.80973438839,25748.80973438839,68007.11080168432,77338.88069042315,77338.88069042315,25748.80973438839,103087.69042481153,103087.69042481153,103087.69042481153,127882.20611231924,127882.20611231924,0.0,0.0,91512.91739395744,56432.33777082999,38978.42180347494,24794.51568750771,63772.93749098265,21075.33833438155,1535.162998647481,0.0,0.8868273409407259,2.8156574845309037,0.0014959128700940735,0.0,-0.015284907807824766,354502.6653044602,1554949.3168624,4.386283853541555,1554949.3168624,4.386283853541555,0.85,0.09557146416107219,4.028046144702076,101325.0,128380.91087809358,1.2670210794778543,1.0,0.0,4.0280461447036275,1.284740880554863,1.2850304064103355,3.1352984914455395,22718.934715859854,2316.6866071349395,19311.097323062397,1969.1839030721396,0.85,0.8500001238870377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.863966414408,4632.441516551485,5.562662873917598,4.9988433268692685,-2.330790254018383,7.329633580887652,3.495496182807647,3.5,0.9987131950878991,0.6,0.0002253456612347185,0.9663184635849426,0.00023320020234189582,198.9326180122928,0.0,0.0,0.0,0.001609753656960304,7.857169644651488e-05,0.0001467739647882036,0.0005912123030077617,0.09557145404916798,0.07170022900842633,0.02387122504074165,0.09557150821623331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9305573499,579.5944922823059,0.0,0.09557145404916798,0.0717002385355485,0.0238712256255237,0.37537369352813843,0.37537369352813843,0.12497347107748177,0.0,4.995847105615951,4.994559275650374,4.999715308608131,4.995808550023014,4.994559547971619,4.999560125912012,24794.51568750771,21075.33833438155,0.85,1.0663945158759602,0.662636891601099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352060921361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.945912176365,1535.162998647481,0.37537369352813843,0.12497347107748177,6.112871282664199,3.495496182807647
5386.0,-30.009564278358297,4.998853093450732,35.00482918452968,24.102772247884445,5.000319880944872,-26.508623014211512,-40.031880769506074,1.499378616798131,-0.015161998474411575,-5.011095252588593,40.009648474212945,42258.30222022335,25748.82801022438,25748.82801022438,68007.13023044773,77338.87793067713,77338.87793067713,25748.82801022438,103087.7059409015,103087.7059409015,103087.7059409015,127882.22179536999,127882.22179536999,0.0,0.0,91512.91504070704,56432.33933025359,38978.41745605939,24794.515854468482,63772.93331052787,21075.33847629821,1535.163070443495,0.0,0.8868273345430988,2.8156556609606724,0.0014959128700940735,0.0,-0.015161998474411575,354502.6405035451,1554949.2842860532,4.386284068511764,1554949.2842860532,4.386284068511764,0.85,0.09557145009862225,4.028046144702076,101325.0,128380.90731482363,1.267021044311114,1.0,0.0,4.02804614470053,1.2847408959985525,1.2850304218575053,3.135298453756558,22718.93413164351,2316.686547561452,19311.096148261,1969.1837832757365,0.85,0.8500000940345178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.86243470535,4632.441516551485,5.562668662859801,4.998853093450732,-2.3307897321653557,7.329642825616087,3.495494255019096,3.5,0.9987126442911702,0.6,0.0002253456612347185,0.9663188865392822,0.0002332001002709967,198.9326214527642,0.0,0.0,0.0,0.001609753656960304,7.857165761927607e-05,0.00014677400361544243,0.0005912124594056714,0.0955714500986042,0.0717002256166172,0.023871224481987006,0.09557145009921471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9268251368,579.5944935032356,0.0,0.0955714500986042,0.07170022561663074,0.023871224481991516,0.3753736765912322,0.3753736765912322,0.12497346842532712,0.0,4.995865017868766,4.994572057815276,4.999748629557246,4.9959332541141634,4.994619774279613,4.999878500939872,24794.515854468482,21075.33847629821,0.85,1.0663948904357652,0.6626369531170239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352060921361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.945593507255,1535.163070443495,0.3753736765912322,0.12497346842532712,6.112871282664199,3.495494255019096
5387.0,-30.009564278358297,4.998853093450732,35.00482918452968,24.10277147954332,5.000319880944872,-26.508623014211512,-40.031880769506074,1.499378616798131,-0.015150140729019768,-5.011095252588593,40.009648474212945,42258.30222022335,25748.83406656562,25748.83406656562,68007.13628678897,77338.87477797843,77338.87477797843,25748.83406656562,103087.70884454405,103087.70884454405,103087.70884454405,127882.22377390318,127882.22377390318,0.0,0.0,91512.91188800834,56432.33933025359,38978.41395306083,24794.514929359135,63772.92888241996,21075.337689955264,1535.1630134834109,0.0,0.8868273345430988,2.8156555052391634,0.0014959128700940735,0.0,-0.015150140729019768,354502.6405035451,1554949.2842860532,4.386284068511764,1554949.2842860532,4.386284068511764,0.85,0.09557145009862225,4.028046144702076,101325.0,128380.90731482363,1.267021044311114,1.0,0.0,4.028046144702866,1.2847408959985525,1.2850304218575053,3.135298453756558,22718.93334895667,2316.686467749606,19311.096148261,1969.1837832757365,0.85,0.8500001233177539,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8632439174835,4632.441516551485,5.562668998787261,4.998853093450732,-2.3307893205602586,7.329642414010991,3.4954952734826197,3.5,0.9987129352807484,0.6,0.0002253456612347185,0.9663188865392822,0.0002332001002709967,198.9326214527642,0.0,0.0,0.0,0.001609753656960304,7.857165761927607e-05,0.00014677400361544243,0.0005912124594056714,0.09557144691040019,0.07170022248381518,0.023871224426585017,0.09557144126753375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9268251368,579.5944935032356,0.0,0.09557144691040019,0.07170022561663074,0.023871224481991516,0.375373660190009,0.375373660190009,0.12497346813528006,0.0,4.995881036664571,4.994578168876217,4.999794408151956,4.995945111859555,4.99460261312106,4.99997752262027,24794.514929359135,21075.337689955264,0.85,1.0663950594487472,0.6626369991275801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635201462744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94519059737,1535.1630134834109,0.375373660190009,0.12497346813528006,6.112871282664199,3.4954952734826197
5388.0,-30.009564278358297,4.998853093450732,35.00482918452968,24.10277088582518,5.000319880944872,-26.508623014211512,-40.031880769506074,1.499378616798131,-0.01520674761468399,-5.011095252588593,40.009648474212945,42258.30222022335,25748.822699675675,25748.822699675675,68007.12491989903,77338.8722833652,77338.8722833652,25748.822699675675,103087.69498304087,103087.69498304087,103087.69498304087,127882.21108504615,127882.21108504615,0.0,0.0,91512.90939339511,56432.33933025359,38978.41118126835,24794.51610200528,63772.92728327363,21075.338686704486,1535.1630845680654,0.0,0.8868273345430988,2.8156562486277266,0.0014959128700940735,0.0,-0.01520674761468399,354502.6405035451,1554949.2842860532,4.386284068511764,1554949.2842860532,4.386284068511764,0.85,0.09557145009862225,4.028046144702076,101325.0,128380.90731482363,1.267021044311114,1.0,0.0,4.028046144701114,1.2847408959985525,1.2850304218575053,3.135298453756558,22718.932729645683,2316.6864045974603,19311.096148261,1969.1837832757365,0.85,0.8500001464884909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.861725141534,4632.441516551485,5.562668368299199,4.998853093450732,-2.3307900930844623,7.329643186535194,3.495493361971704,3.5,0.9987123891347726,0.6,0.0002253456612347185,0.9663188865392822,0.0002332001002709967,198.9326214527642,0.0,0.0,0.0,0.001609753656960304,7.857165761927607e-05,0.00014677400361544243,0.0005912124594056714,0.09557144423792759,0.07170021935719317,0.02387122488073441,0.09557147092564863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9268251368,579.5944935032356,0.0,0.09557144423792759,0.07170022561663074,0.023871224481991516,0.37537364382114,0.37537364382114,0.12497347051289685,0.0,4.995882530326526,4.994580341927929,4.999793861134208,4.995888504973891,4.994589034135345,4.999791673064408,24794.51610200528,21075.338686704486,0.85,1.0663949079492223,0.6626370157436204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635201462744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94487178809,1535.1630845680654,0.37537364382114,0.12497347051289685,6.112871282664199,3.495493361971704
5389.0,-30.009564278358297,4.998853093450732,35.00482918452968,24.102770257182442,5.000319880944872,-26.508623014211512,-40.031880769506074,1.499378616798131,-0.0152633545134222,-5.011095252588593,40.009648474212945,42258.30222022335,25748.81133278405,25748.81133278405,68007.1135530074,77338.869788747,77338.869788747,25748.81133278405,103087.68112153106,103087.68112153106,103087.68112153106,127882.19839618227,127882.19839618227,0.0,0.0,91512.9068987769,56432.33933025359,38978.40840947034,24794.517274651207,63772.925684121554,21075.339683453527,1535.1631556527198,0.0,0.8868273345430988,2.8156569920170225,0.0014959128700940735,0.0,-0.0152633545134222,354502.6405035451,1554949.2842860532,4.386284068511764,1554949.2842860532,4.386284068511764,0.8500000000000001,0.09557145009862225,4.028046144702076,101325.0,128380.90731482363,1.267021044311114,1.0,0.0,4.028046144701114,1.2847408959985525,1.2850304218575053,3.135298453756558,22718.932110333462,2316.686341445189,19311.096148261,1969.1837832757365,0.85,0.8500001696592753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.860206365253,4632.441516551485,5.56266773781076,4.998853093450732,-2.3307908656090337,7.329643959059766,3.4954914504607886,3.5,0.9987118429887968,0.6,0.0002253456612347185,0.9663188865392822,0.0002332001002709967,198.9326214527642,0.0,0.0,0.0,0.001609753656960304,7.857165761927607e-05,0.00014677400361544243,0.0005912124594056714,0.09557144140219484,0.07170021619065986,0.023871225211534983,0.0955715005837907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9268251368,579.5944935032356,0.0,0.09557144140219484,0.07170022561663074,0.023871224481991516,0.37537362724332257,0.37537362724332257,0.12497347224474331,0.0,4.995872403875239,4.994579364567244,4.999756253621285,4.995831898075153,4.99457545512405,4.9996058236305885,24794.517274651207,21075.339683453527,0.85,1.0663947564497591,0.6626370323597212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635201462744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.944552978814,1535.1631556527198,0.37537362724332257,0.12497347224474331,6.112871282664199,3.4954914504607886
5390.0,-30.009568494543288,4.998862827729858,35.004828827486726,24.1027656122111,5.000315832953114,-26.50862721358153,-40.03188513508064,1.4993745519913104,-0.015141091232749204,-5.011097927575114,40.00964796941749,42258.303385527055,25748.831886504915,25748.831886504915,68007.13527203197,77338.86739872154,77338.86739872154,25748.831886504915,103087.69928522647,103087.69928522647,103087.69928522647,127882.21652981327,127882.21652981327,0.0,0.0,91512.90457682958,56432.34056363499,38978.40445910509,24794.517244586816,63772.92170369191,21075.339657898792,1535.163226737374,0.0,0.8868273227588112,2.8156550741878137,0.0014959128700940735,0.0,-0.015141091232749204,354502.6035376407,1554949.2625156266,4.386284464482145,1554949.2625156266,4.386284464482145,0.85,0.09557143864225091,4.028046144702076,101325.0,128380.9092078108,1.2670210629934449,1.0,0.0,4.0280461447019285,1.2847409150126994,1.2850304408759372,3.135298407354186,22718.931533888397,2316.6862826641513,19311.091247447308,1969.1832835318187,0.85,0.8499999755112678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.85868758864,4632.441516551485,5.562674003322949,4.998862827729858,-2.3307909903661304,7.329653818095988,3.4954895389498732,3.5,0.9987112968428209,0.6,0.0002253456612347185,0.9663193106157689,0.00023319999792938132,198.93262490236214,0.0,0.0,0.0,0.001609753656960304,7.857161879205533e-05,0.00014677404244266317,0.0005912126158035083,0.09557143864224775,0.07170021346023134,0.023871225182016412,0.09557143864255012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9243310315,579.5944943191374,0.0,0.09557143864224775,0.07170021346023371,0.0238712251820172,0.37537361030867,0.37537361030867,0.12497347121127211,0.0,4.995890307633374,4.994591332432492,4.999791986205707,4.995956836342373,4.994634118430895,4.999929830739404,24794.517244586816,21075.339657898792,0.85,1.0663951635776308,0.6626370919913595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635201462744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.944234169532,1535.163226737374,0.37537361030867,0.12497347121127211,6.112871282664199,3.4954895389498732
5391.0,-30.009568494543288,4.998862827729858,35.004828827486726,24.102764843869977,5.000315832953114,-26.50862721358153,-40.031881363224215,1.4993745519913104,-0.015129086411036496,-5.011097927575114,40.00964796941749,42258.28770068288,25748.837981705296,25748.837981705296,68007.12568238817,77338.86424317803,77338.86424317803,25748.837981705296,103087.70222488332,103087.70222488332,103087.70222488332,127882.21798265207,127882.21798265207,0.0,0.0,91512.90142128606,56432.324878790816,38978.418380550276,24794.515757768746,63772.93413831902,21075.338394103434,1535.1631350028047,0.0,0.8868273227588112,2.8156549165348883,0.0014959128700940735,0.0,-0.015129086411036496,354502.6035376407,1554949.2625156266,4.386284464482145,1554949.2625156266,4.386284464482145,0.85,0.09557143864225091,4.028046144702076,101325.0,128380.90029963586,1.2670209750765937,1.0,0.0,4.028046144704703,1.2847409150126994,1.2850304408759372,3.135298407354186,22718.930750495307,2316.6862027802877,19311.091247447308,1969.1832835318187,0.85,0.8500000048209266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.859501992033,4632.441516551485,5.562674341406186,4.998862827729858,-2.3307905761197256,7.3296534038495835,3.495490563946494,3.5,0.9987115896989983,0.6,0.0002253456612347185,0.9663193106157689,0.00023319999792938132,198.93262490236214,0.0,0.0,0.0,0.001609753656960304,7.85716523387729e-05,0.00014677400889594557,0.0005912124806757818,0.09557143572801827,0.07170021032089574,0.023871225407122526,0.09557142758042957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9243310315,579.5944943191374,0.0,0.09557143572801827,0.07170021346023371,0.0238712251820172,0.3753735938732415,0.3753735938732415,0.12497347238977437,0.0,4.995906014337493,4.994596454302382,4.999839486502935,4.9959688411640855,4.994616941782908,5.0000294877903,24794.515757768746,21075.338394103434,0.85,1.0663948052771963,0.6626367168402134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519684866356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.943830896016,1535.1631350028047,0.3753735938732415,0.12497347238977437,6.112871282664199,3.495490563946494
5392.0,-30.009568494543288,4.998862827729858,35.004828827486726,24.10276421522724,5.000315832953114,-26.50862721358153,-40.031881363224215,1.4993745519913104,-0.015185303907401249,-5.011097927575114,40.00964796941749,42258.28770068288,25748.826711272883,25748.826711272883,68007.11441195576,77338.86174746139,77338.86174746139,25748.826711272883,103087.68845873426,103087.68845873426,103087.68845873426,127882.20537445192,127882.20537445192,0.0,0.0,91512.89892556942,56432.324878790816,38978.41560753178,24794.516915717657,63772.93252324944,21075.339378360008,1535.1632051879053,0.0,0.8868273227588112,2.815655654809506,0.0014959128700940735,0.0,-0.015185303907401249,354502.6035376407,1554949.2625156266,4.386284464482145,1554949.2625156266,4.386284464482145,0.85,0.09557143864225091,4.028046144702076,101325.0,128380.90029963586,1.2670209750765937,1.0,0.0,4.028046144701198,1.2847409150126994,1.2850304408759372,3.135298407354186,22718.930130910387,2316.6861396002087,19311.091247447308,1969.1832835318187,0.85,0.8500000280019119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.857996105766,4632.441516551485,5.562673716267649,4.998862827729858,-2.33079134208904,7.329654169818898,3.495488668659377,3.5,0.9987110481883935,0.6,0.0002253456612347185,0.9663193106157689,0.00023319999792938132,198.93262490236214,0.0,0.0,0.0,0.001609753656960304,7.85716523387729e-05,0.00014677400889594557,0.0005912124806757818,0.09557143329118906,0.07170020718003858,0.023871226111150466,0.09557145700896144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9243310315,579.5944943191374,0.0,0.09557143329118906,0.07170021346023371,0.0238712251820172,0.37537357742984706,0.37537357742984706,0.124973476075585,0.0,4.995907336203402,4.9945978347994355,4.9998406322590085,4.995912623667721,4.994603356787991,4.999845215283756,24794.516915717657,21075.339378360008,0.85,1.066394655556457,0.6626367336216967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519684866356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.9435119462,1535.1632051879053,0.37537357742984706,0.124973476075585,6.112871282664199,3.495488668659377
5393.0,-30.009568494543288,4.998862827729858,35.004828827486726,24.1027635865845,5.000315832953114,-26.50862721358153,-40.031881363224215,1.4993745519913104,-0.015241521417863169,-5.011097927575114,40.00964796941749,42258.28770068288,25748.815440838825,25748.815440838825,68007.1031415217,77338.85925173972,77338.85925173972,25748.815440838825,103087.67469257854,103087.67469257854,103087.67469257854,127882.1927662445,127882.1927662445,0.0,0.0,91512.89642984775,56432.324878790816,38978.412834507704,24794.518073665946,63772.93090817365,21075.340362616054,1535.163275373006,0.0,0.8868273227588112,2.815656393084847,0.0014959128700940735,0.0,-0.015241521417863169,354502.6035376407,1554949.2625156266,4.386284464482145,1554949.2625156266,4.386284464482145,0.85,0.09557143864225091,4.028046144702076,101325.0,128380.90029963586,1.2670209750765937,1.0,0.0,4.028046144701636,1.2847409150126994,1.2850304408759372,3.135298407354186,22718.929511324222,2316.6860764200032,19311.091247447308,1969.1832835318187,0.85,0.850000051182945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.856490219171,4632.441516551485,5.562673091128744,4.998862827729858,-2.3307921080587155,7.329654935788573,3.4954867733722605,3.5,0.9987105066777887,0.6,0.0002253456612347185,0.9663193106157689,0.00023319999792938132,198.93262490236214,0.0,0.0,0.0,0.001609753656960304,7.85716523387729e-05,0.00014677400889594557,0.0005912124806757818,0.09557143066247151,0.07170020399526153,0.02387122666720997,0.09557148643752013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9243310315,579.5944943191374,0.0,0.09557143066247151,0.07170021346023371,0.0238712251820172,0.3753735607565179,0.3753735607565179,0.12497347898673371,0.0,4.995897150193457,4.994596222192797,4.999804694375484,4.995856406157259,4.994589771766243,4.999660942897265,24794.518073665946,21075.340362616054,0.85,1.0663945058357882,0.6626367504032454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519684866356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.94319299638,1535.163275373006,0.3753735607565179,0.12497347898673371,6.112871282664199,3.4954867733722605
5394.0,-30.009568494543288,4.998862827729858,35.004828827486726,24.10276299286636,5.000315832953114,-26.50862721358153,-40.031881363224215,1.4993745519913104,-0.015297738937874783,-5.011097927575114,40.00964796941749,42258.28770068288,25748.80417040312,25748.80417040312,68007.091871086,77338.85675601396,77338.85675601396,25748.80417040312,103087.66092641708,103087.66092641708,103087.66092641708,127882.18015803116,127882.18015803116,0.0,0.0,91512.89393412198,56432.324878790816,38978.41006147907,24794.519231614075,63772.92929309315,21075.341346871963,1535.1633455581066,0.0,0.8868273227588112,2.8156571313608603,0.0014959128700940735,0.0,-0.015297738937874783,354502.6035376407,1554949.2625156266,4.386284464482145,1554949.2625156266,4.386284464482145,0.85,0.09557143864225091,4.028046144702076,101325.0,128380.90029963586,1.2670209750765937,1.0,0.0,4.028046144700906,1.2847409150126994,1.2850304408759372,3.135298407354186,22718.92889173704,2316.6860132396937,19311.091247447308,1969.1832835318187,0.85,0.8500000743640175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.854984332251,4632.441516551485,5.5626724659894675,4.998862827729858,-2.330792874028755,7.329655701758613,3.4954848780851435,3.5,0.9987099651671839,0.6,0.0002253456612347185,0.9663193106157689,0.00023319999792938132,198.93262490236214,0.0,0.0,0.0,0.001609753656960304,7.85716523387729e-05,0.00014677400889594557,0.0005912124806757818,0.09557142741615726,0.0717002007408404,0.02387122667531687,0.09557151586610396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9243310315,579.5944943191374,0.0,0.09557142741615726,0.07170021346023371,0.0238712251820172,0.3753735437185796,0.3753735437185796,0.12497347902917591,0.0,4.995877757878873,4.994592215098578,4.999739089589582,4.995800188637247,4.99457618672335,4.999476670631054,24794.519231614075,21075.341346871963,0.85,1.0663943561151648,0.662636767184844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519684866356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.942874046563,1535.1633455581066,0.3753735437185796,0.12497347902917591,6.112871282664199,3.4954848780851435
5395.0,-30.009572647203054,4.998872567121296,35.00482846589829,24.102755973022454,5.0003091221267475,-26.508631622065593,-40.03188579864798,1.4993680969892578,-0.015135309957315712,-5.011103105886516,40.00964712293405,42258.289250171125,25748.8312730274,25748.8312730274,68007.12052319852,77338.85557024585,77338.85557024585,25748.8312730274,103087.68684327326,103087.68684327326,103087.68684327326,127882.20501786102,127882.20501786102,0.0,0.0,91512.89171261434,56432.32539253947,38978.40702230541,24794.518174587763,63772.92519689317,21075.3404483996,1535.1634157432075,0.0,0.8868272994737337,2.815654393896583,0.0014959128700940735,0.0,-0.015135309957315712,354502.53197969904,1554949.2260101694,4.3862852468969535,1554949.2260101694,4.3862852468969535,0.85,0.09557142480760825,4.028046144702076,101325.0,128380.90614562565,1.267021032772027,1.0,0.0,4.028046144701246,1.2847409452075815,1.285030471077624,3.1352983336662055,22718.92834022706,2316.6859570013266,19311.093242245843,1969.1834869446593,0.85,0.8500001828014412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.853478445003,4632.441516551485,5.5626801308209375,4.998872567121296,-2.3307948238910132,7.329667391012309,3.4954829827980265,3.5,0.998709423656579,0.6,0.0002253456612347185,0.9663197283029021,0.00023319989712978492,198.93262829998514,0.0,0.0,0.0,0.001609753656960304,7.85716128903196e-05,0.0001467740483443989,0.0005912126395759721,0.09557142480758013,0.07170019853418444,0.023871226273395694,0.09557142480866296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9201487069,579.594495687313,0.0,0.09557142480758013,0.07170019853420553,0.023871226273402716,0.37537352624261344,0.37537352624261344,0.12497347495290224,0.0,4.995897734687276,4.994607380600087,4.9997735170993,4.995967795929175,4.994658197773958,4.999901381596317,24794.518174587763,21075.3404483996,0.85,1.0663948738940963,0.6626368340436394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519684866356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.942555096743,1535.1634157432075,0.37537352624261344,0.12497347495290224,6.112871282664199,3.4954829827980265
5396.0,-30.009572647203054,4.998872567121296,35.00482846589829,24.10275520468133,5.0003091221267475,-26.508631622065593,-40.03188202679155,1.4993680969892578,-0.015122837527428601,-5.011103105886516,40.00964712293405,42258.27356532695,25748.837473886746,25748.837473886746,68007.11103921369,77338.85242354733,77338.85242354733,25748.837473886746,103087.68989743407,103087.68989743407,103087.68989743407,127882.20484061082,127882.20484061082,0.0,0.0,91512.88856591581,56432.3097076953,38978.420953578345,24794.514943176753,63772.935896755094,21075.33770170024,1535.1632160039587,0.0,0.8868272994737337,2.8156542301028753,0.0014959128700940735,0.0,-0.015122837527428601,354502.53197969904,1554949.2260101694,4.3862852468969535,1554949.2260101694,4.3862852468969535,0.85,0.09557142480760825,4.028046144702076,101325.0,128380.89718177464,1.267020944305696,1.0,0.0,4.0280461447041676,1.2847409452075815,1.285030471077624,3.1352983336662055,22718.92755902982,2316.685877341378,19311.08874904666,1969.1830287658538,0.85,0.8500000142555723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8543069648695,4632.441516551485,5.5626804747653,4.998872567121296,-2.330794402463262,7.329666969584558,3.49548402556066,3.5,0.99870972158876,0.6,0.0002253456612347185,0.9663197283029021,0.00023319989712978492,198.93262829998514,0.0,0.0,0.0,0.001609753656960304,7.85716464370352e-05,0.00014677401479768328,0.0005912125044482536,0.0955714213670497,0.0717001953508221,0.023871226016227595,0.09557140681428888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9201487069,579.594495687313,0.0,0.0955714213670497,0.07170019853420553,0.023871226273402716,0.37537350957669097,0.37537350957669097,0.1249734736065453,0.0,4.99591424141903,4.9946141183328905,4.999819366894542,4.995980268359062,4.994641069266606,5.000002766166233,24794.514943176753,21075.33770170024,0.85,1.0663945462588313,0.6626364769177444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519223216007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.942152955307,1535.1632160039587,0.37537350957669097,0.1249734736065453,6.112871282664199,3.49548402556066
5397.0,-30.009572647203054,4.998872567121296,35.00482846589829,24.102754576038592,5.0003091221267475,-26.508631622065593,-40.03188202679155,1.4993680969892578,-0.015178665429004923,-5.011103105886516,40.00964712293405,42258.27356532695,25748.82629995847,25748.82629995847,68007.09986528542,77338.84992673091,77338.84992673091,25748.82629995847,103087.67622668938,103087.67622668938,103087.67622668938,127882.19230356009,127882.19230356009,0.0,0.0,91512.88606909939,56432.3097076953,38978.41817933788,24794.516076870706,63772.93425620859,21075.3386653401,1535.1632846977648,0.0,0.8868272994737337,2.815654963260882,0.0014959128700940735,0.0,-0.015178665429004923,354502.53197969904,1554949.2260101694,4.3862852468969535,1554949.2260101694,4.3862852468969535,0.85,0.09557142480760825,4.028046144702076,101325.0,128380.89718177464,1.267020944305696,1.0,0.0,4.028046144705336,1.2847409452075815,1.285030471077624,3.1352983336662055,22718.92693917187,2316.6858141334574,19311.08874904666,1969.1830287658538,0.85,0.8500000374467761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.852813974754,4632.441516551485,5.562679854978622,4.998872567121296,-2.3307951618747467,7.329667728996043,3.4954821465058625,3.5,0.9987091847159607,0.6,0.0002253456612347185,0.9663197283029021,0.00023319989712978492,198.93262829998514,0.0,0.0,0.0,0.001609753656960304,7.85716464370352e-05,0.00014677401479768328,0.0005912125044482536,0.09557141850847002,0.07170019219551166,0.02387122631295836,0.09557143597630732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9201487069,579.594495687313,0.0,0.09557141850847002,0.07170019853420553,0.023871226273402716,0.3753734930576292,0.3753734930576292,0.12497347516002538,0.0,4.995916281226812,4.994616790322425,4.999819507822508,4.995924440457486,4.994627478280563,4.999820071534543,24794.516076870706,21075.3386653401,0.85,1.0663943984773543,0.6626364939639406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519223216007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.941833867066,1535.1632846977648,0.3753734930576292,0.12497347516002538,6.112871282664199,3.4954821465058625
5398.0,-30.009572647203054,4.998872567121296,35.00482846589829,24.10275398232045,5.0003091221267475,-26.508631622065593,-40.03188202679155,1.4993680969892578,-0.015234493283514894,-5.011103105886516,40.00964712293405,42258.27356532695,25748.815126028574,25748.815126028574,68007.08869135552,77338.84742992432,77338.84742992432,25748.815126028574,103087.6625559529,103087.6625559529,103087.6625559529,127882.17976651684,127882.17976651684,0.0,0.0,91512.88357229279,56432.3097076953,38978.415405108324,24794.51721056393,63772.93261567225,21075.339628979338,1535.1633533915706,0.0,0.8868272994737337,2.815655696418817,0.0014959128700940735,0.0,-0.015234493283514894,354502.53197969904,1554949.2260101694,4.3862852468969535,1554949.2260101694,4.3862852468969535,0.85,0.09557142480760825,4.028046144702076,101325.0,128380.89718177464,1.267020944305696,1.0,0.0,4.028046144701393,1.2847409452075815,1.285030471077624,3.1352983336662055,22718.92631931636,2316.685750925786,19311.08874904666,1969.1830287658538,0.85,0.8500000606378899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.851320984318,4632.441516551485,5.562679235191579,4.998872567121296,-2.3307959212865894,7.3296684884078855,3.4954802674510645,3.5,0.9987086478431613,0.6,0.0002253456612347185,0.9663197283029021,0.00023319989712978492,198.93262829998514,0.0,0.0,0.0,0.001609753656960304,7.85716464370352e-05,0.00014677401479768328,0.0005912125044482536,0.09557141554536122,0.07170018901638704,0.023871226528974176,0.09557146513832555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9201487069,579.594495687313,0.0,0.09557141554536122,0.07170019853420553,0.023871226273402716,0.3753734764138927,0.3753734764138927,0.12497347629093701,0.0,4.995906747501067,4.994616209727724,4.999783081650605,4.995868612602976,4.994613887348692,4.999637377021031,24794.51721056393,21075.339628979338,0.85,1.0663942506956738,0.6626365110100322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519223216007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.941514778828,1535.1633533915706,0.3753734764138927,0.12497347629093701,6.112871282664199,3.4954802674510645
5399.0,-30.009572647203054,4.998872567121296,35.00482846589829,24.102753353677713,5.0003091221267475,-26.508631622065593,-40.03188202679155,1.4993680969892578,-0.015290321163774934,-5.011103105886516,40.00964712293405,42258.27356532695,25748.803952097063,25748.803952097063,68007.07751742401,77338.84493310981,77338.84493310981,25748.803952097063,103087.64888520687,103087.64888520687,103087.64888520687,127882.16722946387,127882.16722946387,0.0,0.0,91512.88107547826,56432.3097076953,38978.412630869956,24794.51834425699,63772.93097512695,21075.340592618442,1535.1634220853766,0.0,0.8868272994737337,2.815656429577619,0.0014959128700940735,0.0,-0.015290321163774934,354502.53197969904,1554949.2260101694,4.3862852468969535,1554949.2260101694,4.3862852468969535,0.85,0.09557142480760825,4.028046144702076,101325.0,128380.89718177464,1.267020944305696,1.0,0.0,4.028046144699056,1.2847409452075815,1.285030471077624,3.1352983336662055,22718.925699458883,2316.6856877179143,19311.08874904666,1969.1830287658538,0.85,0.8500000838290787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.849827993561,4632.441516551485,5.562678615404172,4.998872567121296,-2.3307966806987896,7.329669247820085,3.4954783883962666,3.5,0.9987081109703618,0.6,0.0002253456612347185,0.9663197283029021,0.00023319989712978492,198.93262829998514,0.0,0.0,0.0,0.001609753656960304,7.85716464370352e-05,0.00014677401479768328,0.0005912125044482536,0.09557141203755844,0.07170018578086057,0.023871226256697863,0.09557149430037547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9201487069,579.594495687313,0.0,0.09557141203755844,0.07170019853420553,0.023871226273402716,0.37537345947487427,0.37537345947487427,0.12497347486548377,0.0,4.995887954942418,4.994613027056914,4.999717401808368,4.995812784722716,4.9946002963745855,4.999454682625526,24794.51834425699,21075.340592618442,0.85,1.0663941029141109,0.6626365280562178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519223216007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.941195690586,1535.1634220853766,0.37537345947487427,0.12497347486548377,6.112871282664199,3.4954783883962666
5400.0,-30.009576721631387,4.9988823301201615,35.00482809195206,24.102747276797913,5.0003034391976975,-26.50863585733675,-40.03189019914714,1.4993625749030564,-0.015128250527709497,-5.011107206662838,40.00964603980911,42258.29101119833,25748.828440136167,25748.828440136167,68007.1194513345,77338.84332206674,77338.84332206674,25748.828440136167,103087.6717622029,103087.6717622029,103087.6717622029,127882.18928393308,127882.18928393308,0.0,0.0,91512.87881324111,56432.326502372714,38978.39145652044,24794.517521730188,63772.90897825063,21075.33989347066,1535.1634907791824,0.0,0.8868272825279617,2.815653822571523,0.0014959128700940735,0.0,-0.015128250527709497,354502.4753108652,1554949.179299735,4.386285816301258,1554949.179299735,4.386285816301258,0.85,0.09557140826085306,4.028046144702076,101325.0,128380.90146883385,1.2670209866156807,1.0,0.0,4.02804614470233,1.284740971038518,1.2850304969143818,3.1352982706280565,22718.925137837425,2316.6856304484636,19311.085312961437,1969.1826783826727,0.85,0.8499999535981404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.8483350024835,4632.441516551485,5.562685699902577,4.9988823301201615,-2.3307978286753297,7.329680158795491,3.495476509341469,3.5,0.9987075740975626,0.6,0.0002253456612347185,0.9663201381214662,0.0002331997982291792,198.93263163360086,0.0,0.0,0.0,0.001609753656960304,7.857157375250103e-05,0.00014677408748221745,0.0005912127972249112,0.09557140826089128,0.0717001828756681,0.02387122538522318,0.09557140826139084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.9147971774,579.5944974379738,0.0,0.09557140826089128,0.07170018287563942,0.023871225385213635,0.375373442141384,0.375373442141384,0.12497346959593185,0.0,4.995907714565533,4.994628645875139,4.9997495984328,4.9959789561351045,4.994683325060066,4.999870588287024,24794.517521730188,21075.33989347066,0.85,1.066395128290728,0.6626370301786024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519223216007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.940876602344,1535.1634907791824,0.375373442141384,0.12497346959593185,6.112871282664199,3.495476509341469
