time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
0.0,-30.0,5.0,35.0,24.630070686712884,5.0,-26.5,-40.00001469450069,1.5,-4.99999999999244,-5.0,40.0,41059.97430708969,25750.0,25750.0,66809.9743070897,77223.01455923119,73357.26647469425,25750.0,99107.26647469425,99107.26647469425,99107.26647469425,125165.21020559939,120661.6860653521,4503.524140247293,0.0,90991.71439716448,54828.674145023,40181.155835712765,26057.943730905146,66239.09956661791,19885.46631875494,1450.0,0.0,0.8869186971918838,2.884698101094474,0.001494314320929203,1.0,1.0,-4.99999999999244,354655.99021540873,1554533.227913749,4.3832143564516315,1554533.227913749,4.3832143564516315,0.7631249235975,0.09239381280812412,3.913849170705986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913849170705986,1.2847212910722052,1.2850212022149787,3.046457778744803,6455.078468247549,15243.107769423557,6454.11178072111,0.00033059665397512704,23248.651245482528,2370.7026604888038,19291.772021735764,1967.2132707637945,0.8298017729301338,0.8298017729301338,35405.22815468563,35405.22815468563,1.0,0.8,4273.035954225843,4273.035954225843,1.0,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.558623872097796,5.0,-2.320540156361051,7.3205401563610515,3.5,3.5,1.0,0.6,0.0002334323654385558,1.0,0.0002334323654385558,198.92221095423284,0.0,0.0,0.0,0.0,7.885554614010179e-05,0.00015457681929845402,0.0006049903560216233,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.55335087446,595.7628554101648,0.0,0.09239381280812412,0.09239381280812412,0.09239381280812412,0.375,0.375,0.5,10.0,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,26057.943730905146,19885.46631875494,0.7631249235975,1.0086183952409806,0.6198751881552209,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.65000000000003,260.65000000000003,-12.499999999999943,244.89999999999998,276.4,123902.68012162475,123902.68012162475,0.0,0.0,nan,276.4,3.25,270.09999999999997,-3.0500000000000114,263.79999999999995,-9.350000000000023,257.5,-15.649999999999977,251.2,-21.94999999999999,244.89999999999998,-28.25,1.0,1.0,26022.012520719443,26022.012520719443,276.7337408414674,3.5837408414674314,276.7337408414674,276.7337408414674,73357.26647469455,73357.26647469425,3.055902197957039e-10,0.0,8546.071908451686,8546.071908451686,0.8861283279244683,3933.418416559516,276.7337408414674,3.5837408414674314,1.0,0.002,0.1290764584623183,0.005192456612122998,0.0002000000000000031,0.0017999999999995032,0.10000000000000155,0.10000000000000155,0.0,-4.939625097843958e-16,0.9672931060717994,0.9672931060717994,0.0,0.08937189817298678,0.003021914635137336,0.0,0.0,0.0,1601879.7459045043,268.15000000000754,0.0,1.0,1279238.0167156027,2619.5792953992536,1.0,285.0,285.0,0.0,15243.107769423557,1.2667265844345095,35405.22815468563,41059.97430708969,41059.97430708969,6.173730061729009,4273.035954225843,0.001494314320929203,17887.488988751174,4632.441516551485,6.516156486788614e-06,0.375,1450.0,3.5,0.0,,,,,
1.0,-29.99617155203958,4.995390513392907,34.997653177566114,25.6989934592508,6.085273124611164,-26.388027084374883,-39.89587115412576,2.4771286571266473,-5.219420513402554,-5.219420513465701,39.93229433555137,40294.808751856166,26303.138394160913,26303.138394160913,66597.94714601708,76475.229680882,75537.36007549123,26303.138394160913,101840.49846965214,101840.49846965214,101840.49846965214,127796.9845192135,123304.95664457942,4492.027874634079,0.0,90543.6303740498,54363.20944572655,40200.46769813694,25956.486049561358,66156.9537476983,19802.196101024667,1450.0,0.0,0.8860445999418861,2.861458031161061,0.001494314320929203,1.0,1.0,-5.219420513402554,351632.9835777889,1551616.0265211167,4.412600919099687,1551616.0265211167,4.412600919099687,0.7628997262269754,0.09240280517143314,3.87918068248864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87918068248864,1.2801668119973642,1.2804656599219644,3.0302150048993983,6420.66197954857,15243.107769423557,6477.073706259955,0.0003393629083509714,23340.915978155124,2380.111044868036,19360.406753783427,1974.2120656680343,0.8294621672903894,0.8294621672903894,35154.112322263776,35405.22815468563,0.9911420990678871,0.8,4242.728933581155,4273.035954225843,0.9911420990678871,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.441516551485,4632.441516551485,5.6780292422864065,4.995390513392907,-2.4824029177829026,7.47779343117581,3.5,3.5,1.0,0.6,0.0002334323654385558,0.9996016183176457,0.00023352539767935575,198.91907893144023,0.0,0.0,0.0,0.0,7.978996740698548e-05,0.00015364239803157033,0.0005960066224552983,0.09240280517261974,0.09240280517261974,0.09240280517261974,0.09155913352192954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.22332349874,595.8262880588187,0.0,0.09240280517261974,0.09240280517143314,0.09240280517143314,0.375,0.375,0.5,9.9746898515892,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,6.31530383543577e-11,25956.486049561358,19802.196101024667,0.7628997262269754,1.0066658661461438,0.609078962515835,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663465782672088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.7490092338698,260.7490092338698,-12.400990766130178,244.9105273966896,276.5874910710501,134876.3427634432,118322.95295993345,16553.38980350971,0.0,nan,276.5874910710501,3.4374910710501467,270.2520983361825,-2.8979016638174926,263.9167056013123,-9.23329439868769,257.58131286642623,-15.568687133573746,251.24592013155797,-21.90407986844201,244.9105273966896,-28.23947260331039,1.0,1.0,26022.012520719443,26022.012520719443,276.76941923474516,3.6194192347451803,276.76941923474516,276.76941923474516,76465.45408926027,75537.36007549123,928.0940137690341,0.0,8546.071908451686,8546.071908451686,0.8883180922435056,3898.5765859010835,276.76941923474516,3.6194192347451803,1.0,0.002,0.12996564282782494,0.005146943863731504,0.0002012862755936026,0.0017987137248912282,0.1006431377968013,0.1006431377968013,0.0,4.848309254068539e-13,0.9903770847302805,0.9903770847302805,0.0,0.09151362080658404,0.000889184364849098,0.0,0.0,0.0,1601626.92446483,267.9305794865974,0.0,1.0,1279992.9851285738,2616.4908195873154,,,,,,,,,,,,,,,,,,,9.0,15243.107769423557,1450.0,0.375,6.173730061729009,3.5
2.0,-29.99227180981442,4.991071960066632,34.99575729799965,25.725562206376367,6.112011111047799,-26.381843517711495,-39.890118793677516,2.501582816229732,-5.21345366656567,-5.213453666532288,39.940606772853805,40278.21700932033,26268.226383527417,26268.226383527417,66546.44339284775,76457.87510205865,75724.4465051777,26268.226383527417,101992.67288870511,101992.67288870511,101992.67288870511,127973.53053641238,123492.2150538841,4481.31548252828,0.0,90532.10747423163,54352.44937090907,40199.62011480284,25980.857647707257,66180.4777625101,19820.401552966352,1451.0,0.0,0.8860449066809262,2.8620880513497804,0.001494314320929203,1.0,1.0,-5.21345366656567,351714.92174498225,1551973.9575208046,4.412590599855452,1551973.9575208046,4.412590599855452,0.7628848062571734,0.09238473606905595,3.8783338454087772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8783338454087772,1.2800532432575105,1.280352064670111,3.029822287344157,6419.829858173829,15243.184465997698,6477.64898963848,0.000339574500038085,23343.041389127637,2380.3277764708273,19362.126314299803,1974.3874120418088,0.8294603086004892,0.8294603086004892,35147.97278751113,35405.22815468563,0.9909257296977536,0.8,4241.987956778925,4273.035954225843,0.9909257296977536,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4631.33716448879,4632.441516551485,5.6718449662748585,4.991071960066632,-2.479764354387892,7.470836314454524,3.4986094715401936,3.5,0.999602706154341,0.6,0.0002334323654385558,0.999195993881732,0.00023362019750670216,198.9158886847749,0.0,0.0,0.0,0.0,7.984187720448172e-05,0.00015359048823407407,0.0005956751888510681,0.09238473611997343,0.09238473611997343,0.09238473611997343,0.09164248236988089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.7327248462,595.778746853166,0.0,0.09238473611997343,0.09238473606905595,0.09238473606905595,0.37489851835732435,0.37489851835732435,0.5,9.952422241590453,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,25980.857647707257,19820.401552966352,0.7628848062571734,1.0055298124569443,0.6086117594052355,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663684275067881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.8328020369009,260.8328020369009,-12.31719796309909,244.92005738568284,276.74554668812345,133656.8008568073,119647.45165408774,14009.349202719583,0.0,nan,276.74554668812345,3.595546688123477,270.38044882764444,-2.769551172355534,264.0153509671739,-9.134649032826076,257.65025310662645,-15.499746893373526,251.2851552461541,-21.864844753845887,244.92005738568284,-28.22994261431714,1.0,1.0,26022.012520719443,26022.012520719443,276.7972775929706,3.6472775929706245,276.7972775929706,276.7972775929706,76448.8953462979,75724.4465051777,724.4488411202037,0.0,8546.071908451686,8546.071908451686,0.8883715356385755,3897.725514635821,276.7972775929706,3.6472775929706245,1.0,0.002,0.13071007020441475,0.0051447701130184955,0.00020244171901929602,0.001797558282919606,0.101220859509648,0.101220859509648,0.0,1.9389021638227533e-12,0.9919420955560679,0.9919420955560679,0.0,0.09164030869373362,0.0007444273753223367,0.0,0.0,0.0,1601633.808815958,267.9365463334343,0.0,1.0,1279972.4672370497,2616.5746876503895,,,,,,,,,,,,,,,,,,,6.0,15243.184465997698,1451.0,0.37489851835732435,6.173730061729009,3.4986094715401936
3.0,-29.988297136517634,4.987037794055421,34.99419338406728,25.74625740470367,6.13280164707358,-26.37618725813864,-39.884859254211165,2.520691769312837,-5.207313005746244,-5.207313005752112,39.94639065522253,40265.90029836704,26234.099924797923,26234.099924797923,66500.00022316497,76444.62518395089,75860.67947665347,26234.099924797923,102094.7794014514,102094.7794014514,102094.7794014514,128099.15466562583,123627.21948562084,4471.935180004988,0.0,90523.04101319575,54344.31613002181,40198.58320352659,26004.375264174436,66202.95846770103,19837.770142977097,1452.0,0.0,0.8860553056058295,2.862736538381217,0.001494314320929203,1.0,1.0,-5.207313005746244,351799.2624148072,1552223.0465374598,4.412240764471048,1552223.0465374598,4.412240764471048,0.7628627852601053,0.09236600437650949,3.8776805926232774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8776805926232774,1.2799645124707435,1.2802633131696282,3.0295219553689856,6419.1934907572895,15243.26271844854,6478.097553934564,0.00033973684604597356,23344.635756076106,2380.4903566535063,19363.46710299872,1974.524134439255,0.8294610935601694,0.8294610935601694,35143.23654791791,35405.22815468563,0.9907588216854599,0.8,4241.416342835888,4273.035954225843,0.9907588216854599,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4630.296252833811,4632.441516551485,5.665749768979093,4.987037794055421,-2.4768884600552914,7.463926254110713,3.497299025475755,3.5,0.9992282929930729,0.6,0.0002334323654385558,0.9987827583245708,0.00023371685533511998,198.9126372448411,0.0,0.0,0.0,0.0,7.988936706369752e-05,0.00015354299837485826,0.0005953907049313753,0.0923660043832107,0.0923660043832107,0.0923660043832107,0.09172749556470923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.02413418633,595.73992543374,0.0,0.0923660043832107,0.09236600437650949,0.09236600437650949,0.3748089947958207,0.3748089947958207,0.5,9.933266981028723,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,26004.375264174436,19837.770142977097,0.7628627852601053,1.0044868350650653,0.6082190468574284,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663888981399334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9036111675238,260.9036111675238,-12.246388832476157,244.92873018876406,276.87849214628494,132609.07488454797,120770.47059633609,11838.60428821187,0.0,nan,276.87849214628494,3.728492146284964,270.48853975478636,-2.6614602452136182,264.0985873633253,-9.051412636674684,257.7086349717386,-15.441365028261373,251.3186825802436,-21.831317419756374,244.92873018876406,-28.221269811235913,1.0,1.0,26022.012520719443,26022.012520719443,276.81935925833574,3.66935925833576,276.81935925833574,276.81935925833574,76434.76534379636,75860.67947665347,574.0858671428869,0.0,8546.071908451686,8546.071908451686,0.8884127605064602,3897.0689955863936,276.81935925833574,3.66935925833576,1.0,0.002,0.13135025905297315,0.005143089958893036,0.000203435819225152,0.001796564182585011,0.101717909612576,0.101717909612576,0.0,1.8101631305000865e-12,0.9930689992458344,0.9930689992458344,0.0,0.09172581553051663,0.000640188845992854,0.0,0.0,0.0,1601640.8931706946,267.94268699425373,0.0,1.0,1279951.3509333823,2616.6610057215507,,,,,,,,,,,,,,,,,,,7.0,15243.26271844854,1452.0,0.3748089947958207,6.173730061729009,3.497299025475755
4.0,-29.984286787211087,4.983224932274956,34.99291918415948,25.76275732079523,6.149343164167436,-26.370923792082706,-39.87996324487028,2.5359801681113154,-5.203702830681948,-5.203702830685104,39.9516204644859,40256.604313422664,26207.543406397202,26207.543406397202,66464.14771981987,76434.2946423068,75976.77481804384,26207.543406397202,102184.31822444104,102184.31822444104,102184.31822444104,128211.12946018159,123747.18661749248,4463.942842689115,0.0,90515.72125186489,54338.03091936553,40197.43370277707,26026.811235740548,66224.24493851762,19854.259983975015,1453.0,0.0,0.8860547615583022,2.8631178465793057,0.001494314320929203,1.0,1.0,-5.203702830681948,351848.8548107557,1552448.299819221,4.412259066905919,1552448.299819221,4.412259066905919,0.7628387436379735,0.09235110678548865,3.8771647936917777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8771647936917777,1.2798935309579997,1.2801923150866394,3.0292869679478116,6418.695580609539,15243.342602009925,6478.456891573182,0.0003398644058305076,23345.853495609917,2380.6145315280874,19364.54118724742,1974.6336605515057,0.8294638356609595,0.8294638356609595,35139.496769035315,35405.22815468563,0.9906270335380372,0.8,4240.964991144087,4273.035954225843,0.9906270335380372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4629.317626461317,4632.441516551485,5.661210899981049,4.983224932274956,-2.475772946023497,7.458997878298453,3.4960671719958176,3.5,0.9988763348559478,0.6,0.0002334323654385558,0.998366000468361,0.00023381441808820237,198.90935672824895,0.0,0.0,0.0,0.0,7.993359797386901e-05,0.00015349876746468679,0.0005951400170891645,0.09235110679523038,0.09235110679523038,0.09235110679523038,0.09180283865371848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487545.5929285871,595.7061852521931,0.0,0.09235110679523038,0.09235110678548865,0.09235110678548865,0.37473173820101213,0.37473173820101213,0.5,9.916818934410829,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,26026.811235740548,19854.259983975015,0.7628387436379735,1.0036225823567333,0.6078831755771134,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664080211115814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,260.9634142622468,260.9634142622468,-12.186585737753205,244.93666919268927,276.9901593318029,131716.11686785848,121717.6157217723,9998.501146086193,0.0,nan,276.9901593318029,3.8401593318029086,270.5794613039879,-2.570538696012079,264.168763276233,-8.981236723766983,257.7580652482935,-15.391934751706458,251.34736722047418,-21.802632779525794,244.93666919268927,-28.21333080731071,1.0,1.0,26022.012520719443,26022.012520719443,276.8365540770418,3.6865540770418193,276.8365540770418,276.8365540770418,76424.99256690104,75976.77481804384,448.21774885720515,0.0,8546.071908451686,8546.071908451686,0.8884453101180578,3896.5506176602366,276.8365540770418,3.6865540770418193,1.0,0.002,0.13190028563099027,0.005141331582501763,0.0002042892292289485,0.0017957107699197476,0.10214461461447426,0.10214461461447426,0.0,-8.513038364521552e-13,0.9940441798846203,0.9940441798846203,0.0,0.09180108020601806,0.0005500265794705874,0.0,0.0,0.0,1601645.0579014088,267.94629716931803,0.0,1.0,1279938.9360372229,2616.711756531961,,,,,,,,,,,,,,,,,,,8.0,15243.342602009925,1453.0,0.37473173820101213,6.173730061729009,3.4960671719958176
5.0,-29.980242385932453,4.979589439921268,34.99188884508849,25.775328918267064,6.161907307666168,-26.36602741656895,-39.875408134516306,2.5476923377096017,-5.201820037316793,-5.201820037323089,39.9561074802293,40250.144896335056,26186.25907873693,26186.25907873693,66436.40397507198,76426.70124887743,76073.43355311199,26186.25907873693,102259.69263184891,102259.69263184891,102259.69263184891,128306.47073902913,123849.38351429957,4457.08722472956,0.0,90510.04341504918,54333.48706019569,40196.17372761498,26046.778107180216,66242.9518347952,19868.887859007,1453.9170702757915,0.0,0.8860480749276171,2.863316723915072,0.001494314320929203,1.0,1.0,-5.201820037316793,351874.72061834333,1552641.5799094653,4.412484014711358,1552641.5799094653,4.412484014711358,0.7628155688679906,0.0923388835186212,3.8767781379520194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767781379520194,1.2798391586127866,1.2801379300485005,3.029113550607442,6418.328130074807,15243.423332769815,6478.7320314784,0.0003399592035975954,23346.717349903032,2380.7026201509216,19365.363598836484,1974.7175231946164,0.8294683705894489,0.8294683705894489,35136.693272285804,35405.22815468563,0.9905282418567807,0.8,4240.62663878675,4273.035954225843,0.9905282418567807,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4628.3865671118065,4632.441516551485,5.657751075679405,4.979589439921268,-2.47584957499238,7.455439014913648,3.4948953550154696,3.5,0.9985415300044199,0.6,0.0002334323654385558,0.9979458938863521,0.000233912847248149,198.90604846629824,0.0,0.0,0.0,0.0,7.997476950517539e-05,0.0001534575959333804,0.0005949210530172039,0.09233888353184443,0.09233888353184443,0.09233888353184443,0.09186646814280942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487635.60522486013,595.6771390944803,0.0,0.09233888353184443,0.0923388835186212,0.0923388835186212,0.3746651538139159,0.3746651538139159,0.5,9.902646473435604,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,26046.778107180216,19868.887859007,0.7628155688679906,1.002920342993761,0.6076139993989973,41059.97430708969,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664260953822792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97430708969,25750.0,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0138539347295,261.0138539347295,-12.136146065270452,244.94397753924574,277.0837303302188,130950.61773140813,122517.59055402693,8433.027177381182,0.0,nan,277.0837303302188,3.93373033021885,270.6557797720216,-2.49422022797836,264.2278292138949,-8.922170786105085,257.7998786555859,-15.350121344414049,251.37192809741032,-21.77807190258966,244.94397753924574,-28.20602246075424,1.0,1.0,26022.012520719443,26022.012520719443,276.84974718186663,3.6997471818666554,276.84974718186663,276.84974718186663,76417.31820997797,76073.43355311199,343.8846568659792,0.0,8546.071908451686,8546.071908451686,0.8884697095698277,3896.1620286417797,276.84974718186663,3.6997471818666554,1.0,0.002,0.1323744489406039,0.0051395836289983374,0.00020502441982326797,0.0017949755806724336,0.10251220991163398,0.10251220991163398,0.0,4.957015700690626e-13,0.9948649659699635,0.9948649659699635,0.0,0.0918647202094575,0.0004741633091636923,0.0,0.0,0.0,1601647.2298341799,267.9481799626832,0.0,1.0,1279932.461268333,2616.7382252683833,,,,,,,,,,,,,,,,,,,6.0,15243.423332769815,1453.9170702757915,0.3746651538139159,6.173730061729009,3.4948953550154696
6.0,-29.9761627568551,5.0004785563897975,34.991100354970115,25.785806646477454,6.172350306041863,-26.361311450554293,-39.87102296724913,2.55749900081177,-5.196466350921185,-5.1964663509105735,39.961024666057185,40245.21698452753,26219.402286052646,26219.402286052646,66464.61927058018,76420.57114331509,76122.52953973705,26219.402286052646,102341.9318257897,102341.9318257897,102341.9318257897,128407.04727056439,123955.70341020616,4451.343860358236,0.0,90505.23813730836,54329.88398269284,40194.83794957281,26065.115444774692,66259.9533943475,19882.48047106985,1454.6778376396664,0.0,0.8860575967633298,2.863882287379384,0.001494314320929203,1.0,1.0,-5.196466350921185,351948.2776961515,1552853.4106419394,4.412163687252274,1552853.4106419394,4.412163687252274,0.7628003993765436,0.09232798162935947,3.8764603212317423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8764603212317423,1.2797936359066615,1.280092396715349,3.0289729628835738,6418.0302415579945,15243.504879382523,6478.962457074392,0.00034003654541221934,23347.391856844904,2380.771400717361,19366.052356362983,1974.7877569162747,0.8294739076255884,0.8294739076255884,35134.38885975155,35405.22815468563,0.990447038747919,0.8,4240.34852060688,4273.035954225843,0.990447038747919,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4627.49285436706,4632.441516551485,5.666006001783202,5.0004785563897975,-2.4667995839311665,7.467278140320964,3.493770689709232,3.5,0.9982201970597806,0.6,0.0002334323654385558,0.9975223212497348,0.00023401217242547778,198.9027115000021,0.0,0.0,0.0,0.0,8.001442351948543e-05,0.00015341794191907037,0.0005947185644143123,0.09232798161980031,0.09232798161980031,0.09232798161980031,0.0919336805470335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487716.4039445994,595.6511079688639,0.0,0.09232798161980031,0.09232798162935947,0.09232798162935947,0.37460753679357156,0.37460753679357156,0.5,9.890817443753088,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,26065.115444774692,19882.48047106985,0.7628003993765436,1.0030888321791387,0.6073837200730776,41059.97430708969,25750.0,0.0,0.0,2976.0962549540327,0.04308252012144946,1.0770630030362356,1248.419489345839,1727.6767656081936,2976.0962549540327,0.021669101294898976,0.46626104027542675,1.2664171108553712,1.2664433291664787,1.1523885827651905,0.003495613034590174,0.017415074648680477,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41059.97430708969,28726.096254954035,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.0564429965086,261.0564429965086,-12.093557003491355,244.95075669507264,277.16212929795455,130306.26651045328,123185.78578631049,7120.480724142797,0.0,nan,277.16212929795455,4.012129297954573,270.7198547773622,-2.4301452226378046,264.2775802568643,-8.872419743135652,257.8353057361775,-15.314694263822503,251.39303121562048,-21.756968784379495,244.95075669507264,-28.199243304927336,1.0,1.0,26022.012520719443,26022.012520719443,276.8608457282746,3.7108457282746485,276.8608457282746,276.8608457282746,76410.62943673451,76122.52953973705,288.09989699746075,0.0,8546.071908451686,8546.071908451686,0.8884897646644447,3895.842622837901,276.8608457282746,3.7108457282746485,1.0,0.002,0.13276949357895235,0.005138839999327831,0.00020563855240346104,0.001794361448491827,0.10281927620173052,0.10281927620173052,0.0,8.952881838664162e-13,0.9957212902318346,0.9957212902318346,0.0,0.09193293699248693,0.0003950446368725319,0.0,0.0,0.0,1601653.4054028797,267.9535336490788,0.0,1.0,1279914.0500098236,2616.813492221065,,,,,,,,,,,,,,,,,,,5.0,15243.504879382523,1454.6778376396664,0.37460753679357156,6.173730061729009,3.493770689709232
7.0,-29.97206503006631,5.066335198344195,34.990641748481444,25.797557026986055,6.18408198038035,-26.3564503289851,-39.866503270436056,2.568467278741412,-5.180305248015145,-5.180305248026184,39.9689663257523,40239.39033409291,26385.331733231807,26385.331733231807,66624.72206732472,76413.55889380081,76088.04658372691,26385.331733231807,102473.37831695873,102473.37831695873,102473.37831695873,128560.15422139005,124112.94174181035,4447.212479579706,0.0,90499.89425746877,54325.72569558803,40193.52062431193,26086.775904431328,66280.29652874326,19898.964709252607,1455.3560798649257,0.0,0.8861114382121752,2.8655900815584108,0.001494314320929203,1.0,1.0,-5.180305248015145,352170.3966923742,1553195.5808326143,4.410352475450549,1553195.5808326143,4.410352475450549,0.7627989285510899,0.09231871339359088,3.876100931224916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876100931224916,1.279742724800018,1.2800414737237868,3.0288126325005083,6417.690520715397,15243.58726653884,6479.220168110228,0.00034012438185359684,23348.177940472055,2380.851558939297,19366.82267189512,1974.8663072399975,0.8294789735315663,0.8294789735315663,35131.78296379995,35405.22815468563,0.990355213541798,0.8,4240.034016572462,4273.035954225843,0.990355213541798,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4632.471870023859,4632.441516551485,5.69573490644767,5.066335198344195,-2.434743292527422,7.501078490871617,3.5000382222437736,3.5,1.000010920641078,0.6,0.0002334323654385558,0.9970970648146634,0.00023411197733486992,198.89935984324353,0.0,0.0,0.0,0.0,8.005531307267086e-05,0.00015337705236588494,0.0005945049355039393,0.09231871340186637,0.09231871340186637,0.09231871340186637,0.09203698442452224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.5493073125,595.6257609739496,0.0,0.09231871340186637,0.09231871339359088,0.09231871339359088,0.3745591808409725,0.3745591808409725,0.5,9.882365573440296,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,26086.775904431328,19898.964709252607,0.7627989285510899,1.005196499663095,0.6071093890873377,41059.97430708969,25750.0,0.0,0.0,8538.128772353186,0.12366927888421755,3.091731972105436,3580.622466250052,4957.506306103133,8538.128772353186,0.12752602797311943,0.6692060545682763,1.2662891415279782,1.2663443099090117,1.1523885827651905,0.003500738489947217,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34288.128772353186,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.09272762899434,261.09272762899434,-12.057272371005638,244.95711771787305,277.22833754011657,129794.2599724389,123727.81907748657,6066.440894952339,0.0,nan,277.22833754011657,4.078337540116593,270.7740935756775,-2.3759064243224657,264.31984961125164,-8.830150388748336,257.86560564674295,-15.284394353257028,251.41136168230446,-21.738638317695518,244.95711771787305,-28.19288228212693,1.0,1.0,26022.012520719443,26022.012520719443,276.87297188312914,3.722971883129162,276.87297188312914,276.87297188312914,76404.19486539875,76088.04658372691,316.1482816718344,0.0,8546.071908451686,8546.071908451686,0.8885124427622828,3895.4814358810404,276.87297188312914,3.722971883129162,1.0,0.002,0.13304942034623665,0.005140642230468024,0.0002060790081143692,0.001793920991597524,0.1030395040571846,0.1030395040571846,0.0,-2.8810677801804907e-13,0.9969678220413218,0.9969678220413218,0.0,0.09203878662566531,0.00027992676792557263,0.0,0.0,0.0,1601672.0449980209,267.96969475198483,0.0,1.0,1279858.4687850056,2617.0407320249747,,,,,,,,,,,,,,,,,,,8.0,15243.58726653884,1455.3560798649257,0.3745591808409725,6.173730061729009,3.5000382222437736
8.0,-29.967917451300746,5.1407325560535995,34.9905864403162,25.811499065626435,6.1980268528594635,-26.351323020904008,-39.86173302456734,2.581432423448589,-5.15640285206905,-5.1564028520754395,39.979687331797116,40232.00958647037,26636.755183216803,26636.755183216803,66868.76476968717,76405.04322066098,76010.38709217714,26636.755183216803,102647.14227539394,102647.14227539394,102647.14227539394,128760.37606897487,124315.18608340841,4445.189985566467,0.0,90493.62736450107,54320.59373415082,40192.25958927805,26113.233793580937,66305.49338285899,19919.29058664918,1456.0884761674388,0.0,0.8861947452620762,2.868117396721048,0.001494314320929203,1.0,1.0,-5.15640285206905,352499.11409641174,1553657.590867117,4.407550341934129,1553657.590867117,4.407550341934129,0.7628044364059448,0.09231344992370136,3.8756695271594808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8756695271594808,1.2796825501239966,1.2799812850003172,3.0286179387098326,6417.27798793557,15243.67015224028,6479.524943086357,0.00034023045908880756,23349.15986266373,2380.9516871371707,19367.73366469431,1974.9592026527216,0.8294831068275015,0.8294831068275016,35128.65483830335,35405.22815468563,0.9902449885314261,0.8,4239.656484964477,4273.035954225843,0.9902449885314261,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4648.23141140457,4632.441516551485,5.730514001059145,5.1407325560535995,-2.3890809442782226,7.529813500331822,3.519905773494,3.5,1.0056873638554287,0.6,0.0002334323654385558,0.9966668339480218,0.0002342130363803495,198.89596752604345,0.0,0.0,0.0,0.0,8.009849028733179e-05,0.00015333387515122402,0.0005942714274048752,0.09231344989730636,0.09231344989730636,0.09231344989730636,0.09217317919711507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.67791421484,595.6028304938656,0.0,0.09231344989730636,0.09231344992370136,0.09231344992370136,0.37452425303184933,0.37452425303184933,0.5,9.878157452851827,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,26113.233793580937,19919.29058664918,0.7628044364059448,1.0084950938163715,0.6067673662295827,41059.97430708969,25750.0,0.0,0.0,9814.438097778933,0.14240940794747828,3.5602351986869536,4112.347501099635,5702.090596679298,9814.438097778933,0.2612864378370726,0.7706136793694706,1.2661278828543536,1.2660321984879093,1.1523885827651905,0.0035169412204038566,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35564.43809777893,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.12405982387236,261.12405982387236,-12.02594017612762,244.96316536260497,277.28495428514276,129400.49657678865,124162.05552660178,5238.441050186875,0.0,nan,277.28495428514276,4.134954285142783,270.82059650064997,-2.3294034993500077,264.356238716174,-8.793761283825972,257.8918809315752,-15.258119068424776,251.42752314708713,-21.72247685291285,244.96316536260497,-28.18683463739501,1.0,1.0,26022.012520719443,26022.012520719443,276.887787122737,3.737787122737018,276.887787122737,276.887787122737,76395.00970090904,76010.38709217714,384.6226087318937,0.0,8546.071908451686,8546.071908451686,0.8885396645268033,3895.047874795278,276.887787122737,3.737787122737018,1.0,0.002,0.13318579235482145,0.005144540935670377,0.00020630044208515866,0.0017936995576546366,0.10315022104257933,0.10315022104257933,0.0,-2.602046182687001e-13,0.9985227287198524,0.9985227287198524,0.0,0.09217707791535773,0.0001363720083436304,0.0,0.0,0.0,1601699.6061805196,267.9935971479309,0.0,1.0,1279776.2543580276,2617.3769108106912,,,,,,,,,,,,,,,,,,,5.0,15243.67015224028,1456.0884761674388,0.37452425303184933,6.173730061729009,3.519905773494
9.0,-29.963739061359274,5.217448537968286,34.99095550114704,25.82820524638521,6.21476530651544,-26.345888624610946,-39.85667988946659,2.5969148678200673,-5.130033604853793,-5.130118548772489,39.99182443702856,40222.672172586834,26905.474237887123,26905.474237887123,67128.14641047396,76394.61475280153,75933.77571364808,26905.474237887123,102839.2499515352,102839.2499515352,102839.2499515352,128982.08464086147,124536.62149402068,4445.463146840786,0.0,90486.19129695164,54314.24870915313,40191.047319776124,26142.83468932628,66333.88200910241,19942.031474972155,1456.9124992561276,0.0,0.8862850167705312,2.8708974047061853,0.001494314320929203,1.0,1.0,-5.04888248266883,352860.8666193164,1554180.7514930903,4.404514352592736,1554180.7514930903,4.404514352592736,0.7628106022915022,0.09231382134288459,3.8751469131168914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8751469131168914,1.2796106994057213,1.2799094175088854,3.02837958053695,6416.772935569429,15243.754173233881,6479.889681453322,0.0003403597167532193,23350.389888617414,2381.077114877906,19368.823892081462,1975.0703749069726,0.8294861021366996,0.8294861021366996,35124.86525288933,35405.22815468563,0.9901114591030309,0.8,4239.199122151986,4273.035954225843,0.9901114591030309,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4666.078677313371,4632.441516551485,5.766185291453063,5.217448537968286,-2.339904169123666,7.557352707091952,3.542459535066911,3.5,1.012131295733403,0.6,0.0002334323654385558,0.9962336094984118,0.00023431488680258978,198.89255012529517,0.0,0.0,0.0,0.0,8.014425151422841e-05,0.0001532881139243274,0.0005940139614913676,0.09231382138461222,0.09231382138461222,0.09231382138461222,0.09232413714828965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.8765917006,595.5848236964803,0.0,0.09231382138461222,0.09231382134288459,0.09231382134288459,0.3745062601442845,0.3745062601442845,0.5,9.87846692844405,1.1692691259668209e-10,1.1692691259668209e-10,1.1692691259668209e-10,8.494391869362516e-05,0.08123606610365641,1.1692691259668209e-10,26142.83468932628,19942.031474972155,0.7628106022915022,1.0119737361558692,0.606366926739904,41059.97430708969,25750.0,0.0,0.0,10361.392079539535,0.15064994485189934,3.7662486212974797,4337.328463851616,6024.063615687919,10361.392079539535,0.4081871522768472,0.8152053292851689,1.2659513317967759,1.2656797277116256,1.1523885827651905,0.0035353255064453264,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36111.39207953954,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.1515967872506,261.1515967872506,-11.998403212749395,244.96898732522487,277.33420624927663,129110.16161914989,124506.24669679152,4603.914922358393,0.0,nan,277.33420624927663,4.184206249276656,270.86116246451064,-2.2888375354893356,264.3881186796947,-8.761881320305292,257.9150748947816,-15.234925105218394,251.44203111001508,-21.707968889984897,244.96898732522487,-28.181012674775104,1.0,1.0,26022.012520719443,26022.012520719443,276.90510691236045,3.755106912360475,276.90510691236045,276.90510691236045,76385.41965855095,75933.77571364808,451.6439449028694,0.0,8546.071908451686,8546.071908451686,0.8885726408885839,3894.522647682476,276.90510691236045,3.755106912360475,1.0,0.002,0.13317045184478762,0.005149565562068072,0.0002062879068957008,0.0017937120949864326,0.10314395344785039,0.10314395344785039,0.0,1.8821333380714123e-12,1.0,1.0001663520038,0.0812360659867295,0.09231382134288459,0.0,1.5340512654532292e-05,19.631036734007463,0.0,1601730.1271932821,268.0199663951462,8.494380176671257e-05,1.0,1279685.8342415013,2617.7467134140343,,,,,,,,,,,,,,,,,,,6.0,15243.754173233881,1456.9124992561276,0.3745062601442845,6.173730061729009,3.542459535066911
10.0,-29.959492524314463,5.293648574381732,34.9917585099288,25.84635786423462,6.232968725084038,-26.34024639932504,-39.851433865819104,2.613722602104867,-5.100966205930888,-5.102974010300783,40.005088276839054,40212.35267544741,27176.76458621309,27176.76458621309,67389.11726166049,76383.20626385935,75867.61365456771,27176.76458621309,103044.3782407808,103044.3782407808,103044.3782407808,129219.78119179855,124771.67545463341,4448.1057371651395,0.0,90478.15032773913,54307.29674715595,40189.83731175909,26175.402951017753,66365.24026277685,19967.000424077723,1457.8519852482589,0.0,0.8863755146756963,2.873744927932561,0.001494314320929203,1.0,1.0,-4.1993127445816185,353234.7643847253,1554752.631393637,4.401471169186167,1554752.631393637,4.401471169186167,0.7628153981599495,0.09232048027070051,3.8745782482629534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8745782482629534,1.2795327074333884,1.2798314073297543,3.0281197391467707,6416.2223628437505,15243.838949730667,6480.283789498422,0.00034050034180916076,23351.741668477644,2381.214958061891,19370.001907401976,1975.1904990391192,0.8294885316220079,0.8294885316220079,35120.74162713794,35405.22815468563,0.9899661635565917,0.8,4238.701444209608,4273.035954225843,0.9899661635565917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4684.52964945293,4632.441516551485,5.801385970390187,5.293648574381732,-2.289860919898792,7.5835094942805235,3.565836743871264,3.5,1.0188104982489326,0.6,0.0002334323654385558,0.995793527532991,0.00023441844015281783,198.8890771090545,0.0,0.0,0.0,0.0,8.019178511015623e-05,0.00015324058032839956,0.0005937426192916087,0.09232048023974217,0.09232048023974217,0.09232048023974217,0.09248474620292692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487965.2584998137,595.5723406933337,0.0,0.09232048023974217,0.09232048027070051,0.09232048027070051,0.3745063405888291,0.3745063405888291,0.5,9.883394908112841,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,0.0020078043698958936,0.9036612657191654,-1.3244516594568267e-11,26175.402951017753,19967.000424077723,0.7628153981599495,1.0154279106777817,0.6059249166615591,41059.97430708969,25750.0,0.0,0.0,10570.768942429693,0.154016029332842,3.8504007333210466,4420.556523235662,6150.212419194031,10570.768942429693,0.5606830325095739,0.8334200721474129,1.2657686440151976,1.2653164019731422,1.1523885827651905,0.0035543722909703777,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36320.76894242969,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.17616793509313,261.17616793509313,-11.973832064906844,244.97464972756623,277.37768614262353,128892.53772126872,124784.47858113829,4108.059140130427,0.0,nan,277.37768614262353,4.227686142623554,270.8970788596433,-2.2529211403567047,264.41647157658764,-8.733528423412338,257.9358642935542,-15.214135706445802,251.4552570105841,-21.694742989415886,244.97464972756623,-28.175350272433747,1.0,1.0,26022.012520719443,26022.012520719443,276.92450964152033,3.7745096415203534,276.92450964152033,276.92450964152033,76372.96876042927,75867.61365456771,505.3551058615558,0.0,8546.071908451686,8546.071908451686,0.8886085220229466,3893.951139504268,276.92450964152033,3.7745096415203534,1.0,0.002,0.13300030580507977,0.005155445645678216,0.0002060359235888277,0.00179396407619797,0.10301796179441385,0.10301796179441385,0.0,-2.1320228568710853e-13,1.0,1.0018471068347772,0.9036612657324099,0.09232048027070051,0.0,0.00017014604004982506,217.71758665491487,0.0,1601766.4470618677,268.0490337940691,0.00200780438314041,1.0,1279592.4406536825,2609.695215251173,,,,,,,,,,,,,,,,,,,7.0,15243.838949730667,1457.8519852482589,0.3745063405888291,6.173730061729009,3.565836743871264
11.0,-29.955192687370342,5.368172779710652,34.992989390796644,25.866499996650987,6.253176006475678,-26.33435581794723,-39.84595510466022,2.6323391372277407,-5.0682829480145415,-5.075429736203328,40.019046145411764,40200.62235468361,27443.530439694503,27443.530439694503,67644.15279437811,76370.43167878699,75812.38940373242,27443.530439694503,103255.91984342692,103255.91984342692,103255.91984342692,129465.4815976462,125012.40973760684,4453.071860039357,0.0,90469.2593357217,54299.45001230058,40188.67702602346,26209.56175421928,66398.23878024274,19993.16980145082,1458.8519852482589,0.0,0.886465456896238,2.876591955626951,0.001494314320929203,1.0,1.0,-3.3548102761690757,353614.4860184716,1555354.6065629383,4.398447088736325,1555354.6065629383,4.398447088736325,0.7628196911088094,0.09233310857654295,3.873943122648856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873943122648856,1.2794463332817174,1.2797450130145112,3.0278277578961683,6415.603689610513,15243.925230720753,6480.722059699175,0.0003406579952508082,23353.27506663604,2381.371321158198,19371.311926361068,1975.3240837963085,0.829490162347128,0.8294901623471281,35116.135923635324,35405.22815468563,0.9898038870900251,0.8,4238.145584589803,4273.035954225843,0.9898038870900251,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4702.910456729109,4632.441516551485,5.83543545899906,5.368172779710652,-2.2399573578622682,7.60813013757292,3.5891861690859344,3.5,1.0254817625959813,0.6,0.0002334323654385558,0.995348135595109,0.0002345233361983331,198.88556062524884,0.0,0.0,0.0,0.0,8.02414553338657e-05,0.0001531909101046901,0.0005934528726523835,0.09233310857149658,0.09233310857149658,0.09233310857149658,0.09264927336295486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487987.0270648752,595.5659450601613,0.0,0.09233310857149658,0.09233310857654295,0.09233310857654295,0.3745249419828196,0.3745249419828196,0.5,9.892879851782899,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,0.007146788188777009,1.7206194600342428,1.432454155292362e-11,26209.56175421928,19993.16980145082,0.7628196911088094,1.0187642629838263,0.6054471186763705,41059.97430708969,25750.0,0.0,0.0,10636.43507717162,0.15529638134407725,3.882409533601928,4443.600012261357,6192.835064910262,10636.43507717162,0.7154049860598942,0.8403483838965213,1.2655838815530394,1.264955649966742,1.1523885827651905,0.0035733813542847253,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36386.43507717162,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.19849952134905,261.19849952134905,-11.951500478650928,244.98020900388886,277.41679003881325,128740.2690325707,125006.64300633015,3733.6260262405294,0.0,nan,277.41679003881325,4.266790038813269,270.9294738318445,-2.220526168155459,264.4421576248255,-8.707842375174494,257.9548414178387,-15.195158582161298,251.4675252108834,-21.682474789116583,244.98020900388886,-28.169790996111118,1.0,1.0,26022.012520719443,26022.012520719443,276.9455919701267,3.795591970126736,276.9455919701267,276.9455919701267,76360.64034372868,75812.38940373242,548.2509399962582,0.0,8546.071908451686,8546.071908451686,0.8886485954300106,3893.3128382621003,276.9455919701267,3.795591970126736,1.0,0.002,0.13267749942351328,0.005162087242896996,0.00020554757785251333,0.0017944524220217877,0.10277378892625666,0.10277378892625666,0.0,-1.2569893043101743e-13,1.0,1.0035107507677632,1.7206194600199183,0.09233310857654295,0.0,0.0003228063815784838,413.0300088897718,0.0,1601811.6498899774,268.08171705198544,0.0071467881744524675,1.0,1279497.6569859167,2599.796286426423,,,,,,,,,,,,,,,,,,,7.0,15243.925230720753,1458.8519852482589,0.3745249419828196,6.173730061729009,3.5891861690859344
12.0,-29.95087332136654,5.4405952063993634,34.99463088662132,25.888771551568084,6.275545788344457,-26.32823141038444,-39.84026078889144,2.652903807089815,-5.032568425430668,-5.047561397289889,40.0333629599855,40187.39894131015,27702.591491086874,27702.591491086874,67889.99043239703,76356.17987263144,75766.56444109768,27702.591491086874,103469.15593218456,103469.15593218456,103469.15593218456,129713.15029460896,125252.88726400251,4460.263030606456,0.0,90459.47455666463,54290.6933517657,40187.53467210992,26243.994362424397,66431.52903453432,20019.572531961647,1459.8519852482589,0.0,0.8865556727580416,2.8794375648836166,0.001494314320929203,1.0,1.0,-2.5332282792135743,353999.0011259071,1555972.2453483725,4.395414225462627,1555972.2453483725,4.395414225462627,0.7628249059764032,0.09235116029634877,3.8732395868348304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8732395868348304,1.2793509340270797,1.2796495914894404,3.0275036222022615,6414.916884970343,15244.012721036723,6481.204238811686,0.0003408326494220172,23354.99070703941,2381.5462677916935,19372.75319199579,1975.471051989802,0.8294909398596619,0.8294909398596619,35111.03395756268,35405.22815468563,0.9896241316157233,0.8,4237.529831335215,4273.035954225843,0.9896241316157233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4720.946657598834,4632.441516551485,5.868016205287301,5.4405952063993634,-2.1905147525880677,7.631109958987431,3.6121570519841284,3.5,1.0320448719954654,0.6,0.0002334323654385558,0.994900937121257,0.00023462875219918043,198.88202829542124,0.0,0.0,0.0,0.0,8.029310990670334e-05,0.00015313925553185246,0.0005931450268243857,0.09235116316436955,0.09235116316436955,0.09235116316436955,0.09281394065567648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487989.326027699,595.5658991041031,0.0,0.09235116316436955,0.09235116029634877,0.09235116029634877,0.37456186156561205,0.37456186156561205,0.5,9.906763178972508,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,0.014992971859214776,2.5143331180763084,-9.094947017729282e-13,26243.994362424397,20019.572531961647,0.7628249059764032,1.0219543553950794,0.6049446629539236,41059.97430708969,25750.0,0.0,0.0,10643.28296459113,0.15571493211617138,3.892873302904281,4442.136493218501,6201.146471372628,10643.28296459113,0.8709349234262409,0.8426132690269008,1.2653987361478354,1.2646029569747235,1.1523885827651905,0.0035920598424346887,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36393.282964591126,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2191971052619,261.2191971052619,-11.930802894738065,244.98570693665894,277.4526872738977,128643.87002992113,125183.43342834846,3460.4366015726705,0.0,nan,277.4526872738977,4.302687273897732,270.9592912063604,-2.190708793639601,264.4658951388532,-8.68410486114675,257.9724990716378,-15.177500928362178,251.47910300416314,-21.67089699583684,244.98570693665894,-28.164293063341034,1.0,1.0,26022.012520719443,26022.012520719443,276.9680982007961,3.8180982007961006,276.9680982007961,276.9680982007961,76349.7744280458,75766.56444109768,583.2099869481171,0.0,8546.071908451686,8546.071908451686,0.8886929836993505,3892.6057847690045,276.9680982007961,3.8180982007961006,1.0,0.002,0.13220735146539894,0.005169454775597279,0.00020483103639854267,0.0017951689769664493,0.10241551819927133,0.10241551819927133,0.0,1.336499183893225e-11,1.0,1.0051215998905991,2.514333118077218,0.09235116029634877,0.0,0.000470147947335713,601.5081033091037,0.0,1601864.3168646302,268.1174315745693,0.014992971860124271,1.0,1279401.7430423703,2590.4565385363467,,,,,,,,,,,,,,,,,,,5.0,15244.012721036723,1459.8519852482589,0.37456186156561205,6.173730061729009,3.6121570519841284
