time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
13.0,-29.946448617439398,5.510786060792175,34.99666226849458,25.91012696446853,6.2969712653529335,-26.32210662918142,-39.83456640327347,2.672629275903657,-4.994762880491464,-5.019797367068329,40.047903834724714,40174.887884415555,27953.80995745662,27953.80995745662,68128.69784187217,76342.6090307805,75728.20449555841,27953.80995745662,103682.01445301503,103682.01445301503,103682.01445301503,129960.51510287015,125490.92920603298,4469.585896837176,0.0,90450.06465169357,54282.34350069172,40186.356834446495,26278.50064985513,66464.85748430162,20046.044453525665,1460.8519852482589,0.0,0.8866444673790101,2.88224343019382,0.001494314320929203,1.0,1.0,-1.7431758803708703,354382.40324823407,1556599.7399895727,4.3924295498928085,1556599.7399895727,4.3924295498928085,0.7628306013583837,0.09237449534974826,3.87256502986136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87256502986136,1.2792594411825027,1.2795580772863602,3.027192847044143,6414.258389702286,15244.100745912752,6481.667967377945,0.0003410001381215942,23356.62899247214,2381.7133264134172,19374.139307713056,1975.6123964567978,0.8294921032464642,0.829492103246464,35106.141968872995,35405.22815468563,0.9894517803206045,0.8,4236.939420126245,4273.035954225843,0.9894517803206045,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4738.538242200132,4632.441516551485,5.899247516566942,5.510786060792175,-2.141939884541924,7.652725945334099,3.6346181053347406,3.5,1.038462315809926,0.6,0.0002334323654385558,0.9944430573792313,0.0002347367842797823,198.87840995150054,0.0,0.0,0.0,0.0,8.034479585159485e-05,0.00015308756958696095,0.0005928415684889325,0.09237449536494353,0.09237449536494353,0.09237449536494353,0.09297733409047508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487972.450775573,595.5721001178989,0.0,0.09237449536494353,0.09237449534974826,0.09237449534974826,0.37461650690464643,0.37461650690464643,0.5,9.924848339125962,2.177102942368947e-11,2.177102942368947e-11,2.177102942368947e-11,0.02503448657688523,3.276621486697479,2.177102942368947e-11,26278.50064985513,20046.044453525665,0.7628306013583837,1.0250333848675375,0.604453080997044,41059.97430708969,25750.0,0.0,0.0,10626.71249453634,0.15578340217339348,3.8945850543348337,4431.023263654069,6195.68923088227,10626.71249453634,1.0266913241247062,0.8429837779945529,1.265213887290688,1.264260329101844,1.1523885827651905,0.0036102947686070023,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36376.71249453634,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2384815086794,261.2384815086794,-11.911518491320578,244.9911642894061,277.4857987279847,128563.18106944242,125339.01465539366,3224.1664140487683,0.0,nan,277.4857987279847,4.335798727984695,270.98687184019565,-2.16312815980433,264.48794495242385,-8.662055047576132,257.989018064893,-15.160981935106975,251.49009117717307,-21.659908822826907,244.9911642894061,-28.158835710593877,1.0,1.0,26022.012520719443,26022.012520719443,276.991373625498,3.841373625498022,276.991373625498,276.991373625498,76333.49202054681,75728.20449555841,605.2875249883946,0.0,8546.071908451686,8546.071908451686,0.8887355421233809,3891.9278550106665,276.991373625498,3.841373625498022,1.0,0.002,0.13159652800542795,0.005177439542700768,0.00020389640577417139,0.001796103593850581,0.10194820288708568,0.10194820288708568,0.0,-3.75247576067661e-13,1.0,1.0066637864502082,3.276621486675708,0.09237449534974826,0.0,0.0006108234587205006,781.4302213320974,0.0,1601922.6146393192,268.1552371195085,0.0250344865551142,1.0,1279306.1729635743,2581.7361127903396,,,,,,,,,,,,,,,,,,,9.0,15244.100745912752,1460.8519852482589,0.37461650690464643,6.173730061729009,3.6346181053347406
14.0,-29.941947886530844,5.5787370529000855,34.99906304386197,25.932550650928192,6.319474483981741,-26.31580564955897,-39.828706544917054,2.693332248586572,-4.955409434549608,-4.992245716698529,40.062633871917555,40161.65241941235,28197.079454754457,28197.079454754457,68358.73187416681,76328.31539217051,75697.05737241996,28197.079454754457,103894.13682717443,103894.13682717443,103894.13682717443,130207.16669194575,125726.22185975815,4480.944832187594,0.0,90440.19288382969,54273.52991720743,40185.18107402473,26313.029864771324,66498.21093879605,20072.54410801683,1461.8519852482589,0.0,0.8867314198606651,2.885004073352976,0.001494314320929203,1.0,1.0,-0.9854170798722635,354763.1946205604,1557235.5926963622,4.3895071876379825,1557235.5926963622,4.3895071876379825,0.7628366710779497,0.09240290309974725,3.8718556664413644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8718556664413644,1.279163428445674,1.2794620421358847,3.026865512521805,6413.564807128518,15244.19102503738,6482.154749666981,0.0003411763718637533,23358.358543089384,2381.8896914939746,19375.594332550456,1975.760767698496,0.8294929755790894,0.8294929755790894,35100.99737474765,35405.22815468563,0.9892705358757995,0.8,4236.318522117299,4273.035954225843,0.9892705358757995,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4755.655271929777,4632.441516551485,5.929168083563066,5.5787370529000855,-2.0943357826140026,7.673072835514088,3.6565266717539044,3.5,1.0447219062154012,0.6,0.0002334323654385558,0.9939775433692418,0.00023484671962235726,198.8747295708596,0.0,0.0,0.0,0.0,8.03980158436939e-05,0.0001530343495948619,0.0005925269136390348,0.09240290306810942,0.09240290306810942,0.09240290306810942,0.09313922887802746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487937.1839031709,595.584291578164,0.0,0.09240290306810942,0.09240290309974725,0.09240290309974725,0.3746881318151567,0.3746881318151567,0.5,9.946938112629166,0.6885665422040574,0.6885665422040574,-5.2864379540551454e-11,0.036836282148897226,4.006828636826242,-5.2864379540551454e-11,26313.029864771324,20072.54410801683,0.7628366710779497,1.0279785111374373,0.6039508710448847,41059.97430708969,25750.0,0.0,0.0,10601.198493716307,0.15571167927161056,3.8927919817902605,4416.325166548251,6184.873327168057,10601.198493716307,1.1824392457759003,0.8425956670541691,1.265029596972502,1.2639283696307682,1.1523885827651905,0.0036280464036228996,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36351.19849371631,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.25671456145,261.25671456145,-11.89328543854998,244.99661136988428,277.516817753028,128515.08513910677,125466.69442528687,3048.390713819891,0.0,nan,277.516817753028,4.3668177530280445,271.0127764763875,-2.1372235236124766,264.5087351996318,-8.641264800368162,258.0046939231946,-15.145306076805355,251.5006526465737,-21.649347353426265,244.99661136988428,-28.1533886301157,1.0,1.0,26022.012520719443,26022.012520719443,277.0152806630595,3.8652806630595364,277.0152806630595,277.0152806630595,76318.22255112395,75697.05737241996,621.1651787039882,0.0,8546.071908451686,8546.071908451686,0.888780294952177,3891.214944773571,277.0152806630595,3.8652806630595364,1.0,0.002,0.1308516482744543,0.005185993518694586,0.0002027538599738366,0.0017972461390378476,0.1013769299869183,0.1013769299869183,0.0,-9.883157660317554e-13,1.0,1.0081367402391705,4.006828636879106,0.09240290309974725,0.0,0.0007448797303843118,952.8585824074293,0.0,1601985.2797042711,268.19459056545037,0.036836282201761605,1.0,1279211.3190082556,2573.6060271228253,,,,,,,,,,,,,,,,,,,5.0,15244.19102503738,1461.8519852482589,0.3746881318151567,6.173730061729009,3.6565266717539044
15.0,-29.937381389716982,5.644485573949205,35.001812244331646,25.955563061311864,6.342568997122253,-26.309386351078274,-39.822734927851684,2.714573959455574,-4.915091057923178,-4.9650651995374755,40.0774981712519,40148.02897890781,28432.78499769076,28432.78499769076,68580.81397659857,76313.63216864632,75672.03489689472,28432.78499769076,104104.81989458548,104104.81989458548,104104.81989458548,130452.3256413068,125958.083879557,4494.241761749794,0.0,90430.06323998561,54264.46005402911,40184.00353995167,26347.505746721316,66531.50928667298,20099.00896155903,1462.8519852482589,0.0,0.886815925184913,2.8877084661966848,0.001494314320929203,1.0,1.0,-0.2622063159432173,355139.17112619797,1557877.440077167,4.386667444024581,1557877.440077167,4.386667444024581,0.7628429482005199,0.0924361786287183,3.871127046649885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871127046649885,1.2790649322186622,1.2793635229154685,3.0265289502817025,6412.851672128102,15244.282974726,6482.654288860723,0.00034135743670434795,23360.13831378765,2382.071177597615,19377.08748862971,1975.9130272447483,0.8294936968413813,0.8294936968413813,35095.712929269845,35405.22815468563,0.9890843713713181,0.8,4235.680745531701,4273.035954225843,0.9890843713713181,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4772.296363761894,4632.441516551485,5.957883339683842,5.644485573949205,-2.04781407677709,7.692299650726294,3.677876531141111,3.5,1.0508218660403175,0.6,0.0002334323654385558,0.9935054673779852,0.00023495830984666846,198.87099555070833,0.0,0.0,0.0,0.0,8.045228436815009e-05,0.0001529800810704057,0.0005922053294303395,0.0924361786089874,0.0924361786089874,0.0924361786089874,0.09329920071458213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487884.2430366303,595.6022368777353,0.0,0.0924361786089874,0.0924361786287183,0.0924361786287183,0.37477598555786124,0.37477598555786124,0.5,9.972828775338563,1.4756998387805993,1.4756998387805993,1.4722445484949276e-11,0.049974141614313794,4.702858883594274,1.4722445484949276e-11,26347.505746721316,20099.00896155903,0.7628429482005199,1.0308020171479273,0.6034438329952319,41059.97430708969,25750.0,0.0,0.0,10572.607514394967,0.15558520515246532,3.8896301288116293,4400.493919652645,6172.113594742323,10572.607514394967,1.338085391070872,0.8419112832925606,1.2648459575377324,1.2636071070522386,1.1523885827651905,0.0036453055411514936,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36322.60751439497,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2741471509311,261.2741471509311,-11.875852849068849,245.00206678073104,277.54622752114,128489.14729989906,125574.58632334029,2914.5609765588097,0.0,nan,277.54622752114,4.39622752114002,271.03739537304295,-2.1126046269570224,264.5285632248462,-8.621436775153768,258.01973107695505,-15.130268923044923,251.5108989288715,-21.639101071128465,245.00206678073104,-28.147933219268936,1.0,1.0,26022.012520719443,26022.012520719443,277.0395332297196,3.889533229719632,277.0395332297196,277.0395332297196,76303.51858689933,75672.03489689472,631.4836900046066,0.0,8546.071908451686,8546.071908451686,0.888826260965579,3890.4826818831343,277.0395332297196,3.889533229719632,1.0,0.002,0.12997956212952502,0.0051950575912264015,0.0002014139129932641,0.0017985860863773994,0.10070695649663206,0.10070695649663206,0.0,-6.293364267218049e-13,1.0,1.0095369476483236,4.702858883579552,0.0924361786287183,0.0,0.0008720861444113978,1115.500847828415,0.0,1602051.0181521054,268.2349089420768,0.04997414159959135,1.0,1279117.7281933618,2566.0550803251854,,,,,,,,,,,,,,,,,,,9.0,15244.282974726,1462.8519852482589,0.37477598555786124,6.173730061729009,3.677876531141111
16.0,-29.932746579670184,5.708085951426601,35.00488922591523,25.978761026076995,6.365845977864838,-26.302887323930385,-39.81669122641904,2.735986723465683,-4.8742562683322035,-4.938340767176872,40.092463985859766,40134.32268725219,28661.25733109058,28661.25733109058,68795.58001834276,76298.84160311102,75652.47797812258,28661.25733109058,104313.73530921317,104313.73530921317,104313.73530921317,130695.62137179577,126186.24228349463,4509.3790883011425,0.0,90419.8458253159,54255.326914672274,40182.798789604036,26381.886062582602,66564.68485218663,20125.404386082326,1463.8519852482589,0.0,0.8868976751647693,2.8903525553758898,0.001494314320929203,1.0,1.0,0.4259587111886276,355509.1435903618,1558523.8729015111,4.3839206417074115,1558523.8729015111,4.3839206417074115,0.7628493405794123,0.09247410275808295,3.870392364041225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870392364041225,1.2789656581820483,1.2792642257038749,3.026189436190719,6412.132282509882,15244.376391949289,6483.1579409924125,0.0003415399978215563,23361.932672610244,2382.254151275945,19378.592938555732,1976.0665404144875,0.8294944262584654,0.8294944262584654,35090.38431070472,35405.22815468563,0.9888966577991757,0.8,4235.037637722435,4273.035954225843,0.9888966577991757,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4788.470738477726,4632.441516551485,5.985471958883079,5.708085951426601,-2.002421794457737,7.710507745884338,3.6986752300790955,3.5,1.0567643514511702,0.6,0.0002334323654385558,0.99302657659098,0.0002350716193718799,198.867205814268,0.0,0.0,0.0,0.0,8.05072424536817e-05,0.0001529251229848741,0.0005918802282707219,0.09247410273844359,0.09247410273844359,0.09247410273844359,0.09345708060026688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.44599577854,595.6256677166731,0.0,0.09247410273844359,0.09247410275808295,0.09247410275808295,0.3748792894351306,0.3748792894351306,0.5,10.002318111344954,2.2382297507398334,2.2382297507398334,3.0240698833949864e-11,0.06408449884469292,5.364299478365524,3.0240698833949864e-11,26381.886062582602,20125.404386082326,0.7628493405794123,1.0335146958347365,0.6029371697075463,41059.97430708969,25750.0,0.0,0.0,10543.302617801637,0.1554386460923568,3.885966152308917,4384.512579194073,6158.7900386075635,10543.302617801637,1.4935940379051749,0.84111821478548,1.2646629929796163,1.2632963543199744,1.1523885827651905,0.0036620747968067963,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36293.30261780164,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.2909476141924,261.2909476141924,-11.859052385807558,245.00754246571418,277.57435276269126,128477.45777799768,125668.58220937259,2808.875568625106,0.0,nan,277.57435276269126,4.424352762691285,271.06099070324245,-2.0890092967575242,264.54762864378336,-8.602371356216622,258.0342665845619,-15.115733415438058,251.52090452516154,-21.629095474838437,245.00754246571418,-28.142457534285796,1.0,1.0,26022.012520719443,26022.012520719443,277.0639692518045,3.913969251804531,277.0639692518045,277.0639692518045,76288.73474101828,75652.47797812258,636.256762895704,0.0,8546.071908451686,8546.071908451686,0.8888726077376825,3889.744325861431,277.0639692518045,3.913969251804531,1.0,0.002,0.12898705521199172,0.0052045866617737215,0.00019988701478850621,0.0018001129848385724,0.0999435073942531,0.0999435073942531,0.0,-3.729213118863761e-13,1.0,1.0108642485545274,5.364299478335283,0.09247410275808295,0.0,0.0009925069176368751,1269.4418488222013,0.0,1602118.7797178389,268.2757437316678,0.06408449881445222,1.0,1279025.6936895703,2559.055291371859,,,,,,,,,,,,,,,,,,,7.0,15244.376391949289,1463.8519852482589,0.3748792894351306,6.173730061729009,3.6986752300790955
17.0,-29.92805807111173,5.76959714975036,35.00827359719389,26.00223465068268,6.389404248326559,-26.296311839115816,-39.8105796664953,2.757658013939491,-4.833318457733867,-4.9121573426788965,40.10749715483486,40120.47475554279,28882.882277808854,28882.882277808854,69003.35703335164,76283.87363515922,75637.64380349724,28882.882277808854,104520.52608130609,104520.52608130609,104520.52608130609,130936.65397840607,126410.39415979623,4526.259818609842,0.0,90409.50798537537,54246.10909645849,40181.55432101876,26416.12789709998,66597.68221811875,20151.695148986604,1464.8519852482589,0.0,0.8869763676820641,2.8929317916011326,0.001494314320929203,1.0,1.0,1.0785024769092502,355871.91961109545,1559173.4190929132,4.381276895341481,1559173.4190929132,4.381276895341481,0.7628557534050591,0.09251645524948898,3.869649789840672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869649789840672,1.2788652012520598,1.2791637453227669,3.0258464973885686,6411.405636339654,15244.4713299309,6483.666356284279,0.00034172430382658505,23363.74423926819,2382.4388796651447,19380.11262588627,1976.2215053954483,0.8294951540050459,0.8294951540050458,35084.998249220866,35405.22815468563,0.9887069279020424,0.8,4234.387597161431,4273.035954225843,0.9887069279020424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4804.1914425971645,4632.441516551485,6.012017344211965,5.76959714975036,-1.9582019609969343,7.727799110747294,3.718935486574692,3.5,1.0625529961641977,0.6,0.0002334323654385558,0.9925423907577942,0.00023518629291020306,198.86337231721976,0.0,0.0,0.0,0.0,8.056285289725005e-05,0.00015286951254130576,0.0005915514770785098,0.0925164552765147,0.0925164552765147,0.0925164552765147,0.09361268354428837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487728.59895226784,595.6543193548351,0.0,0.0925164552765147,0.09251645524948898,0.09251645524948898,0.37499726885640705,0.37499726885640705,0.5,10.035204959415056,2.9740959212501252,2.9740959212501252,4.553157850750722e-11,0.07883888494501434,5.9906598195881315,4.553157850750722e-11,26416.12789709998,20151.695148986604,0.7628557534050591,1.0361225005902444,0.6024304963668466,41059.97430708969,25750.0,0.0,0.0,10514.226091668894,0.15528602635323616,3.8821506588309003,4368.769396510275,6145.456695158618,10514.226091668894,1.6489527990515598,0.8402923503962989,1.264480700042808,1.2629958449681702,1.1523885827651905,0.0036783614701816005,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36264.2260916689,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3072613367926,261.3072613367926,-11.842738663207399,245.01304657101832,277.6014761025951,128478.4343688457,125750.93715257176,2727.497216273903,0.0,nan,277.6014761025951,4.451476102595109,271.08379019620116,-2.066209803798813,264.566104289886,-8.58389571011395,258.0484183836842,-15.101581616315798,251.53073247737086,-21.619267522629116,245.01304657101832,-28.136953428981656,1.0,1.0,26022.012520719443,26022.012520719443,277.088416887652,3.9384168876520107,277.088416887652,277.088416887652,76274.75038869953,75637.64380349724,637.1065852022875,0.0,8546.071908451686,8546.071908451686,0.8889194505817222,3888.9980387898754,277.088416887652,3.9384168876520107,1.0,0.002,0.127880878061532,0.005214535516007468,0.00019818356531406937,0.001801816435343479,0.09909178265703468,0.09909178265703468,0.0,6.575482346116157e-13,1.0,1.0121182739798003,5.9906598195426,0.09251645524948898,0.0,0.0011061771498084578,1414.7292358426344,0.0,1602187.6059193874,268.3166815422661,0.07883888489948276,1.0,1278935.508736195,2552.5818985036435,,,,,,,,,,,,,,,,,,,6.0,15244.4713299309,1464.8519852482589,0.37499726885640705,6.173730061729009,3.718935486574692
18.0,-29.9232865728164,5.829077888731036,35.01194521611107,26.025028887111716,6.412260383147549,-26.289731877096262,-39.80445996914057,2.778705689246716,-4.792653874032283,-4.886596863220051,40.12256394882477,40107.13584260488,29098.05643454883,29098.05643454883,69205.19227715372,76269.4067715169,75626.78246133469,29098.05643454883,104724.83889588353,104724.83889588353,104724.83889588353,131175.0282784613,126630.2407778652,4544.787500596106,0.0,90399.43952064964,54237.16859881236,40180.301024263645,26450.189382577766,66630.49040684142,20177.846875207688,1465.8519852482589,0.0,0.8870517149402846,2.8954414561463726,0.001494314320929203,1.0,1.0,1.694905997632361,356226.3447539556,1559824.6233894585,4.3787458349461055,1559824.6233894585,4.3787458349461055,0.762862094609366,0.09256301590933316,3.868928143829836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868928143829836,1.2787676501855607,1.279066171483506,3.0255129954753075,6410.698985804586,15244.567498166367,6484.1619946170085,0.00034190354686804305,23365.49973532556,2382.617890444297,19381.594122030918,1976.3725759592642,0.829496237682796,0.829496237682796,35079.76378665048,35405.22815468563,0.9885225452190721,0.8,4233.755852983238,4273.035954225843,0.9885225452190721,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4819.472466730554,4632.441516551485,6.037601964824265,5.829077888731036,-1.9151943541669851,7.744272242898021,3.7386715079880704,3.5,1.068191859425163,0.6,0.0002334323654385558,0.9920498959696394,0.00023530304915802313,198.85947111644853,0.0,0.0,0.0,0.0,8.061857296410767e-05,0.0001528137924744481,0.0005912255824697643,0.09256301588547919,0.09256301588547919,0.09256301588547919,0.09376581996501562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487627.5059356976,595.687927644153,0.0,0.09256301588547919,0.09256301590933316,0.09256301590933316,0.3751291515340152,0.3751291515340152,0.5,10.07128908038296,3.681555779630912,3.681555779630912,1.318767317570746e-11,0.09394298918778077,6.581502860852424,1.318767317570746e-11,26450.189382577766,20177.846875207688,0.762862094609366,1.0386414966270148,0.6019336732735019,41059.97430708969,25750.0,0.0,0.0,10485.745101760593,0.15513298737670767,3.878324684417688,4353.412290871428,6132.332810889164,10485.745101760593,1.804158709802408,0.8394642174064261,1.2642990648489947,1.2627052912909045,1.1523885827651905,0.0036941744523102094,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36235.74510176059,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3231205310604,261.3231205310604,-11.82687946893958,245.01858188085285,277.6276591812865,128480.01873211937,125828.51428091824,2651.5044512011013,0.0,nan,277.6276591812865,4.477659181286526,271.1058437211471,-2.0441562788528813,264.5840282610491,-8.56597173895085,258.06221280105626,-15.087787198943715,251.54039734097051,-21.609602659029463,245.01858188085285,-28.131418119147128,1.0,1.0,26022.012520719443,26022.012520719443,277.11270645080225,3.9627064508022727,277.11270645080225,277.11270645080225,76259.26260393744,75626.78246133469,632.4801426027552,0.0,8546.071908451686,8546.071908451686,0.8889649715390362,3888.2727845489853,277.11270645080225,3.9627064508022727,1.0,0.002,0.12666775022057603,0.005224859342786091,0.00019631392228802868,0.0018036860765747722,0.09815696114401434,0.09815696114401434,0.0,-1.1371992757192029e-12,1.0,1.0132987130922702,6.581502860839237,0.09256301590933316,0.0,0.0012131278401855158,1551.4054527647045,0.0,1602256.6310733089,268.3573461259677,0.0939429891745931,1.0,1278847.4564456933,2546.6117740404416,,,,,,,,,,,,,,,,,,,7.0,15244.567498166367,1465.8519852482589,0.3751291515340152,6.173730061729009,3.7386715079880704
19.0,-29.918449700656694,5.886585805081235,35.015884688743064,26.04793606968599,6.43523603505359,-26.283081127018676,-39.798277023341484,2.7998674625895275,-4.752527161405396,-4.861690393724741,40.137645553719075,40093.78108311744,29307.044469183093,29307.044469183093,69400.82555230054,76254.87718988436,75619.52138674188,29307.044469183093,104926.56585592497,104926.56585592497,104926.56585592497,131410.61792059685,126845.7494810844,4564.868439512454,0.0,90389.3198453231,54228.22374312059,40178.9956691139,26484.052064671872,66663.04773378577,20203.844322445584,1466.8519852482589,0.0,0.887123633964852,2.897881391059385,0.001494314320929203,1.0,1.0,2.2757905562648375,356571.96768141765,1560476.6736573626,4.376330208468839,1560476.6736573626,4.376330208468839,0.7628683206447964,0.09261356134828747,3.868204598927211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868204598927211,1.2786695853036305,1.2789680837088666,3.0251791732487905,6409.991656564166,15244.665485246513,6484.658349543519,0.0003420829057832687,23367.25411845879,2382.7967877367696,19383.077760122327,1976.5238649408645,0.8294974523690744,0.8294974523690744,35074.51535441484,35405.22815468563,0.9883376773636523,0.8,4233.122422814444,4273.035954225843,0.9883376773636523,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4834.327614097822,4632.441516551485,6.062279350641887,5.886585805081235,-1.8734018142632927,7.759987619344527,3.7578975261634917,3.5,1.0736850074752833,0.6,0.0002334323654385558,0.9915509225981014,0.00023542145957255222,198.85551662190062,0.0,0.0,0.0,0.0,8.06749050880685e-05,0.00015275746035048728,0.000590897110648196,0.0926135613371669,0.0926135613371669,0.0926135613371669,0.0939164691602231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.01394169923,595.7262151067175,0.0,0.0926135613371669,0.09261356134828747,0.09261356134828747,0.3752741669615095,0.3752741669615095,0.5,10.11037631536471,4.359320106259247,4.359320106259247,-8.86757334228605e-12,0.10916323231936076,7.137480949989595,-8.86757334228605e-12,26484.052064671872,20203.844322445584,0.7628683206447964,1.041068896661429,0.6014393647771574,41059.97430708969,25750.0,0.0,0.0,10457.994423962555,0.1549817673000575,3.8745441825014337,4338.49235485155,6119.502069111005,10457.994423962555,1.9592125788302739,0.8386459269483624,1.2641180696064456,1.2624244073902007,1.1523885827651905,0.0037095229728445513,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36207.994423962555,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3386246467397,261.3386246467397,-11.811375353260303,245.0241551000195,277.65309419347847,128490.02000681339,125897.88127383655,2592.1387329768377,0.0,nan,277.65309419347847,4.503094193478489,271.12730637472293,-2.022693625277043,264.60151855603823,-8.548481443961748,258.0757307374372,-15.07426926256278,251.54994291874155,-21.600057081258427,245.0241551000195,-28.12584489998048,1.0,1.0,26022.012520719443,26022.012520719443,277.13676328146107,3.9867632814610943,277.13676328146107,277.13676328146107,76244.94215073362,75619.52138674188,625.420763991744,0.0,8546.071908451686,8546.071908451686,0.8890106105901927,3887.5456219218468,277.13676328146107,3.9867632814610943,1.0,0.002,0.1253541779828447,0.005235523760090377,0.00019428813811692939,0.001805711861712558,0.09714406905846469,0.09714406905846469,0.0,-1.7051247566679528e-13,1.0,1.0144073786368974,7.137480949998462,0.09261356134828747,0.0,0.0013135722378865343,1679.7457954686633,0.0,1602325.207143296,268.3974728385946,0.10916323232822833,1.0,1278761.64478878,2541.113220939771,,,,,,,,,,,,,,,,,,,5.0,15244.665485246513,1466.8519852482589,0.3752741669615095,6.173730061729009,3.7578975261634917
20.0,-29.913550512504923,5.942175780220953,35.02007287423489,26.07047284198927,6.457833472152375,-26.276412114015173,-39.792072598915524,2.8206950739618244,-4.713237112596744,-4.837508849186706,40.152710369177676,40080.71288491848,29510.21794207417,29510.21794207417,69590.93082699266,76240.62215354286,75615.15902666391,29510.21794207417,105125.37696873808,105125.37696873808,105125.37696873808,131643.05547375,127056.64579059098,4586.409683159008,0.0,90379.34611797711,54219.43685051568,40177.67696384603,26517.67850501192,66695.35546885795,20229.65668985178,1467.8519852482589,0.0,0.8871918858865859,2.9002471119189517,0.001494314320929203,1.0,1.0,2.8207930600325994,356907.7826362084,1561128.2036611473,4.3740379997608105,1561128.2036611473,4.3740379997608105,0.762874347617885,0.092667875592499,3.867493442049506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867493442049506,1.2785730836327227,1.2788715595101727,3.024851290519162,6409.296912404932,15244.764941033018,6485.146813646244,0.0003422590655187415,23368.972041509725,2382.9719671355383,19384.53781201339,1976.672748799375,0.8294989517545366,0.8294989517545366,35069.35659079723,35405.22815468563,0.9881559746851158,0.8,4232.499814697894,4273.035954225843,0.9881559746851158,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4848.77031633346,4632.441516551485,6.086124113296665,5.942175780220953,-1.8328564660588254,7.775032246279778,3.77662754407702,3.5,1.0790364411648627,0.6,0.0002334323654385558,0.9910457966579996,0.0002355414514906732,198.8515113398263,0.0,0.0,0.0,0.0,8.07314694763469e-05,0.0001527008959622089,0.0005905697137289269,0.09266787559014253,0.09266787559014253,0.09266787559014253,0.09406445355619368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.9027117538,595.7689254406191,0.0,0.09266787559014253,0.092667875592499,0.092667875592499,0.37543156710444,0.37543156710444,0.5,10.152273654466244,5.006311319643487,5.006311319643487,1.4210854715202004e-12,0.12427173658994661,7.65830190921929,1.4210854715202004e-12,26517.67850501192,20229.65668985178,0.762874347617885,1.0434149475293935,0.6009520843416655,41059.97430708969,25750.0,0.0,0.0,10431.014957152707,0.154833222439779,3.8708305609944715,4324.021724685112,6106.993232467595,10431.014957152707,2.1141166945786924,0.8378421127693663,1.2639376953147556,1.262152913100616,1.1523885827651905,0.0037244163671395865,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36181.01495715271,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3538095254941,261.3538095254941,-11.796190474505863,245.02976666124601,277.67785238975836,128501.86023404553,125963.09483737263,2538.7653966729204,0.0,nan,277.67785238975836,4.52785238975838,271.1482352440042,-2.0017647559957936,264.6186180983148,-8.531381901685165,258.08900095267177,-15.06099904732821,251.55938380696955,-21.590616193030428,245.02976666124601,-28.120233338753962,1.0,1.0,26022.012520719443,26022.012520719443,277.16043437393125,4.010434373931275,277.16043437393125,277.16043437393125,76230.85131371097,75615.15902666391,615.6922870470589,0.0,8546.071908451686,8546.071908451686,0.8890554665920102,3886.8309092597533,277.16043437393125,4.010434373931275,1.0,0.002,0.12394663714469874,0.005246486630947157,0.00019211620592926042,0.0018078837940589385,0.09605810296463022,0.09605810296463022,0.0,-1.1800890126201224e-14,1.0,1.0154441458600723,7.658301909217869,0.092667875592499,0.0,0.0014075408381653135,1799.7919530093209,0.0,1602392.655067536,268.43676288740323,0.12427173658852553,1.0,1278678.3190996395,2536.0663724533524,,,,,,,,,,,,,,,,,,,9.0,15244.764941033018,1467.8519852482589,0.37543156710444,6.173730061729009,3.77662754407702
21.0,-29.908587593514508,5.99590055974648,35.02449128768223,26.09254162469881,6.479941411822904,-26.269734692993747,-39.78586691720409,2.841088511555611,-4.674990916466527,-4.814083447308293,40.167738953370296,40068.02663625398,29707.836814930768,29707.836814930768,69775.86345118475,76226.71197583254,75613.30532588785,29707.836814930768,105321.14214081861,105321.14214081861,105321.14214081861,131872.19188151215,127262.87133693114,4609.320544580998,0.0,90369.54817105683,54210.86283246338,40176.3170428816,26551.04974069352,66727.36678357513,20255.268288196407,1468.8519852482589,0.0,0.8872563894674091,2.902537633182964,0.001494314320929203,1.0,1.0,3.3304766062215663,357233.33343896427,1561778.3715309638,4.37187189811279,1561778.3715309638,4.37187189811279,0.7628801303909325,0.09272574146228443,3.8667955382330588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8667955382330588,1.2784786077547847,1.278777061577359,3.0245289321060893,6408.61387360958,15244.865806445636,6485.627946523097,0.0003424322482711585,23370.6559546594,2383.1436784895354,19385.975950379718,1976.81939810024,0.8295007203901242,0.8295007203901242,35064.29378102341,35405.22815468563,0.9879776582027969,0.8,4231.888787193751,4273.035954225843,0.9879776582027969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4862.813256481305,4632.441516551485,6.109187264251872,5.99590055974648,-1.79356232353839,7.78946288328487,3.79487482958597,3.5,1.0842499513102772,0.6,0.0002334323654385558,0.9905343828258976,0.0002356630617632839,198.8474541197496,0.0,0.0,0.0,0.0,8.078808199824962e-05,0.00015264428344030618,0.0005902442341437583,0.09272574144953868,0.09272574144953868,0.09272574144953868,0.09420972534269062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487240.9863403909,595.8157917368759,0.0,0.09272574144953868,0.09272574146228443,0.09272574146228443,0.37560060668612677,0.37560060668612677,0.5,10.19679316894409,5.621767906641139,5.621767906641139,1.0686562745831907e-11,0.13909253084176498,8.144560053529858,1.0686562745831907e-11,26551.04974069352,20255.268288196407,0.7628801303909325,1.0456858529649038,0.600473667216802,41059.97430708969,25750.0,0.0,0.0,10404.81035576957,0.1546876497315081,3.867191243287699,4309.997288962975,6094.813066806595,10404.81035576957,2.2688738948679843,0.8370543816640043,1.263757922837509,1.2618905418435291,1.1523885827651905,0.003738863621998358,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36154.81035576957,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.3686945043325,261.3686945043325,-11.781305495667482,245.03541615132633,277.70197285734434,128513.79546030328,126025.17043536824,2488.6250249350305,0.0,nan,277.70197285734434,4.551972857344367,271.16866151611583,-1.9813384838841444,264.63535017489727,-8.514649825102708,258.10203883375925,-15.047961166240725,251.5687274925516,-21.581272507448375,245.03541615132633,-28.114583848673647,1.0,1.0,26022.012520719443,26022.012520719443,277.18364286904875,4.0336428690487764,277.18364286904875,277.18364286904875,76216.9309076482,75613.30532588785,603.6255817603524,0.0,8546.071908451686,8546.071908451686,0.8890994850675291,3886.129515924224,277.18364286904875,4.0336428690487764,1.0,0.002,0.1224514259849271,0.005257713978373375,0.00018980786389607648,0.001810192134887908,0.09490393194803824,0.09490393194803824,0.0,-1.2160155694884711e-12,1.0,1.0164106084957663,8.144560053519172,0.09272574146228443,0.0,0.001495211158410787,1911.7733806959736,0.0,1602458.4775068942,268.47500908353345,0.13909253083107842,1.0,1278597.5880008396,2531.4448225653,,,,,,,,,,,,,,,,,,,9.0,15244.865806445636,1468.8519852482589,0.37560060668612677,6.173730061729009,3.79487482958597
22.0,-29.903572048636555,6.047810995692692,35.02912219120203,26.114300835784547,6.501745646973433,-26.2630402790503,-39.77963993148876,2.8612138761132972,-4.63794628566427,-4.791430587459231,40.18271582087068,40055.59199900012,29900.117253921628,29900.117253921628,69955.70925292175,76213.0277942334,75613.67218849515,29900.117253921628,105513.78944241678,105513.78944241678,105513.78944241678,132097.942906842,127464.4296890092,4633.513217832817,0.0,90359.8814895972,54202.44568941389,40174.92866687034,26584.153464425246,66759.08213129558,20280.668825517732,1469.8519852482589,0.0,0.8873171241482891,2.904753065333223,0.001494314320929203,1.0,1.0,3.80567589691924,357548.3695059619,1562426.5055817736,4.369832556475191,1562426.5055817736,4.369832556475191,0.7628856360860692,0.0927869451451676,3.866110242584904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866110242584904,1.2783853874551492,1.2786838195159556,3.0242134183660188,6407.9453378549815,15244.96811190566,6486.100010274788,0.000342601763523786,23372.29820668074,2383.311141590731,19387.38698052403,1976.9632831317554,0.8295028075151948,0.8295028075151948,35059.32225696131,35405.22815468563,0.9878025631446419,0.8,4231.288776907932,4273.035954225843,0.9878025631446419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4876.468523973214,4632.441516551485,6.131510355686624,6.047810995692692,-1.7555132230404888,7.803324218733181,3.812652097709872,3.5,1.0893291707742492,0.6,0.0002334323654385558,0.9900178352709964,0.00023578602033432925,198.84335404585164,0.0,0.0,0.0,0.0,8.084492575591155e-05,0.00015258743968264425,0.0005899198634468772,0.09278694515960709,0.09278694515960709,0.09278694515960709,0.0943522786727589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487087.067965721,595.8665508346348,0.0,0.09278694515960709,0.0927869451451676,0.0927869451451676,0.37578055896469476,0.37578055896469476,0.5,10.243753174282137,6.205242516307578,6.205242516307578,-1.4210854715202004e-11,0.153484301794947,8.597106484378457,-1.4210854715202004e-11,26584.153464425246,20280.668825517732,0.7628856360860692,1.0478830298376383,0.6000021378397997,41059.97430708969,25750.0,0.0,0.0,10379.369576800556,0.1545451203631686,3.863628009079211,4296.410041867262,6082.959534933293,10379.369576800556,2.423487190616146,0.8362831188483142,1.263578733323856,1.2616370376595796,1.1523885827651905,0.0037528735118785793,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36129.36957680056,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.38331128522,261.38331128522,-11.766688714780003,245.04110300310361,277.72551956735055,128527.52829138591,126083.74338286137,2443.7849085245302,0.0,nan,277.72551956735055,4.575519567350568,271.18863625447676,-1.9613637455232151,264.65175294162754,-8.498247058372442,258.11486962879434,-15.03513037120564,251.57798631596694,-21.57201368403304,245.04110300310361,-28.108896996896362,1.0,1.0,26022.012520719443,26022.012520719443,277.2063386565272,4.056338656527203,277.2063386565272,277.2063386565272,76203.89217537915,75613.67218849515,590.2199868839962,0.0,8546.071908451686,8546.071908451686,0.8891427067761797,3885.4407937978285,277.2063386565272,4.056338656527203,1.0,0.002,0.12087463100304012,0.005269175434683891,0.0001873725314454399,0.0018126274689081112,0.09368626572271994,0.09368626572271994,0.0,3.535509558727501e-13,1.0,1.0173088203212821,8.597106484392668,0.0927869451451676,0.0,0.001576794981872807,2015.963146115057,0.0,1602522.2850038148,268.5120537143357,0.15348430180915784,1.0,1278519.509061753,2527.2220724030662,,,,,,,,,,,,,,,,,,,6.0,15244.96811190566,1469.8519852482589,0.37578055896469476,6.173730061729009,3.812652097709872
23.0,-29.898495888349583,6.097955339464522,35.03394821722193,26.135249097738438,6.522725847727476,-26.256373714760098,-39.77344350479541,2.8806036735807377,-4.602291250293774,-4.769597298272737,40.197616109481025,40043.794120272505,30087.35476391562,30087.35476391562,70131.14888418812,76199.92329902209,75615.72782586314,30087.35476391562,105703.08258977876,105703.08258977876,105703.08258977876,132320.04550026648,127661.14437931254,4658.901120953948,0.0,90350.54669856292,54194.41751764832,40173.47686768289,26616.96291048773,66790.43977817062,20305.836182244642,1470.8519852482589,0.0,0.88737394788226,2.906890246792391,0.001494314320929203,1.0,1.0,4.2464820593559125,357852.21395509894,1563071.5273151048,4.367924708469819,1563071.5273151048,4.367924708469819,0.7628908020247362,0.09285128076502912,3.8654517809369855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654517809369855,1.2782955871452624,1.2785939982426786,3.023910760397333,6407.304041937297,15245.071637068264,6486.5548523378075,0.00034276444301926414,23373.864639610623,2383.4708732962454,19388.746533888425,1977.101918992564,0.829505382735519,0.829505382735519,35054.545235952515,35405.22815468563,0.987634324252646,0.8,4230.712241080072,4273.035954225843,0.987634324252646,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4889.747680650537,4632.441516551485,6.153150781782827,6.097955339464522,-1.7187257520852848,7.816681091549807,3.8299715801532233,3.5,1.0942775943294925,0.6,0.0002334323654385558,0.9894953408313657,0.0002359105250990145,198.83920459263112,0.0,0.0,0.0,0.0,8.090152725133511e-05,0.0001525308381872207,0.0005896006001186034,0.092851280777576,0.092851280777576,0.092851280777576,0.09449198845677378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486921.8937092894,595.9209576563043,0.0,0.092851280777576,0.09285128076502912,0.09285128076502912,0.37597072044484964,0.37597072044484964,0.5,10.292974406163541,6.756416511709688,6.756416511709688,7.389644451905042e-13,0.1673060479789683,9.016079357628655,7.389644451905042e-13,26616.96291048773,20305.836182244642,0.7628908020247362,1.0500177737579348,0.5995438007785087,41059.97430708969,25750.0,0.0,0.0,10354.676020874009,0.15440561525670438,3.8601403814176063,4283.248868806103,6071.427152067906,10354.676020874009,2.577959614433849,0.8355282210860621,1.2634001083667388,1.2613921540273583,1.1523885827651905,0.003766454640633896,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36104.67602087401,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.39763922968297,261.39763922968297,-11.752360770317011,245.04682340226435,277.74845505711556,128537.3060454226,126141.81180490584,2395.494240516765,0.0,nan,277.74845505711556,4.598455057115586,271.20812872611793,-1.9418712738820432,264.6678023951552,-8.482197604844771,258.1274760641987,-15.022523935801303,251.58714973324584,-21.56285026675414,245.04682340226435,-28.103176597735626,1.0,1.0,26022.012520719443,26022.012520719443,277.22841248164525,4.078412481645273,277.22841248164525,277.22841248164525,76190.58392796403,75615.72782586314,574.8561021008936,0.0,8546.071908451686,8546.071908451686,0.8891842346201874,3884.7790398416705,277.22841248164525,4.078412481645273,1.0,0.002,0.11922226384902741,0.005280834852786031,0.00018481950357281357,0.001815180497335183,0.09240975178640679,0.09240975178640679,0.0,9.079967680514223e-13,1.0,1.018139376067789,9.016079357627916,0.09285128076502912,0.0,0.0016523671547140776,2112.459280295226,0.0,1602583.6536330061,268.5477087497062,0.16730604797822934,1.0,1278444.2454381527,2523.38038001082,,,,,,,,,,,,,,,,,,,6.0,15245.071637068264,1470.8519852482589,0.37597072044484964,6.173730061729009,3.8299715801532233
24.0,-29.893350468640637,6.146380720976546,35.038953017242854,26.15549659766259,6.542990351217133,-26.249716386542126,-39.76725224694235,2.8993562705434814,-4.5680837597496975,-4.748566837069632,40.21243445531791,40032.522429911194,30269.665761797947,30269.665761797947,70302.18819170914,76187.32474113737,75619.44036863976,30269.665761797947,105889.1061304377,105889.1061304377,105889.1061304377,132538.58732335584,127853.18568679549,4685.401636560348,0.0,90341.49399689924,54186.69169120804,40172.00256187911,26649.48119291814,66821.48375479726,20330.77263718472,1471.8519852482589,0.0,0.887426970966736,2.908951894572848,0.001494314320929203,1.0,1.0,4.654442959599294,358145.07730300125,1563713.2013645624,4.366144616980495,1563713.2013645624,4.366144616980495,0.7628956259976813,0.09291854133715668,3.864816033419545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864816033419545,1.2782087499134398,1.2785071407391804,3.0236188210112553,6406.685457409965,15245.176543744392,6486.99547281702,0.00034292142765382234,23375.367214300786,2383.6240932735222,19390.06357798711,1977.2362201146277,0.8295084051609889,0.8295084051609889,35049.93284745479,35405.22815468563,0.9874718888879419,0.8,4230.155574652178,4273.035954225843,0.9874718888879419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4902.661606683208,4632.441516551485,6.174129113976569,6.146380720976546,-1.6831710042330048,7.829551725209551,3.8468448088505465,3.5,1.0990985168144418,0.6,0.0002334323654385558,0.9889660210135455,0.00023603679042412577,198.83499870077085,0.0,0.0,0.0,0.0,8.095811811671921e-05,0.00015247424732183659,0.0005892849157330112,0.0929185413121417,0.0929185413121417,0.0929185413121417,0.09462894741558875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486746.26057731325,595.9787515785133,0.0,0.0929185413121417,0.09291854133715668,0.09291854133715668,0.3761703956048149,0.3761703956048149,0.5,10.34428658724214,7.2753144954833715,7.2753144954833715,-3.922195901395753e-12,0.18048307731993418,9.403009796668925,-3.922195901395753e-12,26649.48119291814,20330.77263718472,0.7628956259976813,1.0520896011481038,0.5990965806268433,41059.97430708969,25750.0,0.0,0.0,10330.711531816432,0.15426908092652544,3.8567270231631325,4270.50224337874,6060.209288437692,10330.711531816432,2.7322941610040687,0.8347893989530591,1.2632220300479082,1.261155657162829,1.1523885827651905,0.0037796152358714535,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36080.71153181643,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4116720863229,261.4116720863229,-11.738327913677097,245.0525767059145,277.77076746674277,128544.54687673399,126198.38847056952,2346.1584061644753,0.0,nan,277.77076746674277,4.620767466742791,271.22712931455135,-1.922870685448629,264.6834911623732,-8.466508837626805,258.1398530102494,-15.01014698975058,251.5962148581062,-21.55378514189377,245.0525767059145,-28.097423294085473,1.0,1.0,26022.012520719443,26022.012520719443,277.24987735795935,4.099877357959372,277.24987735795935,277.24987735795935,76177.28319049023,75619.44036863976,557.8428218504705,0.0,8546.071908451686,8546.071908451686,0.889224328588307,3884.140113586643,277.24987735795935,4.099877357959372,1.0,0.002,0.11750002306511667,0.005292669617350637,0.0001821576178610944,0.0018178423806898146,0.0910788089305472,0.0910788089305472,0.0,-1.44909084731637e-12,1.0,1.0189055894933157,9.403009796672848,0.09291854133715668,0.0,0.0017222407825554984,2201.6639466819315,0.0,1602642.4067245491,268.5819162402503,0.18048307732385638,1.0,1278371.7404572517,2519.8910185400105,,,,,,,,,,,,,,,,,,,7.0,15245.176543744392,1471.8519852482589,0.3761703956048149,6.173730061729009,3.8468448088505465
