time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
25.0,-29.888164584473973,6.193132533570532,35.044120889242876,26.17558924192565,6.563095365615254,-26.243038589333405,-39.76104286322368,2.9179693690270785,-4.535412947508405,-4.728350033700644,40.227156775177214,40021.38756960557,30447.239882717768,30447.239882717768,70468.62745232333,76174.84046472913,75624.54820865933,30447.239882717768,106071.7880913771,106071.7880913771,106071.7880913771,132753.48642502003,128040.55160472139,4712.934820298646,0.0,90332.49388007817,54179.040979332225,40170.50322305105,26681.698333642948,66852.201556694,20355.469734131308,1472.8519852482589,0.0,0.8874761951203048,2.910937838064869,0.001494314320929203,1.0,1.0,5.030376948176638,358426.78715303546,1564350.9143441746,4.364492193146972,1564350.9143441746,4.364492193146972,0.7629000777834708,0.09298853001699861,3.864185165778494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864185165778494,1.2781225703200623,1.2784209410276492,3.0233291043525194,6406.0715825751495,15245.28300712295,6487.433395414778,0.00034307720296460493,23376.854370248435,2383.775740976627,19391.372557937593,1977.3696989224245,0.8295116293583479,0.8295116293583478,35045.355712765486,35405.22815468563,0.9873107003460397,0.8,4229.603162985481,4273.035954225843,0.9873107003460397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4915.220849978984,4632.441516551485,6.1944805354672825,6.193132533570532,-1.648840374900927,7.841972908471459,3.8632830578391144,3.5,1.103795159382604,0.6,0.0002334323654385558,0.988432847581244,0.0002361641117145987,198.83075991308854,0.0,0.0,0.0,0.0,8.10149114127911e-05,0.0001524174540257647,0.0005889692648520855,0.09298853003423124,0.09298853003423124,0.09298853003423124,0.09476314305948554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486560.89665081777,596.039693999375,0.0,0.09298853003423124,0.09298853001699861,0.09298853001699861,0.3763789232490078,0.3763789232490078,0.5,10.397524978041952,7.762132740756954,7.762132740756954,1.944044925039634e-11,0.1929370861922166,9.75872698187726,1.944044925039634e-11,26681.698333642948,20355.469734131308,0.7629000777834708,1.0540958384528656,0.5986547434143278,41059.97430708969,25750.0,0.0,0.0,10307.457405703837,0.1541354508117783,3.853386270294454,4258.1585581251275,6049.29884757871,10307.457405703837,2.886493764375867,0.834066292271527,1.2630444809513286,1.2609273190089683,1.1523885827651905,0.003792363517218438,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36057.45740570384,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4254526870756,261.4254526870756,-11.724547312924358,245.05836247083406,277.7925429033289,128554.81288339339,126250.82922989113,2303.983653502273,0.0,nan,277.7925429033289,4.642542903328945,271.24570681678046,-1.9042931832195222,264.6988707302638,-8.451129269736157,258.1520346438731,-14.997965356126883,251.6051985573733,-21.544801442626664,245.05836247083406,-28.091637529165922,1.0,1.0,26022.012520719443,26022.012520719443,277.27069184410874,4.120691844108762,277.27069184410874,277.27069184410874,76165.76335021814,75624.54820865933,541.215141558816,0.0,8546.071908451686,8546.071908451686,0.889264113497291,3883.5060916073867,277.27069184410874,4.120691844108762,1.0,0.002,0.11571342713964622,0.005304652499541291,0.00017939542478728055,0.0018206045757050257,0.08969771239364027,0.08969771239364027,0.0,4.92306282545707e-13,1.0,1.0196093429286779,9.75872698185782,0.09298853001699861,0.0,0.0017865959255080022,2283.809202755193,0.0,1602698.326392412,268.6145870524916,0.19293708617277616,1.0,1278302.0324563948,2516.7337219259903,,,,,,,,,,,,,,,,,,,6.0,15245.28300712295,1472.8519852482589,0.3763789232490078,6.173730061729009,3.8632830578391144
26.0,-29.882925238884518,6.2382540114456395,35.04943653837448,26.194677559565775,6.582183497651582,-26.236414365194126,-39.75488293273372,2.935672623244382,-4.50438828505861,-4.70897784580093,40.24176337724035,40011.00614175177,30620.317850736523,30620.317850736523,70631.3239924883,76163.06690489275,75630.63876513386,30620.317850736523,106250.95661587038,106250.95661587038,106250.95661587038,132964.551641258,128223.1295211684,4741.422120089593,0.0,90323.91001457455,54171.84924865007,40168.95640658275,26713.59502538762,66882.55143197038,20379.9114135976,1473.8519852482589,0.0,0.8875215401908596,2.912845759842778,0.001494314320929203,1.0,1.0,5.374636713527536,358696.890831101,1564983.80908506,4.362970098399769,1564983.80908506,4.362970098399769,0.7629041090961093,0.09306105759379048,3.863587882727469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863587882727469,1.2780406141338965,1.278338965709261,3.023055636886585,6405.492137830031,15245.390452653466,6487.849564290969,0.00034322437377429726,23378.2465304791,2383.9177018124537,19392.61651455855,1977.4965471958876,0.8295154424552614,0.8295154424552614,35041.02210665707,35405.22815468563,0.9871580927658867,0.8,4229.080142638548,4273.035954225843,0.9871580927658867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4927.435491822807,4632.441516551485,6.2142503745714475,6.2382540114456395,-1.6157403429350516,7.853994354380691,3.879297155839928,3.5,1.108370615954265,0.6,0.0002334323654385558,0.9878944925244447,0.00023629280981418132,198.82647761115342,0.0,0.0,0.0,0.0,8.107128878038839e-05,0.0001523610766581674,0.0005886604095758065,0.09306105760936025,0.09306105760936025,0.09306105760936025,0.09489448425068858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486366.48862805223,596.1035595483017,0.0,0.09306105760936025,0.09306105759379048,0.09306105759379048,0.3765956627643789,0.3765956627643789,0.5,10.452527779029834,8.217114200954825,8.217114200954825,8.242295734817162e-12,0.20458956074230628,10.083614559328453,8.242295734817162e-12,26713.59502538762,20379.9114135976,0.7629041090961093,1.0560500830224904,0.5982278678834342,41059.97430708969,25750.0,0.0,0.0,10284.895201898784,0.15400465458410578,3.8501163646026413,4246.2064908318625,6038.68871106692,10284.895201898784,3.040561289993028,0.8333585204767623,1.2628674441548424,1.2607069201082757,1.1523885827651905,0.003804707518732809,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36034.895201898784,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4389393129738,261.4389393129738,-11.71106068702619,245.06417478486586,277.8137038410775,128558.9416571897,126304.10777539837,2254.8338817913364,0.0,nan,277.8137038410775,4.663703841077506,271.26379802983007,-1.8862019701699069,264.7138922185235,-8.436107781476494,258.1639864073976,-14.986013592602376,251.6140805961482,-21.53591940385178,245.06417478486586,-28.085825215134122,1.0,1.0,26022.012520719443,26022.012520719443,277.2907767052155,4.140776705215501,277.2907767052155,277.2907767052155,76153.77493266501,75630.63876513386,523.1361675311491,0.0,8546.071908451686,8546.071908451686,0.8893017792337602,3882.905822141106,277.2907767052155,4.140776705215501,1.0,0.002,0.11386790032665753,0.005316752604354599,0.00017654132407880766,0.0018234586770229208,0.08827066203940383,0.08827066203940383,0.0,1.1017285174441671e-12,1.0,1.020251604948984,10.08361455932021,0.09306105759379048,0.0,0.0018455268137893323,2359.017389754297,0.0,1602751.1710330404,268.64561171494137,0.20458956073406398,1.0,1278235.2291650744,2513.8937713631103,,,,,,,,,,,,,,,,,,,6.0,15245.390452653466,1473.8519852482589,0.3765956627643789,6.173730061729009,3.879297155839928
27.0,-29.877626577735093,6.281787343182541,35.05488554363635,26.212967570778005,6.600461968170176,-26.22981772314338,-39.74874975448472,2.952653114281111,-4.47502277946802,-4.6904347047130655,40.25624887621806,40001.237972656774,30789.00735006644,30789.00735006644,70790.24532272322,76151.86193746205,75637.66657310934,30789.00735006644,106426.67392317578,106426.67392317578,106426.67392317578,133171.84777380712,128401.05945489794,4770.788318909181,0.0,90315.65323679407,54165.02927471713,40167.35995786326,26745.17385063134,66912.5338084946,20404.099475910283,1474.8519852482589,0.0,0.8875631094046403,2.914677617151645,0.001494314320929203,1.0,1.0,5.688631690996203,358955.5847828234,1565611.6475768068,4.3615748408651696,1565611.6475768068,4.3615748408651696,0.7629077152335889,0.0931359351918638,3.8630172098723565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8630172098723565,1.277962013812791,1.2782603470393414,3.022795019037437,6404.939919880971,15245.499142057293,6488.248715638503,0.00034336474787562593,23379.562743335104,2384.0519181713535,19393.809604647537,1977.618208526616,0.8295197740674684,0.8295197740674684,35036.881446499305,35405.22815468563,0.9870122841692286,0.8,4228.580408823783,4273.035954225843,0.9870122841692286,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4939.315056789508,4632.441516551485,6.2334568651870725,6.281787343182541,-1.583844382055839,7.86563172523838,3.894897355888203,3.5,1.112827815968058,0.6,0.0002334323654385558,0.9873503643367499,0.00023642303063853466,198.8221470161188,0.0,0.0,0.0,0.0,8.112745733298726e-05,0.00015230490810556852,0.000588356481159839,0.0931359351835685,0.0931359351835685,0.0931359351835685,0.09502303864108937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,486163.75515408185,596.1701132559205,0.0,0.0931359351835685,0.0931359351918638,0.0931359351918638,0.3768199837567021,0.3768199837567021,0.5,10.5091408827668,8.640713607414796,8.640713607414796,7.16227077646181e-12,0.21541192524506414,10.379066395709287,7.16227077646181e-12,26745.17385063134,20404.099475910283,0.7629077152335889,1.0579519455252842,0.5978138279315703,41059.97430708969,25750.0,0.0,0.0,10263.007152555023,0.15387662236764427,3.8469155591911033,4234.635192795299,6028.371959759723,10263.007152555023,3.194499533239353,0.8326657054526199,1.262690903211244,1.2604942515658353,1.1523885827651905,0.003816654960162584,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,36013.00715255502,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.45211720064964,261.45211720064964,-11.697882799350339,245.07001170571957,277.83422269557656,128559.66304576393,126356.44721370445,2203.215832059467,0.0,nan,277.83422269557656,4.6842226955765796,271.2813804976007,-1.8686195023992695,264.72853829960064,-8.421461700399334,258.1756961016901,-14.97430389830987,251.6228539037102,-21.527146096289783,245.07001170571957,-28.07998829428041,1.0,1.0,26022.012520719443,26022.012520719443,277.3101421899544,4.160142189954399,277.3101421899544,277.3101421899544,76141.89450470736,75637.66657310934,504.22793159802677,0.0,8546.071908451686,8546.071908451686,0.889337765790718,3882.3322959217185,277.3101421899544,4.160142189954399,1.0,0.002,0.1119686003326245,0.005328949148575284,0.00017360332202593387,0.001826396677742705,0.08680166101296694,0.08680166101296694,0.0,-2.3136137103363374e-13,1.0,1.0208353084769788,10.379066395702125,0.0931359351918638,0.0,0.0018992999940415963,2427.6307004071887,0.0,1602800.883546322,268.67497722053196,0.21541192523790187,1.0,1278171.2778513394,2511.348888368162,,,,,,,,,,,,,,,,,,,7.0,15245.499142057293,1474.8519852482589,0.3768199837567021,6.173730061729009,3.894897355888203
28.0,-29.872150386030874,6.323772042161359,35.06045355815622,26.22808195827531,6.61551677406754,-26.223383670049493,-39.74276884747667,2.966750038221298,-4.447562692120982,-4.672773652037167,40.270588705930074,39993.855689202624,30953.602312777177,30953.602312777177,70947.4580019798,76142.91764291967,75644.98616521183,30953.602312777177,106598.588477989,106598.588477989,106598.588477989,133374.99416241632,128574.00395727454,4800.990205141768,0.0,90308.72117747273,54159.65914663321,40165.62447871058,26776.405684427322,66942.03016313791,20428.00992329895,1475.8519852482589,0.0,0.8876007279792477,2.9164303624693226,0.001494314320929203,1.0,1.0,5.968931810658205,359202.10885249183,1566233.3598472897,4.360312262226922,1566233.3598472897,4.360312262226922,0.7629108314257247,0.09321359098872083,3.8625517532223155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8625517532223155,1.2778967684652898,1.2781950864606715,3.0225851168409386,6404.495162314164,15245.609194394357,6488.580286164856,0.0003434784341187582,23380.58541277359,2384.156201432048,19394.800691139506,1977.7192712230483,0.8295258800724246,0.8295258800724246,35033.504118346296,35405.22815468563,0.9868933586231128,0.8,4228.172801095231,4273.035954225843,0.9868933586231128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4950.868774503105,4632.441516551485,6.252155676633509,6.323772042161359,-1.5531759056988923,7.876947947860251,3.910093667647911,3.5,1.1171696193279745,0.6,0.0002334323654385558,0.9867883449601612,0.00023655768395600574,198.8176715236158,0.0,0.0,0.0,0.0,8.11822660058697e-05,0.00015225009943268608,0.0005880738884919935,0.09321298829002389,0.09321298829002389,0.09321298829002389,0.09514868110389686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485953.31426480867,596.2391519742134,0.0,0.09321298829002389,0.09321359098872083,0.09321359098872083,0.37705128513243824,0.37705128513243824,0.5,10.567211794004358,9.032652767233571,9.032652767233571,-1.7621459846850485e-12,0.22521095991618267,10.64170546269537,-1.7621459846850485e-12,26776.405684427322,20428.00992329895,0.7629108314257247,1.059834274955221,0.5974401372611121,41059.97430708969,25750.0,0.0,0.0,10241.775877405991,0.15375128538564495,3.84378213464112,4223.434103804519,6018.3417736014735,10241.775877405991,3.3483112202445606,0.8319874750305456,1.2625148421355512,1.260289109773864,1.1523885827651905,0.0038282135255392428,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35991.77587740599,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.4647655630768,261.4647655630768,-11.685234436923167,245.07587011775968,277.85366100839525,128533.50440310915,126418.82009014777,2114.6843129613926,0.0,nan,277.85366100839525,4.703661008395272,271.29810283025637,-1.8518971697436086,264.7425446521166,-8.407455347883399,258.18698647403244,-14.96301352596754,251.6314282959007,-21.518571704099287,245.07587011775968,-28.0741298822403,1.0,1.0,26022.012520719443,26022.012520719443,277.3286597287658,4.178659728765808,277.3286597287658,277.3286597287658,76123.48369633584,75644.98616521183,478.4975311240123,0.0,8546.071908451686,8546.071908451686,0.8893671166351196,3881.8645119884272,277.3286597287658,4.178659728765808,1.0,0.002,0.11002124988099977,0.005341206572372478,0.00017059027845210914,0.001829410146557443,0.08529513922605457,0.08529513922605457,0.0,4.250095518576469e-10,1.0,1.0213539775085387,10.641705462697132,0.09321359098872083,0.0,0.0019473490384206281,2488.9269851733275,0.0,1602846.895860794,268.702437307879,0.22521095991794482,1.0,1278110.362378559,2509.1214473530645,,,,,,,,,,,,,,,,,,,4.0,15245.609194394357,1475.8519852482589,0.37705128513243824,6.173730061729009,3.910093667647911
29.0,-29.866772019289375,6.364254487166514,35.06612354307286,26.24804744208234,6.635496067867626,-26.2165452105143,-39.7364076814614,2.985269257966184,-4.421452149900631,-4.655649574020529,40.28466979227409,39982.93159544895,31113.291580130284,31113.291580130284,71096.22317557923,76130.55090214113,75652.44427316492,31113.291580130284,106765.7358532952,106765.7358532952,106765.7358532952,133572.3475775313,128740.51561029523,4831.8319672360685,0.0,90299.73125566462,54152.11194460026,40164.02145673818,26806.611724236078,66970.63318097426,20451.157733031396,1476.813181211724,0.0,0.8876365492901811,2.9181378884707394,0.001494314320929203,1.0,1.0,6.223085943962701,359441.26429859566,1566844.0356612923,4.359110072458684,1566844.0356612923,4.359110072458684,0.7629146847582134,0.09329168843425471,3.8619271300592986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8619271300592986,1.2778110653563384,1.278109363344799,3.0222990195990653,6403.888956589362,15245.72297988224,6489.0152027735885,0.0003436322186448279,23382.03912570409,2384.304438896472,19396.100685987625,1977.8518338053898,0.8295299046294604,0.8295299046294604,35028.971758715394,35405.22815468563,0.9867337655637552,0.8,4227.625793303733,4273.035954225843,0.9867337655637552,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4962.105212190402,4632.441516551485,6.270179742197782,6.364254487166514,-1.523471480777947,7.887725967944461,3.924895364078492,3.5,1.1213986754509977,0.6,0.0002334323654385558,0.986236701217315,0.00023669000063618553,198.8132761760161,0.0,0.0,0.0,0.0,8.124059691034333e-05,0.00015219176852821246,0.0005877535198508087,0.09329168845384987,0.09329168845384987,0.09329168845384987,0.09527023884512668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485735.45115818724,596.3105763533904,0.0,0.09329168845384987,0.09329168843425471,0.09329168843425471,0.3772889707944742,0.3772889707944742,0.5,10.626568307633608,9.393982668714841,9.393982668714841,1.0345502232667059e-11,0.2341974241198841,10.878735517983216,1.0345502232667059e-11,26806.611724236078,20451.157733031396,0.7629146847582134,1.0616029713121633,0.597021854152153,41059.97430708969,25750.0,0.0,0.0,10221.184990042639,0.15362857782064643,3.8407144455161575,4212.593289413229,6008.591700629409,10221.184990042639,3.5019990100016756,0.8313234730554455,1.2623392453784623,1.2600913040666297,1.1523885827651905,0.003839390416069239,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35971.18499004264,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.47741946510627,261.47741946510627,-11.672580534893712,245.0817739845485,277.8730649456783,128564.35567961294,126448.74519737835,2115.6104822345997,0.0,nan,277.8730649456783,4.723064945678345,271.3148067534188,-1.8351932465811842,264.75654856120883,-8.393451438791146,258.1982903689963,-14.951709631003666,251.64003217678697,-21.509967823213003,245.0817739845485,-28.068226015451472,1.0,1.0,26022.012520719443,26022.012520719443,277.34665650104864,4.196656501048665,277.34665650104864,277.34665650104864,76121.34021510123,75652.44427316492,468.8959419363091,0.0,8546.071908451686,8546.071908451686,0.8894065031081971,3881.236765709595,277.34665650104864,4.196656501048665,1.0,0.002,0.10803033835910927,0.005353567627808439,0.00016750928273052894,0.0018324907185651325,0.08375464136526448,0.08375464136526448,0.0,1.2956614947601253e-12,1.0,1.0218219576210468,10.87873551797287,0.09329168843425471,0.0,0.00199091152282385,2544.4870462800136,0.0,1602890.1576084069,268.72854785009935,0.2341974241095386,1.0,1278051.2931438503,2507.141655747056,,,,,,,,,,,,,,,,,,,6.0,15245.72297988224,1476.813181211724,0.3772889707944742,6.173730061729009,3.924895364078492
30.0,-29.861351446425857,6.403269171592105,35.071888460419245,26.264535344112687,6.651952083355161,-26.210021093440467,-39.730341837834544,3.000621729391118,-4.397040260160452,-4.639500840443051,40.29875363053747,39974.534124251564,31269.45356643342,31269.45356643342,71243.98769068498,76120.61907194203,75661.88129524676,31269.45356643342,106931.33486168018,106931.33486168018,106931.33486168018,133768.58435886315,128905.18985596093,4863.394502902226,0.0,90292.21102405721,54146.12607256831,40162.31661276544,26837.24949718297,66999.56610994841,20474.59277884808,1477.813181211724,0.0,0.8876674231931921,2.919751857441085,0.001494314320929203,1.0,1.0,6.45418133636565,359666.91247677174,1567455.0107796823,4.358073974571995,1567455.0107796823,4.358073974571995,0.7629169591689059,0.09337250232151471,3.861417039646672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861417039646672,1.2777400260164864,1.2780383074212027,3.022067839328099,6403.399113336057,15245.83498814976,6489.375543363912,0.00034375702538253156,23383.18034467449,2384.42081084514,19397.177768126094,1977.9616656173205,0.8295354815814776,0.8295354815814776,35025.27035719805,35405.22815468563,0.9866034359597317,0.8,4227.179073353349,4273.035954225843,0.9866034359597317,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4973.034460420531,4632.441516551485,6.2878015053588046,6.403269171592105,-1.4950312153522272,7.898300386944332,3.9393138550586495,3.5,1.1255182443024714,0.6,0.0002334323654385558,0.985681065091561,0.00023682342464078076,198.80884653305435,0.0,0.0,0.0,0.0,8.129625583907875e-05,0.00015213610959947704,0.0005874609659529743,0.09337250233412753,0.09337250233412753,0.09337250233412753,0.0953907952325586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485511.88063202007,596.3838414169053,0.0,0.09337250233412753,0.09337250232151471,0.09337250232151471,0.3775323641662068,0.3775323641662068,0.5,10.687117094749313,9.726562453447286,9.726562453447286,1.4438228390645236e-11,0.24246058028262496,11.093682176808727,1.4438228390645236e-11,26837.24949718297,20474.59277884808,0.7629169591689059,1.0633499860845568,0.5966387014902766,41059.97430708969,25750.0,0.0,0.0,10201.215706691652,0.15350842827339733,3.83771070683493,4202.1015058503945,5999.114200841257,10201.215706691652,3.655565492645207,0.830673313167734,1.2621640978776567,1.2599006117557827,1.1523885827651905,0.0038501948819373755,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35951.215706691655,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.48976143846244,261.48976143846244,-11.66023856153754,245.08769030192582,277.89183257500815,128559.9816014003,126496.52259305034,2063.459008349946,0.0,nan,277.89183257500815,4.741832575008175,271.3310041203569,-1.8189958796430687,264.7701756657794,-8.379824334220586,258.20934721116026,-14.940652788839714,251.64851875654406,-21.501481243455913,245.08769030192582,-28.06230969807416,1.0,1.0,26022.012520719443,26022.012520719443,277.36390948722106,4.213909487221088,277.36390948722106,277.36390948722106,76111.39755715884,75661.88129524676,449.516261912082,0.0,8546.071908451686,8546.071908451686,0.8894386666072107,3880.7241248449054,277.36390948722106,4.213909487221088,1.0,0.002,0.10599968061489967,0.005365932456247467,0.00016436610368080197,0.001835633896784426,0.08218305184040098,0.08218305184040098,0.0,4.65227682766578e-13,1.0,1.0222461953660509,11.093682176794289,0.09337250232151471,0.0,0.002030657744218993,2595.1716278062713,0.0,1602930.3993583086,268.7529597398395,0.24246058026818673,1.0,1277995.5830539996,2505.36708340986,,,,,,,,,,,,,,,,,,,6.0,15245.83498814976,1477.813181211724,0.3775323641662068,6.173730061729009,3.9393138550586495
31.0,-29.855876830080213,6.440853755623785,35.07773668413681,26.280116149596893,6.66748356649489,-26.203540790484638,-39.72431650673968,3.015147528468102,-4.374282932487404,-4.624143659460699,40.31269133071281,39966.809854958454,31421.703309879067,31421.703309879067,71388.51316483752,76111.33013548478,75671.8850410061,31421.703309879067,107093.58835088517,107093.58835088517,107093.58835088517,133961.15790431362,129065.59079516008,4895.567109153531,0.0,90285.059893971,54140.53961953284,40160.578082709064,26867.569553428442,67028.14763613751,20497.773099338006,1478.813181211724,0.0,0.8876948168366422,2.9212938559859856,0.001494314320929203,1.0,1.0,6.659648685142997,359881.6032694217,1568059.8234569668,4.357154712026373,1568059.8234569668,4.357154712026373,0.7629187693578477,0.09345499570683614,3.8609361246531124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609361246531124,1.277672819147493,1.2779710848631343,3.021850403947124,6402.938393855301,15245.948021225482,6489.71773011203,0.0003438745894110576,23384.240758990207,2384.528943012161,19398.200587215357,1978.065964138147,0.8295416039863346,0.8295416039863345,35021.78057356903,35405.22815468563,0.9864805607612801,0.8,4226.757893440197,4273.035954225843,0.9864805607612801,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4983.663856380956,4632.441516551485,6.304940344170189,6.440853755623785,-1.467710053032969,7.908563808656753,3.9533570423389803,3.5,1.129530583525423,0.6,0.0002334323654385558,0.9851202319765756,0.00023695824921815878,198.8043729265952,0.0,0.0,0.0,0.0,8.135157792870835e-05,0.00015208078750984745,0.0005871742063624639,0.09345499569002992,0.09345499569002992,0.09345499569002992,0.09550870368408118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485282.51026464463,596.4589689038563,0.0,0.09345499569002992,0.09345499570683614,0.09345499570683614,0.37778110328700054,0.37778110328700054,0.5,10.748728334991164,10.031086661537813,10.031086661537813,1.7337242752546445e-11,0.24986072697328154,11.283792344603683,1.7337242752546445e-11,26867.569553428442,20497.773099338006,0.7629187693578477,1.0650527529474672,0.5962690491152821,41059.97430708969,25750.0,0.0,0.0,10181.853379380023,0.15339077455717587,3.8347693639293934,4191.949938983933,5989.90344039609,10181.853379380023,3.8090131919747243,0.8300366588591762,1.2619893849603874,1.2597168664459064,1.1523885827651905,0.0038606332135838217,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35931.85337938002,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.501769062086,261.501769062086,-11.64823093791398,245.09361773606997,277.9099203880882,128551.26949688599,126543.71054500449,2007.5589518815232,0.0,nan,277.9099203880882,4.759920388088233,271.3466598576727,-1.8033401423272721,264.7833993273079,-8.366600672692073,258.2201387969126,-14.929861203087398,251.65687826646473,-21.493121733535247,245.09361773606997,-28.056382263930004,1.0,1.0,26022.012520719443,26022.012520719443,277.38043723473584,4.230437234735859,277.38043723473584,277.38043723473584,76101.24462807535,75671.8850410061,429.3595870692516,0.0,8546.071908451686,8546.071908451686,0.8894689896778775,3880.240805276378,277.38043723473584,4.230437234735859,1.0,0.002,0.10393358965859444,0.005378315422698395,0.00016116750366511576,0.0018388324959705694,0.08058375183255788,0.08058375183255788,0.0,-3.643149150411862e-13,1.0,1.0226214078830558,11.283792344586345,0.09345499570683614,0.0,0.0020660909565577232,2640.3456466010925,0.0,1602967.4656195077,268.7757170675126,0.2498607269559443,1.0,1277942.5989067415,2503.820418726181,,,,,,,,,,,,,,,,,,,7.0,15245.948021225482,1478.813181211724,0.37778110328700054,6.173730061729009,3.9533570423389803
32.0,-29.850380265833316,6.477045446298308,35.08365590504459,26.29546282058584,6.682781682171201,-26.19706407099858,-39.7182954364456,3.0294654863235913,-4.353210070850594,-4.60954260257352,40.32643987070974,39959.27443143927,31570.079579080106,31570.079579080106,71529.35401051937,76102.20227772056,75681.92244989045,31570.079579080106,107252.00202897056,107252.00202897056,107252.00202897056,134149.40907953188,129221.12921385211,4928.279865679766,0.0,90278.00037598309,54135.07252577161,40158.808722457194,26897.407050561324,67056.21577301851,20520.578409088113,1479.8049924409786,0.0,0.8877190666392965,2.9227685306465636,0.001494314320929203,1.0,1.0,6.8386800160361645,360085.8167892197,1568656.600472531,4.3563409813243545,1568656.600472531,4.3563409813243545,0.7629203205540911,0.09353894165534286,3.860463530300575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860463530300575,1.277606580821101,1.277904831073768,3.0216371676948515,6402.486571824385,15246.062317658058,6490.054645461495,0.00034398993552501315,23385.274764907324,2384.634382271961,19399.20764974128,1978.1686559366638,0.8295479888417792,0.8295479888417792,35018.351084391776,35405.22815468563,0.9863598115111367,0.8,4226.343990428614,4273.035954225843,0.9863598115111367,0.8,17887.488988751174,17887.488988751174,1.0,0.8,4994.001421991117,4632.441516551485,6.321600038009812,6.477045446298308,-1.4414689323917034,7.918514378690011,3.9670338404745236,3.5,1.1334382401355783,0.6,0.0002334323654385558,0.9845574967526775,0.00023709368544597492,198.79988158785181,0.0,0.0,0.0,0.0,8.140689565918716e-05,0.00015202546977936864,0.0005868887817600649,0.09353894165505387,0.09353894165505387,0.09353894165505387,0.09562361697140156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,485047.7764471577,596.5358141218112,0.0,0.09353894165505387,0.09353894165534286,0.09353894165534286,0.3780346789940155,0.3780346789940155,0.5,10.811268591429402,10.308004110099887,10.308004110099887,-6.764366844436154e-12,0.2563325317229328,11.448222618609691,-6.764366844436154e-12,26897.407050561324,20520.578409088113,0.7629203205540911,1.0667072871013505,0.595907090353848,41059.97430708969,25750.0,0.0,0.0,10163.082469158253,0.15327555509394056,3.8318888773485105,4182.129285044491,5980.953184113761,10163.082469158253,3.962344569951878,0.8294131769152622,1.261815092359698,1.259539887098319,1.1523885827651905,0.0038707127366336817,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35913.08246915825,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.51348390683205,261.51348390683205,-11.636516093167927,245.099555935265,277.92741187837436,128545.40721472581,126586.79806370068,1958.6091510251192,0.0,nan,277.92741187837436,4.77741187837438,271.36184068978093,-1.7881593102190436,264.79626950113305,-8.353730498866923,258.2306983125448,-14.919301687455174,251.66512712389405,-21.484872876105925,245.099555935265,-28.05044406473499,1.0,1.0,26022.012520719443,26022.012520719443,277.39621279717267,4.246212797172689,277.39621279717267,277.39621279717267,76092.99852053986,75681.92244989045,411.07607064940385,0.0,8546.071908451686,8546.071908451686,0.8894987873633011,3879.7658479520783,277.39621279717267,4.246212797172689,1.0,0.002,0.1018365273701154,0.005390702485249146,0.0001579204238617347,0.0018420795750045706,0.07896021193086734,0.07896021193086734,0.0,-1.1336947006168607e-12,1.0,1.0229460288247303,11.448222618616455,0.09353894165534286,0.0,0.0020970622867481077,2679.819579353223,0.0,1603001.2255563852,268.7967899291494,0.25633253172969717,1.0,1277892.2191714158,2502.5054851833,,,,,,,,,,,,,,,,,,,6.0,15246.062317658058,1479.8049924409786,0.3780346789940155,6.173730061729009,3.9670338404745236
33.0,-29.8448776080765,6.51188249433765,35.08963577813903,26.310681038908683,6.69796105556564,-26.19059374179392,-39.71227918574584,3.0436771483705862,-4.3336070064370915,-4.595598139715575,40.340031383642184,39951.84616881857,31714.441570725074,31714.441570725074,71666.28773954365,76093.15921331127,75692.75886105034,31714.441570725074,107407.20043177542,107407.20043177542,107407.20043177542,134334.05317922734,129372.57729621412,4961.475883013218,0.0,90270.99927306746,54129.68606984309,40157.01467024929,26926.852747451925,67083.86741770121,20543.07828588312,1480.790868552958,0.0,0.8877405616684275,2.924184852643482,0.001494314320929203,1.0,1.0,6.995004560996847,360280.9318952517,1569246.7301568314,4.355619715708616,1569246.7301568314,4.355619715708616,0.7629216261758293,0.0936241936285604,3.8599971549419005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8599971549419005,1.2775408410360953,1.2778390759421698,3.021427598206108,6402.042519225386,15246.177236267467,6490.386717346346,0.0003441033261748116,23386.28647886301,2384.737548384312,19400.200234827353,1978.2698714471665,0.8295545448124754,0.8295545448124754,35014.966642450294,35405.22815468563,0.9862406512322569,0.8,4225.935524141156,4273.035954225843,0.9862406512322569,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5004.055042683279,4632.441516551485,6.337748346133125,6.51188249433765,-1.4162227679610009,7.928105262298651,3.9803530900873776,3.5,1.137243740024965,0.6,0.0002334323654385558,0.9839944850074025,0.00023722934324860542,198.79538547326237,0.0,0.0,0.0,0.0,8.146220383802906e-05,0.00015197016160052674,0.0005866043914140941,0.09362419396481259,0.09362419396481259,0.09362419396481259,0.0957360098257971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484808.3886740016,596.6141475493698,0.0,0.09362419396481259,0.0936241936285604,0.0936241936285604,0.37829256638730585,0.37829256638730585,0.5,10.874623061601607,10.558372025086157,10.558372025086157,8.412825991399586e-12,0.2619911332784568,11.590602700712395,8.412825991399586e-12,26926.852747451925,20543.07828588312,0.7629216261758293,1.068308827416132,0.5955507293587639,41059.97430708969,25750.0,0.0,0.0,10144.887617318009,0.15316270891542266,3.829067722885563,4172.63039269261,5972.2572246253985,10144.887617318009,4.115562027308898,0.8288025374211178,1.2616412062073967,1.2593694950725052,1.1523885827651905,0.0038804408405649546,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35894.88761731801,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5249489642684,261.5249489642684,-11.625051035731587,245.10550291517248,277.9443950133531,128542.90016652561,126626.0530082382,1916.8471582873858,0.0,nan,277.9443950133531,4.794395013353096,271.37661659370457,-1.7733834062954088,264.8088381740898,-8.341161825910206,258.2410597544759,-14.908940245524093,251.67328133481453,-21.476718665185444,245.10550291517248,-28.044497084827498,1.0,1.0,26022.012520719443,26022.012520719443,277.4114252590922,4.261425259092221,277.4114252590922,277.4114252590922,76086.34089280678,75692.75886105034,393.58203175643575,0.0,8546.071908451686,8546.071908451686,0.8895281922081465,3879.29714071661,277.4114252590922,4.261425259092221,1.0,0.002,0.09971231865304842,0.005403095180725019,0.00015463083861048596,0.0018453691695293054,0.07731541930524298,0.07731541930524298,0.0,8.139791358302562e-12,1.0,1.0232272499157848,11.590602700703982,0.0936241936285604,0.0,0.0021242087090560043,2714.407568240189,0.0,1603032.0956667454,268.8163929935629,0.261991133270044,1.0,1277844.1010377312,2501.387342217296,,,,,,,,,,,,,,,,,,,7.0,15246.177236267467,1480.790868552958,0.37829256638730585,6.173730061729009,3.9803530900873776
34.0,-29.839310903182383,6.54539773085749,35.095665332500786,26.3237272965722,6.7109273542817425,-26.1842870774328,-39.706419047992654,3.0559035283021925,-4.31574664345851,-4.582486815391919,40.35342710703274,39946.00636323478,31855.4247213897,31855.4247213897,71801.43108462448,76085.64325236126,75703.15177515504,31855.4247213897,107558.57649654475,107558.57649654475,107558.57649654475,134514.4933787519,129519.39691700738,4995.096461744532,0.0,90264.89555590955,54125.25866589087,40155.15210002075,26955.916882207173,67111.06898222792,20565.27258002666,1481.7753681677502,0.0,0.8877585532187054,2.9255251698915914,0.001494314320929203,1.0,1.0,7.126564337270452,360464.46511663386,1569828.522990448,4.355016027675587,1569828.522990448,4.355016027675587,0.7629223917662844,0.09371066220746366,3.8596001551193213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8596001551193213,1.2774842901097716,1.2777825118143424,3.021250582101228,6401.667443340496,15246.292460169001,6490.675345912118,0.00034419960657749375,23387.110562782887,2384.8215815577073,19401.06296492547,1978.3578454340138,0.8295622031992006,0.8295622031992007,35012.0855877835,35405.22815468563,0.9861392166073484,0.8,4225.587811364853,4273.035954225843,0.9861392166073484,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5013.83281115811,4632.441516551485,6.35350757019591,6.54539773085749,-1.3920849158231157,7.937482646680606,3.9933240086564092,3.5,1.1409497167589742,0.6,0.0002334323654385558,0.98342527357193,0.00023736665277138824,198.79083723393367,0.0,0.0,0.0,0.0,8.151611024349184e-05,0.00015191625519506396,0.0005863360021160153,0.09371066220949024,0.09371066220949024,0.09371066220949024,0.09584551240623873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484564.7541361164,596.6938343942627,0.0,0.09371066220949024,0.09371066220746366,0.09371066220746366,0.3785543140114385,0.3785543140114385,0.5,10.938668567374608,10.782775574202674,10.782775574202674,3.524291969370097e-12,0.2667401719334066,11.709051152662369,3.524291969370097e-12,26955.916882207173,20565.27258002666,0.7629223917662844,1.0698895453988169,0.5952223227708251,41059.97430708969,25750.0,0.0,0.0,10127.253105822856,0.15305217420487965,3.826304355121988,4163.443955557529,5963.809150265328,10127.253105822856,4.2686679033589305,0.8282044058705603,1.261467713039511,1.2592055070662016,1.1523885827651905,0.003889825373702464,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35877.253105822856,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5360142844909,261.5360142844909,-11.613985715509102,245.11144802326703,277.96058054571455,128522.1940533103,126672.17914060531,1850.014912704988,0.0,nan,277.96058054571455,4.810580545714572,271.39075404119393,-1.7592459588060478,264.82092753674914,-8.329072463250839,258.2511010322634,-14.898898967736557,251.68127452775707,-21.46872547224291,245.11144802326703,-28.038551976732947,1.0,1.0,26022.012520719443,26022.012520719443,277.42575268763494,4.275752687634963,277.42575268763494,277.42575268763494,76076.23551799242,75703.15177515504,373.08374283737794,0.0,8546.071908451686,8546.071908451686,0.8895532223753118,3878.898155894918,277.42575268763494,4.275752687634963,1.0,0.002,0.09756512473892077,0.005415438899847106,0.00015130515544296033,0.0018486948445751437,0.07565257772148017,0.07565257772148017,0.0,1.8104007876162953e-14,1.0,1.0234614074672346,11.709051152658844,0.09371066220746366,0.0,0.002147193914098051,2743.6819234340446,0.0,1603059.620185229,268.83425335654147,0.2667401719298823,1.0,1277798.854318453,2500.4780805715563,,,,,,,,,,,,,,,,,,,7.0,15246.292460169001,1481.7753681677502,0.3785543140114385,6.173730061729009,3.9933240086564092
35.0,-29.83371686881067,6.577635345988048,35.10172451654546,26.33695170460271,6.724079068542742,-26.177937275058937,-39.700514905247815,3.06829947394843,-4.299548544526317,-4.569673407943678,40.366342556736406,39940.04710336108,31991.65132868928,31991.65132868928,71931.69843205035,76078.00353567343,75710.99022744482,31991.65132868928,107702.6415561341,107702.6415561341,107702.6415561341,134685.6726877066,129656.66330577008,5029.009381936508,0.0,90258.71118595067,54120.75475037016,40153.28492842279,26983.031131572512,67136.3160599953,20586.032540034746,1482.6742261951238,0.0,0.8877767628161295,2.926853387256828,0.001494314320929203,1.0,1.0,7.222880321054959,360643.89892721793,1570389.6112549452,4.354405040335558,1570389.6112549452,4.354405040335558,0.7629251302292456,0.09379746864998942,3.8591983144330997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8591983144330997,1.277426959998572,1.2777251683197426,3.021071603528247,6401.288209221189,15246.40915057011,6490.96708435551,0.0003442969223517107,23387.943254532984,2384.9064924855056,19401.934990655904,1978.4467673115596,0.8295699531807046,0.8295699531807046,35009.16934228219,35405.22815468563,0.9860365451275097,0.8,4225.2358514276375,4273.035954225843,0.9860365451275097,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5023.341563540098,4632.441516551485,6.368599651054548,6.577635345988048,-1.3686583351961543,7.946293681184202,4.005954242497124,3.5,1.1445583549991782,0.6,0.0002334323654385558,0.9828536254249982,0.00023750471016232628,198.78626687488514,0.0,0.0,0.0,0.0,8.157045478872212e-05,0.0001518619106498337,0.0005860652296064281,0.09379746865636888,0.09379746865636888,0.09379746865636888,0.09594916240525939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484316.39445642504,596.7750150943833,0.0,0.09379746865636888,0.09379746864998942,0.09379746864998942,0.3788194357351722,0.3788194357351722,0.5,11.00321937982282,10.979197092773518,10.979197092773518,-4.189359970041551e-11,0.2701248634173794,11.792553728998655,-4.189359970041551e-11,26983.031131572512,20586.032540034746,0.7629251302292456,1.0714275470189598,0.5949097217021753,41059.97430708969,25750.0,0.0,0.0,10110.165150106779,0.15294389401424024,3.823597350356003,4154.561811232751,5955.603338874027,10110.165150106779,4.42166447827803,0.827618474103031,1.2612945997496527,1.259047765524499,1.1523885827651905,0.0038988728923905515,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35860.16515010678,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5467718872926,261.5467718872926,-11.60322811270737,245.11739800595768,277.9761457686293,128509.56680573827,126710.99928389124,1798.5675218469955,0.0,nan,277.9761457686293,4.826145768629317,271.40439621608436,-1.7456037839156124,264.83264666357974,-8.31735333642024,258.26089711101577,-14.889102888984212,251.68914755848874,-21.460852441511236,245.11739800595768,-28.032601994042295,1.0,1.0,26022.012520719443,26022.012520719443,277.43948329451393,4.289483294513957,277.43948329451393,277.43948329451393,76068.73482881977,75710.99022744482,357.74460137494316,0.0,8546.071908451686,8546.071908451686,0.8895785572179175,3878.494306005265,277.43948329451393,4.289483294513957,1.0,0.002,0.09540105874946916,0.005427811134561169,0.0001479530336482175,0.0018520469665755852,0.07397651682410875,0.07397651682410875,0.0,2.238027471679338e-13,1.0,1.0236270915253218,11.792553729040549,0.09379746864998942,0.0,0.0021640659894428915,2765.1453428868695,0.0,1603083.2196553806,268.85045145547366,0.270124863459273,1.0,1277754.6324263047,2499.8789644192448,,,,,,,,,,,,,,,,,,,6.0,15246.40915057011,1482.6742261951238,0.3788194357351722,6.173730061729009,4.005954242497124
36.0,-29.82808247477268,6.608628402673006,35.107806970284344,26.349363207723968,6.736412083813837,-26.171633018873898,-39.694651449657954,3.0799626295812526,-4.284693270452522,-4.55756762599615,40.37913341933745,39934.69468667958,32124.43921343255,32124.43921343255,72059.13390011212,76070.93558198628,75719.77104449128,32124.43921343255,107844.21025792383,107844.21025792383,107844.21025792383,134854.2724825951,129791.05837839811,5063.214104196976,0.0,90252.86716445565,54116.62627561146,40151.378765382426,27010.062224671256,67161.44099005368,20606.707992546344,1483.583423447462,0.0,0.8877918489134387,2.9281150702158327,0.001494314320929203,1.0,1.0,7.302310580170797,360813.4877944,1570945.4363934507,4.353898868904292,1570945.4363934507,4.353898868904292,0.7629270832898702,0.09388519952737762,3.85882433641931,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85882433641931,1.2773730236721064,1.2776712194021371,3.0209063953192157,6400.938152850694,15246.526574028585,6491.24066726899,0.0003443870057721504,23388.695440902946,2384.983194149169,19402.752748292467,1978.5301553835884,0.8295782377994573,0.8295782377994573,35006.45524771053,35405.22815468563,0.9859409926426085,0.8,4224.908288966038,4273.035954225843,0.9859409926426085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5032.590686927289,4632.441516551485,6.38328074184124,6.608628402673006,-1.3462218432390536,7.95485024591206,4.018254919279604,3.5,1.148072834079887,0.6,0.0002334323654385558,0.9822782152978373,0.00023764383837808782,198.7816637541786,0.0,0.0,0.0,0.0,8.162445797347978e-05,0.00015180790746507602,0.000585800047787126,0.09388519951191902,0.09388519951191902,0.09388519951191902,0.09605101830490428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,484065.42088864255,596.8570216943319,0.0,0.09388519951191902,0.09388519952737762,0.09388519952737762,0.37908719345524905,0.37908719345524905,0.5,11.068193944092807,11.15014924334315,11.15014924334315,-1.2107648217352107e-11,0.27287435554364947,11.859878206166968,-1.2107648217352107e-11,27010.062224671256,20606.707992546344,0.7629270832898702,1.0729241784848507,0.594607472650769,41059.97430708969,25750.0,0.0,0.0,10093.606001451002,0.15283780222869986,3.820945055717493,4145.973584368077,5947.632417082925,10093.606001451002,4.574553970286769,0.8270443843544358,1.2611218536764939,1.2588960596570642,1.1523885827651905,0.003907593182294553,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35843.606001451,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5572069631553,261.5572069631553,-11.592793036844682,245.1233515054644,277.99106242083565,128493.61919607855,126748.97506976657,1744.644126311955,0.0,nan,277.99106242083565,4.841062420835669,271.4175202377747,-1.7324797622252959,264.84397805473475,-8.306021945265229,258.2704358716005,-14.879564128399466,251.6968936885217,-21.45310631147828,245.1233515054644,-28.02664849453558,1.0,1.0,26022.012520719443,26022.012520719443,277.45261654465276,4.302616544652778,277.45261654465276,277.45261654465276,76060.88928332414,75719.77104449128,341.1182388328598,0.0,8546.071908451686,8546.071908451686,0.8896021349209544,3878.1184581014068,277.45261654465276,4.302616544652778,1.0,0.002,0.09322293376819595,0.005440117323896349,0.00014457871706404253,0.0018554212826128948,0.07228935853202126,0.07228935853202126,0.0,-3.230627571015887e-13,1.0,1.0237609832768644,11.859878206179076,0.09388519952737762,0.0,0.002178124981463772,2783.0182771385644,0.0,1603104.3376685835,268.86530672954746,0.2728743555557571,1.0,1277712.8497320132,2499.4168644093484,,,,,,,,,,,,,,,,,,,7.0,15246.526574028585,1483.583423447462,0.37908719345524905,6.173730061729009,4.018254919279604
