time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
37.0,-29.82242184613592,6.638413373449115,35.113901521716535,26.361431506834947,6.7483976627591025,-26.165339895243896,-39.68880098601801,3.0913157142921746,-4.27125254852001,-4.545974857432666,40.391648168162924,39929.613124961325,32253.365686396246,32253.365686396246,72182.97881135758,76064.10779068487,75727.99563762841,32253.365686396246,107981.36132402465,107981.36132402465,107981.36132402465,135017.59195324875,129919.95515677407,5097.63679647468,0.0,90247.15962059572,54112.664964277355,40149.4385070204,27036.23062922411,67185.66913624451,20626.735417771582,1484.4626134102646,0.0,0.8878053377703921,2.9293348745285184,0.001494314320929203,1.0,1.0,7.358559838251551,360975.94852806453,1571489.406906571,4.353446298332515,1571489.406906571,4.353446298332515,0.7629294076029833,0.09397348129488288,3.858461711084988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.858461711084988,1.2773205256447648,1.2776187091194189,3.0207466596039523,6400.599692037811,15246.644992493519,6491.507277719733,0.0003444742184715345,23389.41432574654,2385.0565000021966,19403.549664771308,1978.6114182489748,0.8295868119883754,0.8295868119883754,35003.82349342957,35405.22815468563,0.9858483408007755,0.8,4224.590664105208,4273.035954225843,0.9858483408007755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5041.5870296424855,4632.441516551485,6.397462841910602,6.638413373449115,-1.3246235388515317,7.963036912300646,4.03023388362288,3.5,1.1514953953208227,0.6,0.0002334323654385558,0.9817004919010731,0.00023778368999949426,198.7770394153065,0.0,0.0,0.0,0.0,8.167837443836793e-05,0.00015175399100018786,0.0005855369637785606,0.09397341816410155,0.09397341816410155,0.09397341816410155,0.09614943715439932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483811.66896610474,596.9398996180447,0.0,0.09397341816410155,0.09397348129488288,0.09397348129488288,0.37935726498798705,0.37935726498798705,0.5,11.133474596353427,11.296103651174406,11.296103651174406,-3.922195901395753e-12,0.2747223089126578,11.90453469568422,-3.922195901395753e-12,27036.23062922411,20626.735417771582,0.7629294076029833,1.074380589482247,0.5943174137923497,41059.97430708969,25750.0,0.0,0.0,10077.561678368922,0.15273383975500632,3.8183459938751545,4137.6711095543305,5939.8905688145915,10077.561678368922,4.7273385353480375,0.8264818168560942,1.26094946251665,1.2587502312598295,1.1523885827651905,0.003915993181535688,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35827.56167836892,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5673489531834,261.5673489531834,-11.58265104681658,245.12930925522704,278.0053886511385,128479.19961683177,126783.55661705909,1695.6429997726977,0.0,nan,278.0053886511385,4.855388651138526,271.43017277195236,-1.7198272280476203,264.8549568928088,-8.29504310719119,258.27974101357876,-14.87025898642122,251.70452513439474,-21.445474865605235,245.12930925522704,-28.020690744772935,1.0,1.0,26022.012520719443,26022.012520719443,277.4651716960777,4.315171696077698,277.4651716960777,277.4651716960777,76054.01656939532,75727.99563762841,326.02093176690687,0.0,8546.071908451686,8546.071908451686,0.8896249964420533,3877.754019640413,277.4651716960777,4.315171696077698,1.0,0.002,0.09103471525776298,0.005452377318825808,0.00014118842608827682,0.0018588115646389306,0.0705942130441384,0.0705942130441384,0.0,-9.2727926032099e-12,1.0,1.0238504363128986,11.904534695688142,0.09397348129488288,0.0,0.002188217484061118,2795.8260364081125,0.0,1603122.4983430747,268.87874745147997,0.27472230891658,1.0,1277672.834977688,2499.1504639426494,,,,,,,,,,,,,,,,,,,5.0,15246.644992493519,1484.4626134102646,0.37935726498798705,6.173730061729009,4.03023388362288
38.0,-29.816737674439736,6.667023869927194,35.12000006660896,26.372983026690804,6.759858975622751,-26.159078009549788,-39.682981570344396,3.1021993124858946,-4.259082413721046,-4.534961506606635,40.40395224045449,39924.920604786326,32378.7576019451,32378.7576019451,72303.67820673142,76057.64109428327,75736.31361258331,32378.7576019451,108115.0712145284,108115.0712145284,108115.0712145284,135176.97544103986,130044.74860879059,5132.226832249274,0.0,90241.66221452788,54108.9417318292,40147.46720299853,27061.904226511448,67209.37142950998,20646.380647948663,1485.3305693820216,0.0,0.8878166609289366,2.930502620308372,0.001494314320929203,1.0,1.0,7.396978490424544,361130.3424605422,1572024.358819465,4.3530663973250245,1572024.358819465,4.3530663973250245,0.7629315540819276,0.09406213616139593,3.8581159316477422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8581159316477422,1.2772702026305038,1.2775683743575261,3.020594956104085,6400.278250525513,15246.76412433805,6491.76339914036,0.00034455721396695705,23390.08568256969,2385.1249593459224,19404.315228837208,1978.6894840579819,0.8295957309509695,0.8295957309509695,35001.313952215125,35405.22815468563,0.9857599931353025,0.8,4224.28778906678,4273.035954225843,0.9857599931353025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5050.338192940177,4632.441516551485,6.411205817306866,6.667023869927194,-1.3038979111734283,7.970921781100622,4.041900063811461,3.5,1.1548285896604173,0.6,0.0002334323654385558,0.9811207345196569,0.0002379241995663674,198.77239605989138,0.0,0.0,0.0,0.0,8.173203743057933e-05,0.00015170032800797647,0.0005852774523237623,0.0940621361409595,0.0940621361409595,0.0940621361409595,0.09624523391446185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483555.90680119226,597.023402622978,0.0,0.0940621361409595,0.09406213616139593,0.09406213616139593,0.3796291825931853,0.3796291825931853,0.5,11.198967529245648,11.418626677542932,11.418626677542932,3.922195901395753e-12,0.27587909288558876,11.93193999703118,3.922195901395753e-12,27061.904226511448,20646.380647948663,0.7629315540819276,1.075797566155851,0.594038000290779,41059.97430708969,25750.0,0.0,0.0,10062.0171633024,0.15263194699695434,3.8157986749238555,4129.645648219016,5932.371515083383,10062.0171633024,4.88002027006737,0.8259304491177177,1.2607774143451675,1.2586101062826613,1.1523885827651905,0.003924080895662077,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35812.0171633024,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.57720562542454,261.57720562542454,-11.572794374575437,245.1352697830181,278.01914146782724,128464.07092024005,126816.13030201658,1647.9406182234516,0.0,nan,278.01914146782724,4.869141467827262,271.44236713083995,-1.7076328691600224,264.86559279393316,-8.284407206066817,258.2888184569601,-14.86118154303989,251.71204411996894,-21.43795588003104,245.1352697830181,-28.01473021698189,1.0,1.0,26022.012520719443,26022.012520719443,277.47715835663524,4.327158356635266,277.47715835663524,277.47715835663524,76047.5633294197,75736.31361258331,311.2497168363916,0.0,8546.071908451686,8546.071908451686,0.889646795514571,3877.406511305981,277.47715835663524,4.327158356635266,1.0,0.002,0.08883943131014208,0.0054645635222734966,0.00013778684783585131,0.001862213151381415,0.06889342391792566,0.06889342391792566,0.0,-7.82733686893744e-13,1.0,1.0239060428383842,11.931939997027257,0.09406213616139593,0.0,0.002195283947534557,2804.771206205951,0.0,1603138.1776910056,268.89091758627893,0.27587909288166657,1.0,1277634.817744596,2499.030416969146,,,,,,,,,,,,,,,,,,,7.0,15246.76412433805,1485.3305693820216,0.3796291825931853,6.173730061729009,4.041900063811461
39.0,-29.811017774694736,6.694493129609428,35.12609393626184,26.383671175595396,6.770450613068616,-26.152870935916305,-39.67720794081686,3.112303774327038,-4.2482144434698625,-4.524493284850128,40.41601401080748,39920.85354337062,32500.647307564086,32500.647307564086,72421.50085093471,76051.77932524976,75744.3088941612,32500.647307564086,108244.95620172528,108244.95620172528,108244.95620172528,135331.89739019366,130164.95602267032,5166.941367523331,0.0,90236.52654880748,54105.60076707128,40145.473090818,27086.941188468394,67232.4142792864,20665.54070305135,1486.1801016689283,0.0,0.887826105650081,2.9316228899848484,0.001494314320929203,1.0,1.0,7.416038936031043,361277.14235060563,1572548.9095662232,4.352749524463755,1572548.9095662232,4.352749524463755,0.7629337162606311,0.09415118103374392,3.8577996020372884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8577996020372884,1.2772234856957392,1.2775216465169492,3.0204577705019555,6399.987570696422,15246.883916516159,6492.0004142365215,0.0003446325984168404,23390.672367002666,2385.184784508743,19405.023682820683,1978.761726259292,0.8296052109299537,0.8296052109299535,34999.01810771761,35405.22815468563,0.9856791699873843,0.8,4224.010704958175,4273.035954225843,0.9856791699873843,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5058.851116875789,4632.441516551485,6.424511525778134,6.694493129609428,-1.2840080995154581,7.978501229124886,4.05326158587143,3.5,1.1580747388204085,0.6,0.0002334323654385558,0.9805377058751747,0.00023806566951977307,198.767723737491,0.0,0.0,0.0,0.0,8.178531041724325e-05,0.00015164705502131255,0.0005850239485113463,0.09415118100751098,0.09415118100751098,0.09415118100751098,0.09633811963711332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483298.4493177289,597.1074267516449,0.0,0.09415118100751098,0.09415118103374392,0.09415118103374392,0.37990257306312797,0.37990257306312797,0.5,11.264575688500216,11.518620111250243,11.518620111250243,6.673417374258861e-11,0.27627884138024683,11.940532220881153,6.673417374258861e-11,27086.941188468394,20665.54070305135,0.7629337162606311,1.0771813213503327,0.5937739105654847,41059.97430708969,25750.0,0.0,0.0,10046.958460070735,0.15253206688358184,3.8133016720895423,4121.8890785875965,5925.069381483138,10046.958460070735,5.032601212847305,0.8253899723137539,1.2606056975902415,1.2584755243244048,1.1523885827651905,0.003931863692696544,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35796.95846007073,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.58675304247214,261.58675304247214,-11.563246957527838,245.1412308487765,278.0322752361643,128444.75271676257,126848.51658978712,1596.2361269754413,0.0,nan,278.0322752361643,4.8822752361643325,271.4540663586668,-1.6959336413331698,264.8758574812343,-8.2741425187657,258.297648603746,-14.852351396253994,251.71943972624476,-21.43056027375522,245.1412308487765,-28.008769151223476,1.0,1.0,26022.012520719443,26022.012520719443,277.4885621288603,4.338562128860303,277.4885621288603,277.4885621288603,76040.56424944976,75744.3088941612,296.2553552885656,0.0,8546.071908451686,8546.071908451686,0.8896667376239966,3877.0886000474748,277.4885621288603,4.338562128860303,1.0,0.002,0.08664038929109247,0.005476666927420428,0.0001343791330808088,0.0018656208667587018,0.06718956654040441,0.06718956654040441,0.0,-1.604892434226013e-13,1.0,1.023924755079522,11.940532220814418,0.09415118103374392,0.0,0.002199042019238109,2809.4931811247816,0.0,1603151.2420597794,268.9017855565301,0.27627884131351266,1.0,1277598.6800371248,2499.070599856599,,,,,,,,,,,,,,,,,,,6.0,15246.883916516159,1486.1801016689283,0.37990257306312797,6.173730061729009,4.05326158587143
40.0,-29.805292125073183,6.720856319563244,35.1321736525294,26.394532166328304,6.781215489037316,-26.146641363583512,-39.67141974773256,3.1225647293325007,-4.23852089925623,-4.514438069855616,40.42779244628065,39916.686315521496,32618.78900192403,32618.78900192403,72535.47531744553,76045.79367501706,75751.82873779131,32618.78900192403,108370.61773971534,108370.61773971534,108370.61773971534,135481.71501895232,130279.99719087042,5201.717828081906,0.0,90231.3088124585,54102.201459883276,40143.45261397248,27111.097279236972,67254.54989320945,20684.041062803073,1486.9972006363334,0.0,0.8878344853748932,2.932709923757544,0.001494314320929203,1.0,1.0,7.41578247144912,361418.19455597847,1573061.266063848,4.352468386370083,1573061.266063848,4.352468386370083,0.7629363300851693,0.0942403079357931,3.857477070848296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.857477070848296,1.2771760487280783,1.2774741984753883,3.020317421932476,6399.690188919061,15247.004613918569,6492.241928619259,0.00034470964032107417,23391.27547752754,2385.2462846667863,19405.74558547283,1978.8353398431502,0.829614682795571,0.829614682795571,34996.67721488396,35405.22815468563,0.9855967623178689,0.8,4223.728183992642,4273.035954225843,0.9855967623178689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5067.132644053018,4632.441516551485,6.4373268460234,6.720856319563244,-1.264847171017729,7.985703490580972,4.064326518992115,3.5,1.1612361482834614,0.6,0.0002334323654385558,0.979954465443193,0.00023820735929090743,198.7630469382619,0.0,0.0,0.0,0.0,8.183874999869821e-05,0.0001515936154398576,0.0005847688956462449,0.0942403079138076,0.0942403079138076,0.0942403079138076,0.09642773769297336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,483039.5824372708,597.1918770622049,0.0,0.0942403079138076,0.0942403079357931,0.0942403079357931,0.38017704927813195,0.38017704927813195,0.5,11.33019858144536,11.59674788049091,11.59674788049091,1.7053025658242404e-13,0.2759171705993708,11.93022054130472,1.7053025658242404e-13,27111.097279236972,20684.041062803073,0.7629363300851693,1.078521459627957,0.5935165186430279,41059.97430708969,25750.0,0.0,0.0,10032.371779392313,0.15243414369251854,3.81085359231296,4114.393421190247,5917.978358202067,10032.371779392313,5.185083345767667,0.8248600849162252,1.2604343010262216,1.2583463269189528,1.1523885827651905,0.003939348968346115,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35782.37177939231,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.5960637042032,261.5960637042032,-11.553936295796802,245.14719492277146,278.04493248563466,128431.87152502411,126875.21860591663,1556.6529191074746,0.0,nan,278.04493248563466,4.894932485634683,271.46538497300315,-1.6846150269968234,264.8858374604863,-8.264162539513677,258.30628994797644,-14.843710052023539,251.72674243534715,-21.42325756465283,245.14719492277146,-28.002805077228516,1.0,1.0,26022.012520719443,26022.012520719443,277.49949726198685,4.349497261986869,277.49949726198685,277.49949726198685,76035.68886585215,75751.82873779131,283.8601280608418,0.0,8546.071908451686,8546.071908451686,0.8896870703506011,3876.7644562025375,277.49949726198685,4.349497261986869,1.0,0.002,0.08444092833208651,0.005488698141393445,0.00013097050802477505,0.001869029491109727,0.06548525401238753,0.06548525401238753,0.0,-8.654977776134665e-13,1.0,1.023906414259847,11.93022054130455,0.0942403079357931,0.0,0.0021994609589181926,2809.9520658469,0.0,1603161.8314624757,268.91147910074375,0.2759171705992003,1.0,1277563.9660496535,2499.2732611631945,,,,,,,,,,,,,,,,,,,7.0,15247.004613918569,1486.9972006363334,0.38017704927813195,6.173730061729009,4.064326518992115
41.0,-29.799562411975565,6.746142312788276,35.13823539546637,26.404807331878715,6.7913919114247605,-26.140466979653006,-39.665677410643525,3.1322964784043417,-4.229909543859435,-4.505008331348733,40.43943215485181,39912.92316815909,32733.92348288086,32733.92348288086,72646.84665103994,76040.21067234645,75760.0655343763,32733.92348288086,108493.98901725716,108493.98901725716,108493.98901725716,135629.15887041096,130392.61442245546,5236.544447955496,0.0,90226.33692298763,54099.04941609467,40141.430563214395,27135.169853153795,67276.6004163682,20702.456828391696,1487.823621339312,0.0,0.8878402118851099,2.9337364736829086,0.001494314320929203,1.0,1.0,7.403601200297146,361550.511969188,1573567.71190903,4.352276265185132,1573567.71190903,4.352276265185132,0.7629381699258295,0.09432975324119777,3.857174449355097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.857174449355097,1.27713106156464,1.2774292008099433,3.0201868589975343,6399.413541727043,15247.125617173497,6492.470487176209,0.00034478154437947797,23391.821683894304,2385.3019822155684,19406.42876229469,1978.9050044913085,0.8296245168308705,0.8296245168308705,34994.48078864807,35405.22815468563,0.9855194416343167,0.8,4223.463098614975,4273.035954225843,0.9855194416343167,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5075.190041218976,4632.441516551485,6.449792661363815,6.746142312788276,-1.2465547031099673,7.992697015898243,4.075103569844199,3.5,1.164315305669771,0.6,0.0002334323654385558,0.9793711857132363,0.0002383492273856888,198.75836704023232,0.0,0.0,0.0,0.0,8.189179810737005e-05,0.00015154056733118575,0.0005845184043506254,0.09432975325325692,0.09432975325325692,0.09432975325325692,0.09651572315808446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482780.28593149135,597.276443030458,0.0,0.09432975325325692,0.09432975324119777,0.09432975324119777,0.38045220940783103,0.38045220940783103,0.5,11.395777679790223,11.655203359531583,11.655203359531583,-1.4267698134062812e-11,0.2750987874892985,11.90860953164588,-1.4267698134062812e-11,27135.169853153795,20702.456828391696,0.7629381699258295,1.0798233888370672,0.5932660527009684,41059.97430708969,25750.0,0.0,0.0,10018.242676172924,0.15233812031270916,3.8084530078177257,4107.150356673065,5911.092319499859,10018.242676172924,5.337468594435209,0.8243404778826248,1.2602632137865155,1.2582223466922249,1.1523885827651905,0.0039465447687025415,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35768.24267617292,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.60512753066047,261.60512753066047,-11.54487246933951,245.15315681031,278.0570982510197,128416.73652808329,126901.35208749068,1515.3844405925884,0.0,nan,278.0570982510197,4.907098251019704,271.4763099628009,-1.6736900371990941,264.89552167472647,-8.25447832527351,258.31473338664847,-14.835266613351507,251.73394509845735,-21.416054901542623,245.15315681031,-27.99684318968997,1.0,1.0,26022.012520719443,26022.012520719443,277.509890811315,4.35989081131504,277.509890811315,277.509890811315,76030.94580490279,75760.0655343763,270.8802705264825,0.0,8546.071908451686,8546.071908451686,0.8897061476317102,3876.4603216018722,277.509890811315,4.35989081131504,1.0,0.002,0.08224305173967536,0.005500604781700017,0.00012756403230427957,0.0018724359685327967,0.06378201615213978,0.06378201615213978,0.0,8.370760681830625e-13,1.0,1.023865848936781,11.908609531660147,0.09432975324119777,0.0,0.0021978765929870207,2807.8563819768365,0.0,1603170.5022086897,268.92009045614054,0.2750987875035662,1.0,1277531.4096051333,2499.5690386885294,,,,,,,,,,,,,,,,,,,8.0,15247.125617173497,1487.823621339312,0.38045220940783103,6.173730061729009,4.075103569844199
42.0,-29.793808185460826,6.770382928641268,35.144271809094604,26.414253247808688,6.800730606289653,-26.13435430626073,-39.659997064713366,3.141276727393848,-4.222382496196531,-4.49603586283434,40.45082328642279,39909.7884059184,32845.68504155489,32845.68504155489,72755.47344747328,76035.20754543607,75768.01004596069,32845.68504155489,108613.69508751557,108613.69508751557,108613.69508751557,135772.2710594413,130500.90756413012,5271.36349531117,0.0,90221.71244883465,54096.293310496585,40139.3545981534,27158.57597192573,67297.93057007913,20720.367334720944,1488.6287653262375,0.0,0.8878445270614763,2.9347230350126776,0.001494314320929203,1.0,1.0,7.375358858762297,361676.4482771405,1574063.4613928671,4.352131494574718,1574063.4613928671,4.352131494574718,0.762940124553656,0.09441918401319974,3.856899581333865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.856899581333865,1.2770895511881237,1.277387680743057,3.0200697967857058,6399.165500947259,15247.246892688383,6492.681168860013,0.0003448463698459395,23392.289725529357,2385.34970917993,19407.0585039464,1978.9692202685321,0.8296348383017141,0.8296348383017141,34992.48576719138,35405.22815468563,0.9854492120446613,0.8,4223.222320660469,4273.035954225843,0.9854492120446613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5083.029149767948,4632.441516551485,6.461832909821964,6.770382928641268,-1.2289994957143948,7.999382424355662,4.085599604999689,3.5,1.167314172857054,0.6,0.0002334323654385558,0.9787857874468378,0.00023849178076794925,198.75366734199528,0.0,0.0,0.0,0.0,8.194430480853559e-05,0.0001514880606300202,0.0005842742376210041,0.09441918400894223,0.09441918400894223,0.09441918400894223,0.0966008967006633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482520.43350041803,597.3611601183514,0.0,0.09441918400894223,0.09441918401319974,0.09441918401319974,0.3807278189219704,0.3807278189219704,0.5,11.461229060181964,11.694725858701418,11.694725858701418,-2.2737367544323206e-13,0.27365336663780226,11.87139472159663,-2.2737367544323206e-13,27158.57597192573,20720.367334720944,0.762940124553656,1.0810952555474358,0.5930314360017248,41059.97430708969,25750.0,0.0,0.0,10004.558941564588,0.15224394516270218,3.8060986290675514,4100.152861907611,5904.406079656978,10004.558941564588,5.489758830381098,0.8238308720925437,1.2600924253111887,1.258103446026005,1.1523885827651905,0.003953457538807984,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35754.55894156459,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.61391547243676,261.61391547243676,-11.536084527563219,245.1591135273699,278.0687174175091,128397.0813763953,126927.82219672494,1469.2591796703773,0.0,nan,278.0687174175091,4.918717417509129,271.48679663944216,-1.6632033605578158,264.904875861447,-8.245124138552967,258.32295508345004,-14.827044916549937,251.74103430540217,-21.40896569459781,245.1591135273699,-27.99088647263008,1.0,1.0,26022.012520719443,26022.012520719443,277.51979288955766,4.3697928895576865,277.51979288955766,277.51979288955766,76025.43517639946,75768.01004596069,257.4251304387726,0.0,8546.071908451686,8546.071908451686,0.8897234750665187,3876.184079240534,277.51979288955766,4.3697928895576865,1.0,0.002,0.08004953661207061,0.0055124072323033185,0.0001241640702308184,0.0018758359295020517,0.062082035115409204,0.062082035115409204,0.0,-2.671300680656685e-13,1.0,1.0237946570275414,11.871394721596857,0.09441918401319974,0.0,0.002193515127416752,2802.2165190777287,0.0,1603177.0000054354,268.92761750380345,0.27365336663802964,1.0,1277500.4302695778,2499.998226671367,,,,,,,,,,,,,,,,,,,9.0,15247.246892688383,1488.6287653262375,0.3807278189219704,6.173730061729009,4.085599604999689
43.0,-29.78804859108445,6.793610817979692,35.150274802554065,26.42360982662069,6.809979428417919,-26.128245789044797,-39.65431727757675,3.1501766249998604,-4.215876152305839,-4.487437016961753,40.46192988925227,39906.7060975132,32953.96070876551,32953.96070876551,72860.6668062787,76030.26257664154,75775.38325630379,32953.96070876551,108729.3439650693,108729.3439650693,108729.3439650693,135910.4753985256,130604.35163957498,5306.123758950624,0.0,90217.1194836679,54093.56299919622,40137.284982746314,27181.131433456285,67318.4164162026,20737.640105763472,1489.4024754777865,0.0,0.8878479814065006,2.9356788731609114,0.001494314320929203,1.0,1.0,7.330546423968428,361797.1727549079,1574546.941616499,4.352015604840405,1574546.941616499,4.352015604840405,0.7629424903276194,0.094508403222459,3.8566275561247347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8566275561247347,1.2770484148907169,1.2773465348426072,3.0199540684248567,6398.920286437642,15247.368850279163,6492.890308677257,0.00034491049794974505,23392.74876060913,2385.396517731247,19407.683636855778,1979.032966084828,0.8296452817693758,0.8296452817693758,34990.51135117232,35405.22815468563,0.9853797088018776,0.8,4222.9840295639915,4273.035954225843,0.9853797088018776,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5090.656465989559,4632.441516551485,6.473420653884111,6.793610817979692,-1.21210994558861,8.005720763568302,4.095822427969988,3.5,1.1702349794199967,0.6,0.0002334323654385558,0.9782002210686715,0.00023863454578198096,198.74896348217626,0.0,0.0,0.0,0.0,8.199683745819649e-05,0.0001514355279803593,0.000584030430185352,0.0945084031251269,0.0945084031251269,0.0945084031251269,0.09668296010597957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482260.26999616675,597.4459472050154,0.0,0.0945084031251269,0.094508403222459,0.094508403222459,0.3810035409107772,0.3810035409107772,0.5,11.526465767958653,11.715823721611343,11.715823721611343,-1.4779288903810084e-12,0.27156086465589624,11.817983440930163,-1.4779288903810084e-12,27181.131433456285,20737.640105763472,0.7629424903276194,1.0823288883655642,0.5928051820290325,41059.97430708969,25750.0,0.0,0.0,9991.307458263336,0.15215156601484842,3.8037891503712067,4093.393409919127,5897.91404834421,9991.307458263336,5.641955873209602,0.8233309849288327,1.2599219253652536,1.2579894735897441,1.1523885827651905,0.003960094635913249,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35741.307458263334,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.62247000814085,261.62247000814085,-11.527529991859126,245.16506612421003,278.07987389206545,128380.73732342038,126950.50139452665,1430.235928893771,0.0,nan,278.07987389206545,4.929873892065473,271.49691233849,-1.6530876615099714,264.9139507849097,-8.236049215090304,258.330989231381,-14.819010768618966,251.74802767778903,-21.401972322210952,245.16506612421003,-27.98493387578995,1.0,1.0,26022.012520719443,26022.012520719443,277.52925449558745,4.379254495587475,277.52925449558745,277.52925449558745,76021.1761117751,75775.38325630379,245.7928554713144,0.0,8546.071908451686,8546.071908451686,0.889740623044044,3875.9106939053586,277.52925449558745,4.379254495587475,1.0,0.002,0.07786327843561527,0.00552410857408368,0.00012077514407724747,0.0018792248560926233,0.06038757203862374,0.06038757203862374,0.0,1.6987062798068386e-13,1.0,1.0236916762249488,11.817983440931641,0.094508403222459,0.0,0.0021862581739656582,2792.880846133713,0.0,1603181.3680870591,268.93412384769414,0.27156086465737417,1.0,1277470.7394542065,2500.5676301071735,,,,,,,,,,,,,,,,,,,6.0,15247.368850279163,1489.4024754777865,0.3810035409107772,6.173730061729009,4.095822427969988
44.0,-29.78227892409976,6.815853714292545,35.156240346662756,26.432315760199003,6.818574796113344,-26.12219355201144,-39.648691134620435,3.158489421924837,-4.210325777681987,-4.479368228964652,40.47285319825844,39904.10617752749,33059.327193109224,33059.327193109224,72963.43337063672,76025.76740482842,75782.9665337847,33059.327193109224,108842.29372689393,108842.29372689393,108842.29372689393,136045.69869571523,130704.89017131348,5340.80852440174,0.0,90212.80086847385,54091.13963303234,40135.17915049056,27203.4049688213,67338.58411931187,20754.68504460622,1490.174646013677,0.0,0.887849424560713,2.9365839531674576,0.001494314320929203,1.0,1.0,7.27445589159862,361910.48416661104,1575022.5523319608,4.351967188678831,1575022.5523319608,4.351967188678831,0.7629443839252414,0.09459756178904354,3.8563778039904157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8563778039904157,1.277009994630237,1.277308105613128,3.0198493513804054,6398.698403586151,15247.491107213655,6493.0849155295555,0.00034496885703007665,23393.143891432388,2385.4368098619193,19408.265329760387,1979.0922822534085,0.8296561342859332,0.8296561342859332,34988.698573276,35405.22815468563,0.9853158963953628,0.8,4222.765246476529,4273.035954225843,0.9853158963953628,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5098.078667973273,4632.441516551485,6.484663997201886,6.815853714292545,-1.1959861206859879,8.011839834978533,4.105780146134815,3.5,1.1730800417528042,0.6,0.0002334323654385558,0.977614009515673,0.00023877763940208084,198.74425161928923,0.0,0.0,0.0,0.0,8.204890463942061e-05,0.00015138346079913517,0.000583791818117038,0.09459756152725735,0.09459756152725735,0.09459756152725735,0.09676306515588624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,482000.55758165073,597.5305624825935,0.0,0.09459756152725735,0.09459756178904354,0.09459756178904354,0.3812790255111026,0.3812790255111026,0.5,11.59143087509808,11.720092589865658,11.720092589865658,-3.979039320256561e-13,0.2690424512826439,11.753824120563252,-3.979039320256561e-13,27203.4049688213,20754.68504460622,0.7629443839252414,1.083530851218354,0.5925890290004403,41059.97430708969,25750.0,0.0,0.0,9978.474795684706,0.15206092950960312,3.8015232377400747,4086.8643296679065,5891.610466016799,9978.474795684706,5.794061489685731,0.822840527649367,1.259751704044343,1.257880274282628,1.1523885827651905,0.003966463750326374,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35728.474795684706,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6307750859422,261.6307750859422,-11.519224914057759,245.17101114925268,278.09053902262696,128361.47263148091,126972.9436562764,1388.52897520455,0.0,nan,278.09053902262696,4.940539022626979,271.50663344793315,-1.6433665520668228,264.92272787321684,-8.227272126783134,258.3388222986685,-14.811177701331474,251.7549167239551,-21.395083276044886,245.17101114925268,-27.9789888507473,1.0,1.0,26022.012520719443,26022.012520719443,277.53821062429057,4.388210624290593,277.53821062429057,277.53821062429057,76016.73535553754,75782.9665337847,233.76882175284845,0.0,8546.071908451686,8546.071908451686,0.889756366748951,3875.659693010368,277.53821062429057,4.388210624290593,1.0,0.002,0.07568621590980251,0.005535667784017282,0.00011740023135316835,0.0018825997693277439,0.058700115676584175,0.058700115676584175,0.0,6.809123577478093e-13,1.0,1.0235675234333443,11.75382412056365,0.09459756178904354,0.0,0.002177062521240345,2781.07301171795,0.0,1603184.0078665202,268.939674222318,0.26904245128304183,1.0,1277442.8775400901,2501.2278745465455,,,,,,,,,,,,,,,,,,,6.0,15247.491107213655,1490.174646013677,0.3812790255111026,6.173730061729009,4.105780146134815
45.0,-29.77649437204061,6.837142157917253,35.16216221200529,26.440607697609835,6.826746925338748,-26.116170242285186,-39.64309191852806,3.166422794256377,-4.2056578061651635,-4.471669144914017,40.48352155937628,39901.8036093748,33161.435998375215,33161.435998375215,73063.23960775002,76021.56133600275,75790.26375485632,33161.435998375215,108951.69975323154,108951.69975323154,108951.69975323154,136176.6800887141,130801.3112434906,5375.36884522351,0.0,90208.64864763118,54088.8909158602,40133.06414641221,27224.980335482564,67358.04448189477,20771.203239001297,1490.9225884539635,0.0,0.8878499211341025,2.937456758216083,0.001494314320929203,1.0,1.0,7.204936943105906,362018.6297092449,1575487.1671573396,4.3519505292384855,1575487.1671573396,4.3519505292384855,0.7629464918999409,0.09468639239969559,3.8561408950650127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8561408950650127,1.2769733301581943,1.2772714325819654,3.0197505335427057,6398.489020445881,15247.613757922545,6493.271819578566,0.00034502412645120523,23393.504309730444,2385.4735623001175,19408.8239984705,1979.149250607547,0.829667233326709,0.8296672333267089,34986.97899364444,35405.22815468563,0.9852553654665839,0.8,4222.557711432278,4273.035954225843,0.9852553654665839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5105.301326821902,4632.441516551485,6.495490447185518,6.837142157917253,-1.180502985919814,8.017645143837067,4.115479437885825,3.5,1.1758512679673785,0.6,0.0002334323654385558,0.97702666602784,0.000238921181534982,198.7395278246141,0.0,0.0,0.0,0.0,8.21007529669604e-05,0.0001513316124715954,0.0005835560195678496,0.09468639209762192,0.09468639209762192,0.09468639209762192,0.0968404603867035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481741.2939969766,597.615003286055,0.0,0.09468639209762192,0.09468639239969559,0.09468639239969559,0.38155404242418506,0.38155404242418506,0.5,11.656052923989007,11.708216937791406,11.708216937791406,-2.5409008230781183e-11,0.26601133874885363,11.676606088019923,-2.5409008230781183e-11,27224.980335482564,20771.203239001297,0.7629464918999409,1.0846995361836662,0.5923836405330924,41059.97430708969,25750.0,0.0,0.0,9966.04927013198,0.15197198658679972,3.7992996646699897,4080.5589630200557,5885.490307111924,9966.04927013198,5.946077395574978,0.8223592347770542,1.259581751733768,1.2577757162507235,1.1523885827651905,0.003972571322330359,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35716.04927013198,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6388389387925,261.6388389387925,-11.511161061207474,245.1769487026409,278.1007291749502,128341.79198865048,126993.593498041,1348.19849060951,0.0,nan,278.1007291749502,4.950729174950197,271.51597308045723,-1.6340269195427481,264.9312169859973,-8.218783014002668,258.3464608915959,-14.803539108404095,251.76170479711334,-21.38829520288664,245.1769487026409,-27.973051297359063,1.0,1.0,26022.012520719443,26022.012520719443,277.5467635767792,4.396763576779222,277.5467635767792,277.5467635767792,76012.44118270422,75790.26375485632,222.1774278478988,0.0,8546.071908451686,8546.071908451686,0.8897713006591736,3875.421599540338,277.5467635767792,4.396763576779222,1.0,0.002,0.0735207098146096,0.005547105886159336,0.00011404304387212034,0.0018859569574260144,0.057021521936060166,0.057021521936060166,0.0,1.2981347767559992e-12,1.0,1.0234176847923584,11.676606088045332,0.09468639239969559,0.0,0.002165506091286619,2766.2527593421796,0.0,1603184.8753054007,268.9443421938348,0.26601133877426264,1.0,1277416.291033673,2502.0020468748153,,,,,,,,,,,,,,,,,,,6.0,15247.613757922545,1490.9225884539635,0.38155404242418506,6.173730061729009,4.115479437885825
46.0,-29.77069959162197,6.857504557371526,35.168035555505426,26.448521541338437,6.834534929948445,-26.110176139431186,-39.637519664224214,3.1740114765211067,-4.20183075895045,-4.464381810665752,40.493962592922685,39899.77252646638,33260.53033416015,33260.53033416015,73160.30286062653,76017.61652407092,75797.4261981155,33260.53033416015,109057.95653227565,109057.95653227565,109057.95653227565,136303.98777555447,130894.2116050613,5409.776170493181,0.0,90204.64915980604,54086.80515740895,40130.937780441214,27246.031243278827,67376.96902372004,20787.31963411188,1491.6554173841662,0.0,0.8878491606134135,2.938291540987474,0.001494314320929203,1.0,1.0,7.123913405998735,362121.0149372598,1575941.9819630128,4.351976043798664,1575941.9819630128,4.351976043798664,0.7629485354583445,0.09477488212464613,3.8559160605370284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8559160605370284,1.2769382606584019,1.2772363548953904,3.019657394045723,6398.291669028208,15247.736899151327,6493.451366594997,0.00034507642639461573,23393.831126926267,2385.5068883794434,19409.3606765179,1979.2039765381553,0.8296785836919953,0.8296785836919953,34985.347035272054,35405.22815468563,0.9851979195819374,0.8,4222.360751345746,4273.035954225843,0.9851979195819374,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5112.330640212579,4632.441516551485,6.505942724545124,6.857504557371526,-1.1656793782549006,8.023183935626427,4.124927874569766,3.5,1.1785508213056475,0.6,0.0002334323654385558,0.9764386656469952,0.00023906505718296382,198.73479590237457,0.0,0.0,0.0,0.0,8.21523816965042e-05,0.0001512799837420516,0.0005833229189487573,0.09477488171333512,0.09477488171333512,0.09477488171333512,0.0969155112724061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481482.9011880495,597.6991345381603,0.0,0.09477488171333512,0.09477488212464613,0.09477488212464613,0.38182830255235817,0.38182830255235817,0.5,11.72027181492279,11.681221542132505,11.681221542132505,-1.8701484805205837e-11,0.2625510517153202,11.588295216664505,-1.8701484805205837e-11,27246.031243278827,20787.31963411188,0.7629485354583445,1.0858354704983904,0.5921871094026162,41059.97430708969,25750.0,0.0,0.0,9954.018307187896,0.15188468717536116,3.7971171793840255,4074.470159281618,5879.548147906279,9954.018307187896,6.0980052570363625,0.8218868353645078,1.2594120591267932,1.2576756545644423,1.1523885827651905,0.0039784246534925,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35704.0183071879,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6466714352351,261.6466714352351,-11.5033285647649,245.1828784175197,278.1104644529563,128321.95968752343,127012.44176230581,1309.5179252176438,0.0,nan,278.1104644529563,4.96046445295633,271.52494724584176,-1.6250527541582187,264.93943003875705,-8.210569961242925,258.35391283171975,-14.796087168280224,251.76839562461603,-21.381604375383944,245.1828784175197,-27.967121582480274,1.0,1.0,26022.012520719443,26022.012520719443,277.55488900873314,4.404889008733164,277.55488900873314,277.55488900873314,76008.49034131833,75797.4261981155,211.0641432028351,0.0,8546.071908451686,8546.071908451686,0.8897854732674896,3875.1956408397136,277.55488900873314,4.404889008733164,1.0,0.002,0.07136878183690029,0.005558404593981642,0.00011070671656383281,0.001889293286696671,0.055353358281916405,0.055353358281916405,0.0,3.2605038460808977e-12,1.0,1.0232459804124154,11.588295216683207,0.09477488212464613,0.0,0.002151927974921048,2748.8536974604604,0.0,1603184.1415546632,268.9481692410495,0.2625510517340217,1.0,1277391.12530535,2502.8730528342794,,,,,,,,,,,,,,,,,,,6.0,15247.736899151327,1491.6554173841662,0.38182830255235817,6.173730061729009,4.124927874569766
47.0,-29.764895035336185,6.876968126910405,35.17385594586535,26.45596641758459,6.841859800441227,-26.10421955171292,-39.63197936592621,3.1811843163922,-4.198815890782271,-4.457512136696996,40.50417852429256,39898.0872174734,33356.74174712491,33356.74174712491,73254.8289645983,76013.99419852122,75804.38676688686,33356.74174712491,109161.12851401177,109161.12851401177,109161.12851401177,136427.7132430133,130983.71293101826,5444.000311995038,0.0,90200.85320375524,54084.946221057406,40128.78553633092,27266.58472900155,67395.37026533247,20803.053437501338,1492.3746119974314,0.0,0.8878471054584977,2.939087144061696,0.001494314320929203,1.0,1.0,7.032107867640718,362217.55293754453,1576387.0872544243,4.352044991939508,1576387.0872544243,4.352044991939508,0.7629504627829164,0.09486296965812313,3.855708732077644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855708732077644,1.2769051146575565,1.2772032011567929,3.0195734105988583,6398.113718182039,15247.860438106645,6493.618921366571,0.0003451239382815977,23394.104552900346,2385.534770069325,19409.8615089429,1979.255047232531,0.8296902950507038,0.8296902950507038,34983.84212759464,35405.22815468563,0.985144946549421,0.8,4222.179124932119,4273.035954225843,0.985144946549421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5119.172327683666,4632.441516551485,6.516041971616578,6.876968126910405,-1.1515090269413286,8.028477153851734,4.134132435335001,3.5,1.1811806958100004,0.6,0.0002334323654385558,0.9758500559996965,0.0002392092555648,198.73005622321907,0.0,0.0,0.0,0.0,8.220374409526706e-05,0.00015122862134328872,0.000583093515853382,0.09486296893902539,0.09486296893902539,0.09486296893902539,0.09698826865076601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,481225.66230125434,597.7828649308327,0.0,0.09486296893902539,0.09486296965812313,0.09486296965812313,0.3821015616571878,0.3821015616571878,0.5,11.784030807368234,11.640057484874148,11.640057484874148,9.265477274311706e-12,0.2586962459147344,11.489620004337723,9.265477274311706e-12,27266.58472900155,20803.053437501338,0.7629504627829164,1.0869415610626874,0.5920004157614458,41059.97430708969,25750.0,0.0,0.0,9942.37007829776,0.1517989828309899,3.7949745707747438,4068.5912145674542,5873.778863730305,9942.37007829776,6.249846691054341,0.8214230672672607,1.2592426172065891,1.2575799544284065,1.1523885827651905,0.003984030546862595,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35692.37007829776,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6542734256679,261.6542734256679,-11.495726574332082,245.18879919732996,278.1197476540094,128301.12804606154,127030.14850439709,1270.9795416644429,0.0,nan,278.1197476540094,4.9697476540094385,271.53355796265254,-1.61644203734744,264.94736827131754,-8.202631728682434,258.3611785800238,-14.78882141997616,251.7749888886741,-21.375011111325875,245.18879919732996,-27.96120080267002,1.0,1.0,26022.012520719443,26022.012520719443,277.5625731585039,4.412573158503903,277.5625731585039,277.5625731585039,76004.69477545378,75804.38676688686,200.30800856692076,0.0,8546.071908451686,8546.071908451686,0.8897985422176408,3874.9872757380326,277.5625731585039,4.412573158503903,1.0,0.002,0.06923233397669808,0.0055695534287933755,0.00010739420802122081,0.0018926057919624532,0.053697104010610404,0.053697104010610404,0.0,-1.6325916313286726e-14,1.0,1.023053814547222,11.489620004328458,0.09486296965812313,0.0,0.0021364478554250187,2729.028844338611,0.0,1603181.890882797,268.9511841092177,0.2586962459054689,1.0,1277367.4009449233,2503.8352218668556,,,,,,,,,,,,,,,,,,,6.0,15247.860438106645,1492.3746119974314,0.3821015616571878,6.173730061729009,4.134132435335001
48.0,-29.759104997940515,6.895560893505336,35.17961937110348,26.463567232154332,6.849342023926981,-26.098260295750862,-39.62644245531408,3.1884973365803657,-4.196725487096444,-4.45098820926702,40.51417827442386,39896.30031085166,33449.97386161984,33449.97386161984,73346.27417247149,76010.25483744375,75811.25980509214,33449.97386161984,109261.23366671198,109261.23366671198,109261.23366671198,136547.83900169993,131069.76002105356,5478.078980646377,0.0,90196.98588107014,54083.03141199882,40126.616076745915,27286.605334987944,67413.22141173386,20818.381836844474,1493.0769089950186,0.0,0.8878440857787453,2.939853934060088,0.001494314320929203,1.0,1.0,6.924705079379066,362309.2509235525,1576822.8655737375,4.352146299202413,1576822.8655737375,4.352146299202413,0.7629524296358821,0.09495170452779172,3.8554957463780637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8554957463780637,1.2768713226489443,1.2771694012596215,3.019486519894277,6397.9296072056295,15247.984366064517,6493.790447973296,0.0003451729681573426,23394.39382491944,2385.5642676061084,19410.37421344896,1979.3073285422606,0.8297019516177099,0.8297019516177099,34982.29613960287,35405.22815468563,0.9850905280753585,0.8,4221.992540559755,4273.035954225843,0.9850905280753585,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5125.8318416135335,4632.441516551485,6.525764967562866,6.895560893505336,-1.137930404581068,8.033491298086403,4.143099786408182,3.5,1.1837427961166236,0.6,0.0002334323654385558,0.9752632999559503,0.00023935317308577,198.7253286246079,0.0,0.0,0.0,0.0,8.22551047426716e-05,0.0001511772606958842,0.0005828632855620692,0.09495056439025203,0.09495056439025203,0.09495056439025203,0.09705889583565816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480969.85171193886,597.8661063904126,0.0,0.09495056439025203,0.09495170452779174,0.09495170452779172,0.38237358839656355,0.38237358839656355,0.5,11.847281677843627,11.584475697942992,11.584475697942992,-3.3367086871294305e-11,0.25426272217055157,11.375693288646062,-3.3367086871294305e-11,27286.605334987944,20818.381836844474,0.7629524296358821,1.088010224648676,0.5918171461823564,41059.97430708969,25750.0,0.0,0.0,9931.093234458811,0.15171482691533503,3.7928706728833723,4062.915709523043,5868.177524935769,9931.093234458811,6.401603267163098,0.8209676781132842,1.259073417233955,1.2574884867649354,1.1523885827651905,0.003989395557565232,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35681.09323445881,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.66169980518185,261.66169980518185,-11.488300194818123,245.19471158929764,278.128688021069,128285.29684516416,127043.67775457485,1241.6190905893186,0.0,nan,278.128688021069,4.978688021069047,271.54189273469734,-1.6081072653026354,264.9550974483433,-8.194902551656696,258.368302162025,-14.781697837975003,251.78150687565903,-21.368493124340944,245.19471158929764,-27.955288410702337,1.0,1.0,26022.012520719443,26022.012520719443,277.5699013195372,4.419901319537246,277.5699013195372,277.5699013195372,76002.58311432594,75811.25980509214,191.32330923380505,0.0,8546.071908451686,8546.071908451686,0.8898119676216094,3874.773225109954,277.5699013195372,4.419901319537246,1.0,0.002,0.06711411364666917,0.0055805531588800856,0.00010410980532546712,0.001895889920524929,0.05205490266273356,0.05205490266273356,0.0,-2.741496040598035e-10,1.0,1.0228315927522826,11.375693288679429,0.09495170452779172,0.0,0.0021182091319081296,2705.6835677109775,0.0,1603177.7217961764,268.95327451290353,0.25426272220391866,1.0,1277344.8697549698,2504.934444242229,,,,,,,,,,,,,,,,,,,5.0,15247.984366064517,1493.0769089950186,0.38237358839656355,6.173730061729009,4.143099786408182
