time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
49.0,-29.753290675190783,6.9133060722259705,35.185324702264744,26.4699992252514,6.855643017323358,-26.0923973059127,-39.62099145920945,3.194749645306058,-4.194845594884214,-4.444953903690088,40.524020169004196,39895.35216380336,33540.75472012665,33540.75472012665,73436.10688393001,76007.33223854272,75818.84191366669,33540.75472012665,109359.59663379335,109359.59663379335,109359.59663379335,136666.14850389463,131154.34381578237,5511.804688112252,0.0,90193.61170577584,54081.63162042173,40124.42231706012,27306.55187010129,67430.97418716141,20833.632771295364,1493.7871628286548,0.0,0.8878391684001734,2.940564094932181,0.001494314320929203,1.0,1.0,6.823385427111532,362394.0831693879,1577251.8535877024,4.352311273389288,1577251.8535877024,4.352311273389288,0.7629536263092482,0.09503778700014906,3.8553217515117524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8553217515117524,1.2768424333947703,1.2771405052614095,3.019418567772313,6397.785624813219,15248.108196645831,6493.936836208044,0.00034521208754586266,23394.57443996964,2385.582685215608,19410.811777678922,1979.351947676212,0.8297142496644667,0.8297142496644667,34981.03315962626,35405.22815468563,0.9850460718741298,0.8,4221.8401122566265,4273.035954225843,0.9850460718741298,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5132.314817347096,4632.441516551485,6.535209922579134,6.9133060722259705,-1.1250360451898178,8.038342117415787,4.151836884542504,3.5,1.186239109869287,0.6,0.0002334323654385558,0.9746744658352405,0.0002394977745092743,198.7205814232083,0.0,0.0,0.0,0.0,8.230569741754951e-05,0.00015112666802100629,0.0005826419304548811,0.09503778528794618,0.09503778528794618,0.09503778528794618,0.09712798563688434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480715.92669254483,597.9487141739113,0.0,0.09503778528794618,0.09503778700014906,0.09503778700014906,0.38264418503730174,0.38264418503730174,0.5,11.909987689593835,11.518734590152974,11.518734590152974,2.5579538487363607e-11,0.25010830880586354,11.26833933080161,2.5579538487363607e-11,27306.55187010129,20833.632771295364,0.7629536263092482,1.0890559979172296,0.5916472755245954,41059.97430708969,25750.0,0.0,0.0,9920.176187724483,0.15163217270557283,3.7908043176393176,4057.437104494029,5862.7390832304545,9920.176187724483,6.553276508217867,0.8205204150734455,1.2589044507513656,1.2574011187755105,1.1523885827651905,0.003994526541037603,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35670.176187724486,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6688773262292,261.6688773262292,-11.481122673770756,245.2006105747529,278.13714407770186,128260.42918947533,127060.41683172643,1200.0123577488912,0.0,nan,278.13714407770186,4.987144077701885,271.54983737713155,-1.6001626228684245,264.9625306765272,-8.187469323472783,258.37522397592517,-14.77477602407481,251.78791727533695,-21.362082724663026,245.2006105747529,-27.94938942524709,1.0,1.0,26022.012520719443,26022.012520719443,277.5768228290431,4.426822829043147,277.5768228290431,277.5768228290431,75998.4022216209,75818.84191366669,179.5603079542052,0.0,8546.071908451686,8546.071908451686,0.8898229351526481,3874.5983602693113,277.5768228290431,4.426822829043147,1.0,0.002,0.06501308711521643,0.005591381013803118,0.000100851882951705,0.0018991481180842347,0.0504259414758525,0.0504259414758525,0.0,1.0359395632986157e-12,1.0,1.0226220690162946,11.26833933077603,0.09503778700014906,0.0,0.002101026515936587,2683.691653922789,0.0,1603173.7231867248,268.95515440511576,0.250108308780284,1.0,1277324.0287862164,2505.9729790847355,,,,,,,,,,,,,,,,,,,6.0,15248.108196645831,1493.7871628286548,0.38264418503730174,6.173730061729009,4.151836884542504
50.0,-29.747472674860052,6.930232719407404,35.19096416627418,26.476374291256093,6.861886009823508,-26.086536806346786,-39.61554461913181,3.200950138982401,-4.1939377482189,-4.439143047395338,40.53352689391789,39894.45088899268,33628.41140744837,33628.41140744837,73522.86229644105,76004.44498966265,75824.9438989803,33628.41140744837,109453.35530642868,109453.35530642868,109453.35530642868,136778.74819101073,131233.43896342837,5545.309227582361,0.0,90190.2547388176,54080.260629127544,40122.2156774334,27325.39288458204,67447.60856201543,20848.062977192738,1494.4515676794706,0.0,0.8878343287806516,2.9412610230201346,0.001494314320929203,1.0,1.0,6.70187389809638,362475.7888132207,1577666.3159630864,4.3524736400423105,1577666.3159630864,4.3524736400423105,0.7629556531996272,0.09512415642315035,3.855149345076193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855149345076193,1.276813784846864,1.2771118500256566,3.019351287422515,6397.643065825418,15248.232706744986,6494.082609365099,0.00034525086616049095,23394.749895748875,2385.6005767258825,19411.2475034005,1979.3963793344824,0.8297266519155125,0.8297266519155125,34979.781698379025,35405.22815468563,0.9850020215216406,0.8,4221.689074142102,4273.035954225843,0.9850020215216406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5138.625817325476,4632.441516551485,6.544242099525181,6.930232719407404,-1.1126270534359328,8.042859772843336,4.160349281612405,3.5,1.1886712233178298,0.6,0.0002334323654385558,0.9740856431470831,0.00023964254794309542,198.7158314462005,0.0,0.0,0.0,0.0,8.235628024896803e-05,0.00015107608518958777,0.0005824208708753144,0.09512415643651397,0.09512415643651397,0.09512415643651397,0.09719368634537255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480463.39336474566,598.0308396838841,0.0,0.09512415643651397,0.09512415642315035,0.09512415642315035,0.3829131994432511,0.3829131994432511,0.5,11.972073584898796,11.440759076762617,11.440759076762617,-6.008349373587407e-11,0.24520529917646172,11.141016945491742,-6.008349373587407e-11,27325.39288458204,20848.062977192738,0.7629556531996272,1.0900736714607109,0.5914879969734034,41059.97430708969,25750.0,0.0,0.0,9909.609087025177,0.15155097812694673,3.788774453173665,4052.14985272263,5857.459234302547,9909.609087025177,6.704867892898826,0.8200810504704904,1.258735709542624,1.257317740364025,1.1523885827651905,0.003999429095678457,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35659.60908702518,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.675846297355,261.675846297355,-11.47415370264497,245.20649869924807,278.14519389545615,128238.7685035308,127073.62368533279,1165.1448181980304,0.0,nan,278.14519389545615,4.995193895456168,271.5574548562722,-1.5925451437277616,264.96971581701837,-8.180284182981609,258.38197677767494,-14.768023222325041,251.7942377384605,-21.355762261539468,245.20649869924807,-27.943501300751905,1.0,1.0,26022.012520719443,26022.012520719443,277.5833476958656,4.433347695865621,277.5833476958656,277.5833476958656,75995.41530896781,75824.9438989803,170.47140998751274,0.0,8546.071908451686,8546.071908451686,0.8898338024586934,3874.4250918015737,277.5833476958656,4.433347695865621,1.0,0.002,0.06293286632783023,0.005602071937361214,9.762610895892977e-05,0.0019023738906931813,0.048813054479464886,0.048813054479464886,0.0,-3.478888184471618e-13,1.0,1.0223732128453336,11.141016945551826,0.09512415642315035,0.0,0.0020802207861707928,2657.074245511852,0.0,1603167.5000465878,268.9560622517811,0.24520529923654522,1.0,1277303.9588758815,2507.1945593129262,,,,,,,,,,,,,,,,,,,7.0,15248.232706744986,1494.4515676794706,0.3829131994432511,6.173730061729009,4.160349281612405
51.0,-29.741650611806005,6.946365147038032,35.196536725907066,26.482529611699306,6.867900384328753,-26.080695512245764,-39.61011195844037,3.206945281390623,-4.193542653882389,-4.4337027386107,40.542871958604486,39893.68289680205,33713.48869133832,33713.48869133832,73607.17158814037,76001.70951168973,75831.58843504718,33713.48869133832,109545.0771263855,109545.0771263855,109545.0771263855,136889.10243865487,131310.570250723,5578.532187931873,0.0,90186.98127723616,54078.95464925989,40120.0295866403,27344.025312269383,67464.05489890969,20862.32234937532,1495.115039826104,0.0,0.8878282044629193,2.941920155807124,0.001494314320929203,1.0,1.0,6.575446987105806,362552.29733657255,1578073.8106714895,4.35267910937135,1578073.8106714895,4.35267910937135,0.7629572497511662,0.09520995532105192,3.8549828906419656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8549828906419656,1.2767860863192908,1.277084145032014,3.01928641919578,6397.50561783694,15248.357484329104,6494.225280300205,0.00034528838313760597,23394.91090768951,2385.6169953745175,19411.67395637307,1979.4398654355025,0.8297391698975345,0.8297391698975345,34978.57343080932,35405.22815468563,0.9849594919230364,0.8,4221.543249046862,4273.035954225843,0.9849594919230364,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5144.770710470148,4632.441516551485,6.552962335664025,6.946365147038032,-1.1007977274860639,8.047162874524096,4.1686443302991805,3.5,1.1910412372283372,0.6,0.0002334323654385558,0.973496793410498,0.00023978750317272336,198.7110783795804,0.0,0.0,0.0,0.0,8.240676002355232e-05,0.00015102560541500347,0.000582201124923683,0.0952099534929958,0.0952099534929958,0.0952099534929958,0.09725795591213163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,480213.2111829342,598.1121815044414,0.0,0.0952099534929958,0.09520995532105192,0.09520995532105192,0.38318032467766044,0.38318032467766044,0.5,12.033513658933535,11.352147337677536,11.352147337677536,-4.831690603168681e-12,0.24016008472830208,11.009149725716497,-4.831690603168681e-12,27344.025312269383,20862.32234937532,0.7629572497511662,1.0910576261452964,0.5913324207473154,41059.97430708969,25750.0,0.0,0.0,9899.380107515954,0.15147119727448588,3.7867799318621436,4047.047301353222,5852.332806162731,9899.380107515954,6.856378855721238,0.8196493359008971,1.2585671856759097,1.2572382140732188,1.1523885827651905,0.004004110499997026,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35649.38010751596,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6826242226014,261.6826242226014,-11.467375777398559,245.21237656082107,278.15287188438543,128217.95671293374,127084.75292511519,1133.2037878185563,0.0,nan,278.15287188438543,5.002871884385456,271.56477281968205,-1.5852271803179292,264.97667375501743,-8.173326244982547,258.38857469020456,-14.761425309795413,251.80047562549817,-21.34952437450181,245.21237656082107,-27.937623439178907,1.0,1.0,26022.012520719443,26022.012520719443,277.5895655005733,4.439565500573337,277.5895655005733,277.5895655005733,75992.81465237723,75831.58843504718,161.22621733005508,0.0,8546.071908451686,8546.071908451686,0.8898442944969707,3874.2578050951756,277.5895655005733,4.439565500573337,1.0,0.002,0.06087434548141533,0.005612592148522934,9.443384728807478e-05,0.0019055661562919807,0.04721692364403739,0.04721692364403739,0.0,3.5800555228671094e-12,1.0,1.022115232074747,11.009149725721329,0.09520995532105192,0.0,0.0020585208241869065,2629.3181171270035,0.0,1603160.4770306505,268.9564573461176,0.24016008473313377,1.0,1277285.1681816508,2508.4589267370816,,,,,,,,,,,,,,,,,,,6.0,15248.357484329104,1495.115039826104,0.38318032467766044,6.173730061729009,4.1686443302991805
52.0,-29.73582379118698,6.9617265228556455,35.2020400813224,26.48818400865423,6.873419895707468,-26.074899422514303,-39.604723651986546,3.212495525934976,-4.193732667043946,-4.428642321231076,40.552016785312,39893.302225641346,33796.11390267554,33796.11390267554,73689.4161283169,75999.31746983125,75838.11193859331,33796.11390267554,109634.22584126885,109634.22584126885,109634.22584126885,136996.52087393485,131385.07116577376,5611.449708161093,0.0,90183.92615690647,54077.91090845526,40117.79472050134,27362.295032666003,67480.08975316734,20876.297569063434,1495.7707037806092,0.0,0.8878208867274378,2.9425413679286567,0.001494314320929203,1.0,1.0,6.4423236138089806,362623.4747141592,1578472.6509135624,4.352924620111276,1578472.6509135624,4.352924620111276,0.7629585728880062,0.09529509035774812,3.854835053502062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854835053502062,1.2767604443630753,1.2770584970898244,3.019231266539656,6397.388755976751,15248.482537236458,6494.355206770257,0.0003453208252778527,23395.015585680034,2385.6276695589254,19412.062315286734,1979.4794670235742,0.8297520574069955,0.8297520574069955,34977.50029461504,35405.22815468563,0.9849217190980103,0.8,4221.41373287705,4273.035954225843,0.9849217190980103,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5150.754312556997,4632.441516551485,6.561391177265857,6.9617265228556455,-1.0895456759771593,8.051272198832805,4.176728000500099,3.5,1.1933508572857427,0.6,0.0002334323654385558,0.9729078469531405,0.0002399326577225139,198.7063216565877,0.0,0.0,0.0,0.0,8.245685591289538e-05,0.0001509755095256604,0.0005819856863398502,0.09529508815757533,0.09529508815757533,0.09529508815757533,0.09732035089286607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479965.36813463975,598.1927420853632,0.0,0.09529508815757533,0.09529509035774812,0.09529509035774812,0.3834454517705511,0.3834454517705511,0.5,12.094271543084554,11.253766495920388,11.253766495920388,3.672084858408198e-11,0.2349096541871063,10.870965935040033,3.672084858408198e-11,27362.295032666003,20876.297569063434,0.7629585728880062,1.0920171623639268,0.5911862650385532,41059.97430708969,25750.0,0.0,0.0,9889.479035194669,0.15139278727171457,3.784819681792861,4042.1237328077814,5847.355302386886,9889.479035194669,7.007810786956409,0.8192250393491043,1.2583988714669458,1.2571624248190612,1.1523885827651905,0.004008576785475694,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35639.47903519467,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6892012825297,261.6892012825297,-11.460798717470254,245.21824234852693,278.1601602165445,128195.19846427554,127095.57742193397,1099.621042341538,0.0,nan,278.1601602165445,5.010160216544534,271.57177664294136,-1.5782233570586186,264.98339306938516,-8.166606930614819,258.3950094956796,-14.754990504320403,251.80662592210066,-21.343374077899313,245.21824234852693,-27.93175765147305,1.0,1.0,26022.012520719443,26022.012520719443,277.59538925151907,4.445389251519089,277.59538925151907,277.59538925151907,75990.11229493949,75838.11193859331,152.00035634617961,0.0,8546.071908451686,8546.071908451686,0.8898536129625412,3874.1092287695724,277.59538925151907,4.445389251519089,1.0,0.002,0.05883874341090964,0.00562293361994815,9.12769954613975e-05,0.0019087230060931082,0.04563849773069875,0.04563849773069875,0.0,1.5545056561427906e-12,1.0,1.02184463130154,10.870965935003312,0.09529509035774812,0.0,0.002035602046845758,2600.0087222987745,0.0,1603152.4779547993,268.95626733295603,0.23490965415038545,1.0,1277267.6890984592,2509.7828300483916,,,,,,,,,,,,,,,,,,,6.0,15248.482537236458,1495.7707037806092,0.3834454517705511,6.173730061729009,4.176728000500099
53.0,-29.72999789155712,6.976341814585401,35.20747123966843,26.493731780815892,6.878831980919157,-26.069114904379422,-39.599348477181024,3.2179489903062506,-4.194402344595119,-4.423850797432532,40.56093674265787,39893.00487082962,33876.06104599127,33876.06104599127,73769.0659168209,75996.99589176188,75844.49842081108,33876.06104599127,109720.55946680236,109720.55946680236,109720.55946680236,137100.5798761578,131456.54606911054,5644.033807047265,0.0,90180.91284274116,54076.9218084993,40115.54559360207,27380.02040935546,67495.56600295754,20889.859663854164,1496.4077997681372,0.0,0.8878130224761039,2.9431366986571432,0.001494314320929203,1.0,1.0,6.30228808740344,362690.88006480655,1578861.7571267697,4.353188469598835,1578861.7571267697,4.353188469598835,0.762959974153866,0.0953794190963528,3.854690635328091,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854690635328091,1.2767352505313758,1.277033297376763,3.019177729857285,6397.275318171031,15248.607879522466,6494.483102909966,0.000345352424334945,23395.110366636578,2385.6373345267325,19412.444605407134,1979.5184497669577,0.8297650364193595,0.8297650364193595,34976.45196843198,35405.22815468563,0.9848848198288582,0.8,4221.287211012753,4273.035954225843,0.9848848198288582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5156.58118858902,4632.441516551485,6.569480787184245,6.976341814585401,-1.0787830338690187,8.055124848454419,4.184605957450143,3.5,1.1956017021286123,0.6,0.0002334323654385558,0.97231937784658,0.00024007787025241058,198.70156591311647,0.0,0.0,0.0,0.0,8.250685776140291e-05,0.0001509255076771529,0.0005817711410752591,0.09537941668329637,0.09537941668329637,0.09537941668329637,0.09738063820574121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479719.9322667828,598.2724986795391,0.0,0.09537941668329637,0.0953794190963528,0.0953794190963528,0.38370842875042266,0.38370842875042266,0.5,12.15430819766709,11.146195481433494,11.146195481433494,-1.3130829756846651e-11,0.22944845283740278,10.726138884835962,-1.3130829756846651e-11,27380.02040935546,20889.859663854164,0.762959974153866,1.092946845035546,0.5910463047169882,41059.97430708969,25750.0,0.0,0.0,9879.896155721784,0.15131570759575808,3.7828926898939486,4037.3737125919906,5842.522443129795,9879.896155721784,7.159165035290577,0.8188079415354869,1.25823075946643,1.2570902629667653,1.1523885827651905,0.004012833724737132,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35629.896155721784,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.6956041483399,261.6956041483399,-11.454395851660081,245.22409712187815,278.16711117480986,128174.41175818125,127103.91428849274,1070.49746968853,0.0,nan,278.16711117480986,5.017111174809884,271.57850836423773,-1.5714916357622428,264.9899055536986,-8.1600944463014,258.40130274298537,-14.748697257014612,251.8126999324296,-21.337300067570368,245.22409712187815,-27.925902878121832,1.0,1.0,26022.012520719443,26022.012520719443,277.60092807563126,4.450928075631282,277.60092807563126,277.60092807563126,75988.0735585346,75844.49842081108,143.57513772351376,0.0,8546.071908451686,8546.071908451686,0.8898627158529022,3873.9640885047315,277.60092807563126,4.450928075631282,1.0,0.002,0.0568273447746336,0.005633112882420138,8.815757532998608e-05,0.001911842431789355,0.044078787664993034,0.044078787664993034,0.0,7.119341140920943e-12,1.0,1.0215607679303333,10.726138884849092,0.0953794190963528,0.0,0.002011398610835764,2569.061165323793,0.0,1603143.6154539655,268.95559765540486,0.2294484528505336,1.0,1277251.1383292207,2511.171392417138,,,,,,,,,,,,,,,,,,,6.0,15248.607879522466,1496.4077997681372,0.38370842875042266,6.173730061729009,4.184605957450143
54.0,-29.724169203050945,6.990232507825459,35.212828970250875,26.498762948345416,6.883724908800192,-26.06337979190845,-39.594018285255856,3.2229354968571466,-4.195568663992503,-4.4194327911447,40.569676790745035,39893.078433005154,33953.73795829874,33953.73795829874,73846.8163913039,75995.02985402003,75850.90551735918,33953.73795829874,109804.64347565791,109804.64347565791,109804.64347565791,137202.12853713296,131525.85198645297,5676.276550679991,0.0,90178.11735923066,54076.16593511395,40113.27936012967,27397.485061475047,67510.76442160472,20903.211927805452,1497.0418013945869,0.0,0.8878039238841668,2.943693586461031,0.001494314320929203,1.0,1.0,6.157406207185431,362753.0396191408,1579243.0856278276,4.353493735809618,1579243.0856278276,4.353493735809618,0.762960975465536,0.09546302633972777,3.8545637505836456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8545637505836456,1.2767122148145136,1.277010256282339,3.019132820894687,6397.1801614682145,15248.733397585345,6494.599659700451,0.0003453795166398266,23395.155248262836,2385.6419111789282,19412.793001453876,1979.5539762766978,0.8297783363884853,0.8297783363884853,34975.530910282694,35405.22815468563,0.9848524004026332,0.8,4221.176049051852,4273.035954225843,0.9848524004026332,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5162.256309535841,4632.441516551485,6.577305721062047,6.990232507825459,-1.0685751203223512,8.058807628147811,4.192284447993378,3.5,1.1977955565695366,0.6,0.0002334323654385558,0.9717310112767295,0.00024022323331212382,198.6968081208575,0.0,0.0,0.0,0.0,8.25564688379976e-05,0.0001508758966005582,0.0005815607618733179,0.09546302363200361,0.09546302363200361,0.09546302363200361,0.09743933182394728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479477.2452066386,598.3513435536823,0.0,0.09546302363200361,0.09546302633972777,0.09546302633972777,0.383969092589683,0.383969092589683,0.5,12.213597445721582,11.030420693076053,11.030420693076053,-5.724132279283367e-11,0.22386412715218285,10.576838998330118,-5.724132279283367e-11,27397.485061475047,20903.211927805452,0.762960975465536,1.0938524696614387,0.5909143345477897,41059.97430708969,25750.0,0.0,0.0,9870.62117547541,0.15123991690861757,3.780997922715436,4032.791487623365,5837.829687852045,9870.62117547541,7.310442908445306,0.8183978187695751,1.2580628424719973,1.2570216104953622,1.1523885827651905,0.004016887644098548,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35620.62117547541,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7018175491631,261.7018175491631,-11.448182450836896,245.22993864563995,278.1736964526821,128151.10941452585,127112.28867187559,1038.8207426502474,0.0,nan,278.1736964526821,5.023696452682145,271.5849448913151,-1.5650551086848736,264.996193329925,-8.153806670074971,258.40744176839877,-14.742558231601208,251.81869020701737,-21.33130979298261,245.22993864563995,-27.92006135436003,1.0,1.0,26022.012520719443,26022.012520719443,277.60609579437374,4.456095794373766,277.60609579437374,277.60609579437374,75985.78446319206,75850.90551735918,134.8789458328829,0.0,8546.071908451686,8546.071908451686,0.8898707135273727,3873.836569336564,277.60609579437374,4.456095794373766,1.0,0.002,0.05484104829598824,0.005643103805425514,8.50769689594863e-05,0.0019149230323819394,0.04253848447974315,0.04253848447974315,0.0,1.3414256684607384e-12,1.0,1.0212678732674036,10.576838998387359,0.09546302633972777,0.0,0.001986296450207721,2536.9690892654457,0.0,1603134.0000706115,268.9544313360075,0.22386412720942417,1.0,1277235.877353623,2512.604215695646,,,,,,,,,,,,,,,,,,,6.0,15248.733397585345,1497.0418013945869,0.383969092589683,6.173730061729009,4.192284447993378
55.0,-29.71833864975881,7.003422059180714,35.21811033327315,26.50355502208697,6.888373218078625,-26.057667462953834,-39.588706533517666,3.2277020311509608,-4.197177510697372,-4.415273004205655,40.57818506982435,39893.30700591532,34028.89891437147,34028.89891437147,73922.2059202868,75993.22771862135,75856.95398279744,34028.89891437147,109885.85289716891,109885.85289716891,109885.85289716891,137300.23653435736,131592.088611992,5708.1479223653605,0.0,90175.41689020394,54075.49617702243,40111.02301464612,27414.383637188457,67525.40665183458,20916.13508394335,1497.6561240451174,0.0,0.887794357079182,2.9442253378175143,0.001494314320929203,1.0,1.0,6.005986297084746,362811.5737701773,1579614.3688779501,4.353814715620278,1579614.3688779501,4.353814715620278,0.7629620771619308,0.09554573247958505,3.8544440878867046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8544440878867046,1.2766901960607915,1.2769882323884596,3.0190911622722054,6397.091891846074,15248.859165715367,6494.712017900228,0.0003454049131390794,23395.180948037792,2385.644531826648,19413.12884763202,1979.5882230559896,0.8297917802281518,0.8297917802281517,34974.66227152209,35405.22815468563,0.984821826230834,0.8,4221.0712135558315,4273.035954225843,0.984821826230834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5167.783877614337,4632.441516551485,6.584814636265444,7.003422059180714,-1.058831661608707,8.062253720789421,4.199768710145105,3.5,1.1999339171843157,0.6,0.0002334323654385558,0.9711428407158033,0.00024036872399378354,198.6920490343759,0.0,0.0,0.0,0.0,8.260593571163194e-05,0.00015082642972692387,0.0005813520403580012,0.09554572953036879,0.09554572953036879,0.09554572953036879,0.09749587494529444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479237.23616093106,598.4292975540039,0.0,0.09554572953036879,0.09554573247958505,0.09554573247958505,0.3842273314623364,0.3842273314623364,0.5,12.272101810743717,10.906779056847881,10.906779056847881,3.865352482534945e-12,0.2180954935082582,10.421259301290377,3.865352482534945e-12,27414.383637188457,20916.13508394335,0.7629620771619308,1.0947317400313417,0.5907895854905076,41059.97430708969,25750.0,0.0,0.0,9861.645038130788,0.1511653769247428,3.779134423118567,4028.372014183578,5833.27302394721,9861.645038130788,7.461645674476979,0.8179944638784779,1.25789511349964,1.256956365805837,1.1523885827651905,0.004020743955840053,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35611.64503813079,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7078538646197,261.7078538646197,-11.442146135380256,245.23576742709923,278.1799403021418,128128.22196848797,127119.00819346037,1009.2137750275933,0.0,nan,278.1799403021418,5.029940302141824,271.591105727158,-1.5588942728419966,265.00227115217467,-8.147728847825306,258.4134365770615,-14.736563422938502,251.82460200208303,-21.32539799791695,245.23576742709923,-27.914232572900744,1.0,1.0,26022.012520719443,26022.012520719443,277.61096332932885,4.460963329328877,277.61096332932885,277.61096332932885,75983.80942771582,75856.95398279744,126.85544491838664,0.0,8546.071908451686,8546.071908451686,0.8898782559391305,3873.716308326138,277.61096332932885,4.460963329328877,1.0,0.002,0.052881085393250794,0.005652924161839167,8.203711461509266e-05,0.0019179628846347299,0.041018557307546326,0.041018557307546326,0.0,-7.501776977392183e-13,1.0,1.0209623951197602,10.421259301286511,0.09554573247958505,0.0,0.001959962875330677,2503.306739222511,0.0,1603123.6031516334,268.9528224893026,0.21809549350439283,1.0,1277221.5079840038,2514.100139938973,,,,,,,,,,,,,,,,,,,6.0,15248.859165715367,1497.6561240451174,0.3842273314623364,6.173730061729009,4.199768710145105
56.0,-29.712509930133365,7.015932104639293,35.223314033238026,26.508110935706668,6.892786339642496,-26.051980303131355,-39.583421184774465,3.232256712589509,-4.199173764180443,-4.411409315209728,40.586503222646265,39893.7187441551,34101.75265135998,34101.75265135998,73995.47139551508,75991.5851593285,75863.00672069697,34101.75265135998,109964.75937205696,109964.75937205696,109964.75937205696,137395.6926664102,131656.05425639643,5739.638410013791,0.0,90172.81612396991,54074.949708599,40108.74046152323,27430.93329435325,67539.67375587649,20928.78636194816,1498.261694909161,0.0,0.8877839820186665,2.9447265182152567,0.001494314320929203,1.0,1.0,5.850329229755573,362865.9480339676,1579977.4191723506,4.354162818894348,1579977.4191723506,4.354162818894348,0.7629629709411463,0.09562758167869713,3.854332714672383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854332714672383,1.2766691566597534,1.2769671880758888,3.019053679307775,6397.012469942278,15248.985165492884,6494.818950450454,0.0003454281309094365,23395.18220124247,2385.6446596179603,19413.448476180572,1979.6208160972985,0.8298053979314409,0.8298053979314409,34973.853801771635,35405.22815468563,0.9847933700462791,0.8,4220.973639821904,4273.035954225843,0.9847933700462791,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5173.1685393360585,4632.441516551485,6.592043617379749,7.015932104639293,-1.04957088075943,8.065502985398723,4.207064612316983,3.5,1.202018460661995,0.6,0.0002334323654385558,0.9705552389884067,0.00024051425005119586,198.687291672454,0.0,0.0,0.0,0.0,8.26551838940587e-05,0.0001507771815444971,0.0005811454234530522,0.09562757852642108,0.09562757852642108,0.09562757852642108,0.09755075989636565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479000.2203788018,598.5062613802594,0.0,0.09562757852642108,0.09562758167869713,0.09562758167869713,0.3844829879872892,0.3844829879872892,0.5,12.329797253322653,10.776071439332213,10.776071439332213,-1.1482370609883219e-11,0.2122355510292664,10.261738544965283,-1.1482370609883219e-11,27430.93329435325,20928.78636194816,0.7629629709411463,1.0955852653800668,0.5906708831368027,41059.97430708969,25750.0,0.0,0.0,9852.95806565091,0.1510920486700813,3.7773012167520292,4024.1099016247326,5828.848164026176,9852.95806565091,7.612774562783382,0.8175976659636428,1.2577275657966178,1.2568944181012596,1.1523885827651905,0.004024408667079437,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35602.958065650906,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7137237446459,261.7137237446459,-11.436276255354073,245.24158332824288,278.18586416105427,128105.68599538285,127124.29862027265,981.3873751102097,0.0,nan,278.18586416105427,5.035864161054292,271.59700799451264,-1.55299200548734,265.00815182797203,-8.141848172027949,258.4192956613105,-14.730704338689463,251.8304394947829,-21.319560505217083,245.24158332824288,-27.908416671757095,1.0,1.0,26022.012520719443,26022.012520719443,277.6155352662736,4.465535266273605,277.6155352662736,277.6155352662736,75982.15804797133,75863.00672069697,119.15132727436139,0.0,8546.071908451686,8546.071908451686,0.8898852758164383,3873.604378245745,277.6155352662736,4.465535266273605,1.0,0.002,0.050948269254186884,0.005662562034008527,7.903927357211726e-05,0.0019209607249771666,0.039519636786058625,0.039519636786058625,0.0,-1.4507162832133602e-12,1.0,1.0206489122103792,10.261738544976765,0.09562758167869713,0.0,0.0019328161077956643,2468.6085068499865,0.0,1603112.6257974342,268.95082623581953,0.21223555104074876,1.0,1277208.1611350921,2515.6377486054184,,,,,,,,,,,,,,,,,,,6.0,15248.985165492884,1498.261694909161,0.3844829879872892,6.173730061729009,4.207064612316983
57.0,-29.70668759680404,7.027783975715581,35.228439123524325,26.51251038713383,6.89704084642115,-26.046314752476516,-39.578154136519856,3.2366680001350434,-4.201502931333607,-4.4078199307766495,40.59463874026183,39894.228330265265,34172.32662969147,34172.32662969147,74066.55495995673,75990.04643906644,75869.16948707639,34172.32662969147,110041.49611676787,110041.49611676787,110041.49611676787,137488.6469843127,131717.91164524606,5770.735339066663,0.0,90170.27811740717,54074.460001018655,40106.46457376502,27447.150867544846,67553.61544130987,20941.178840277385,1498.858838958303,0.0,0.887772881417663,2.9451989989698566,0.001494314320929203,1.0,1.0,5.691211676955845,362916.4676960083,1580332.5592316533,4.354535271613511,1580332.5592316533,4.354535271613511,0.762963665749347,0.09570854443586611,3.854226194330624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854226194330624,1.2766487802979292,1.2769468069573144,3.0190184284131543,6396.937777526568,15249.111322887722,6494.922991787334,0.00034545018290117985,23395.170280883667,2385.643444079647,19413.759462698952,1979.6525278967795,0.8298191135014755,0.8298191135014755,34973.08055515672,35405.22815468563,0.9847661537849689,0.8,4220.880317147281,4273.035954225843,0.9847661537849689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5178.414543931091,4632.441516551485,6.598994024095689,7.027783975715581,-1.0407691289358554,8.068553104651436,4.214177512795621,3.5,1.204050717941606,0.6,0.0002334323654385558,0.9699686639724453,0.00024065969768811738,198.68253975041927,0.0,0.0,0.0,0.0,8.270428855266305e-05,0.00015072807688589276,0.0005809401021546882,0.0957085412688099,0.0957085412688099,0.0957085412688099,0.0976040773314131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478766.3311488245,598.5821928909014,0.0,0.0957085412688099,0.09570854443586611,0.09570854443586611,0.38473595830287466,0.38473595830287466,0.5,12.386663338370946,10.639065311225067,10.639065311225067,-4.320099833421409e-12,0.20631699944306092,10.099031607732513,-4.320099833421409e-12,27447.150867544846,20941.178840277385,0.762963665749347,1.0964114130102371,0.5905565241719017,41059.97430708969,25750.0,0.0,0.0,9844.551222196234,0.1510198946478549,3.775497366196369,4020.0001334398485,5824.551088756385,9844.551222196234,7.7638307645991285,0.8172072221204263,1.2575601928264082,1.2568356651927335,1.1523885827651905,0.004027887324657295,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35594.551222196234,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.71944245011997,261.71944245011997,-11.430557549880007,245.24738614590046,278.191498754334,128084.05602342126,127127.94357424123,956.1124491800248,0.0,nan,278.191498754334,5.041498754334043,271.6026762326862,-1.5473237673137987,265.01385371098957,-8.136146289010412,258.42503118923605,-14.724968810763926,251.8362086675733,-21.31379133242669,245.24738614590046,-27.902613854099513,1.0,1.0,26022.012520719443,26022.012520719443,277.6198457733985,4.469845773398504,277.6198457733985,277.6198457733985,75980.93800649444,75869.16948707639,111.76851941805216,0.0,8546.071908451686,8546.071908451686,0.8898919897770216,3873.497325302277,277.6198457733985,4.469845773398504,1.0,0.002,0.049043279830628415,0.005672018464465442,7.608451068319525e-05,0.0019239154920069593,0.03804225534159762,0.03804225534159762,0.0,2.690154522755339e-12,1.0,1.020328902183446,10.099031607736833,0.09570854443586611,0.0,0.0019049893865526015,2433.044370375509,0.0,1603101.1790003695,268.94849706866637,0.20631699944738102,1.0,1277195.7615882112,2517.2107987926724,,,,,,,,,,,,,,,,,,,6.0,15249.111322887722,1498.858838958303,0.38473595830287466,6.173730061729009,4.214177512795621
58.0,-29.700869082229563,7.038997656035496,35.23348499301694,26.51654592426496,6.9009290474602345,-26.040689269318804,-39.572926972154505,3.240749233129329,-4.204164844256468,-4.404526454558991,40.60259943978507,39895.00694112458,34240.773993912815,34240.773993912815,74135.78093503739,75988.75627769559,75875.38637873516,34240.773993912815,110116.16037264798,110116.16037264798,110116.16037264798,137579.25119116038,131777.8221583839,5801.429032776488,0.0,90167.89291834534,54074.143576272836,40104.16593563612,27463.09081851241,67567.25675414853,20953.35140337954,1499.4505838619873,0.0,0.8877609183696116,2.9456401231244174,0.001494314320929203,1.0,1.0,5.529093331864317,362962.82737805357,1580680.1263256066,4.354936668705215,1580680.1263256066,4.354936668705215,0.7629640648187799,0.09578862005450678,3.8541318100074347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8541318100074347,1.2766299290840637,1.2769279513427365,3.01898907600626,6396.875583298552,15249.237546634415,6495.019264341763,0.0003454691535245274,23395.124340122507,2385.6387594257476,19414.0472278067,1979.6818717713695,0.8298330432256654,0.8298330432256654,34972.3954020899,35405.22815468563,0.9847420383121765,0.8,4220.797626430649,4273.035954225843,0.9847420383121765,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5183.52608027438,4632.441516551485,6.60569146631946,7.038997656035496,-1.032433786877763,8.071431442913259,4.221112714078033,3.5,1.206032204022295,0.6,0.0002334323654385558,0.9693828557260131,0.00024080513087239213,198.677791172148,0.0,0.0,0.0,0.0,8.275304803292681e-05,0.000150679317405629,0.0005807379503232415,0.09578861682827747,0.09578861682827747,0.09578861682827747,0.09765591981193698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478535.6898494223,598.6570538277695,0.0,0.09578861682827747,0.09578862005450678,0.09578862005450678,0.38498615277009995,0.38498615277009995,0.5,12.442682430634159,10.496488669342114,10.496488669342114,-5.1443294069031253e-11,0.20036161030253652,9.933619786423321,-5.1443294069031253e-11,27463.09081851241,20953.35140337954,0.7629640648187799,1.097214605068091,0.5904488188160026,41059.97430708969,25750.0,0.0,0.0,9836.415626955828,0.15094887825427591,3.7737219563568942,4016.037785178212,5820.377841777616,9836.415626955828,7.914815434153214,0.8168229342763842,1.257392988264389,1.25678000637374,1.1523885827651905,0.004031185432714629,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35586.41562695583,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.725003819647,261.725003819647,-11.424996180352991,245.25317426923237,278.19683337005847,128061.04942100438,127131.24202446618,929.807396538197,0.0,nan,278.19683337005847,5.0468333700584935,271.608101549924,-1.541898450075962,265.0193697297595,-8.130630270240488,258.43063790952436,-14.719362090475613,251.84190608938297,-21.308093910617004,245.25317426923237,-27.896825730767603,1.0,1.0,26022.012520719443,26022.012520719443,277.62386670565974,4.473866705659759,277.62386670565974,277.62386670565974,75979.63561327718,75875.38637873516,104.2492345420178,0.0,8546.071908451686,8546.071908451686,0.8898979387742558,3873.402469057472,277.62386670565974,4.473866705659759,1.0,0.002,0.0471667125936391,0.005681285857038319,7.317375248389408e-05,0.0019268262477333236,0.03658687624194704,0.03658687624194704,0.0,2.1721773685312584e-13,1.0,1.0200032997112918,9.933619786474765,0.09578862005450678,0.0,0.001876567200984131,2396.722324687441,0.0,1603089.2953472857,268.9458351557435,0.2003616103539798,1.0,1277184.3840340618,2518.815001773993,,,,,,,,,,,,,,,,,,,6.0,15249.237546634415,1499.4505838619873,0.38498615277009995,6.173730061729009,4.221112714078033
59.0,-29.695047032695772,7.049593367699956,35.23844996698984,26.520070095453434,6.904301434390732,-26.03511218598036,-39.567740879114695,3.2443665889190174,-4.207157811054515,-4.401487224354262,40.61035333837136,39896.13858308175,34307.05752551354,34307.05752551354,74203.1961085953,75987.81927729507,75881.28178943678,34307.05752551354,110188.33931495031,110188.33931495031,110188.33931495031,137666.93081553277,131835.23100947813,5831.699806054641,0.0,90165.7223743343,54074.041684938966,40101.867432661486,27478.591500582457,67580.45893324394,20965.18613664213,1500.028540580764,0.0,0.8877484171049665,2.946054952573342,0.001494314320929203,1.0,1.0,5.3627667988974395,363005.6123598637,1581018.7199332428,4.3553561325269765,1581018.7199332428,4.3553561325269765,0.7629643657753613,0.0958677075227295,3.8540544562792967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8540544562792967,1.276613220984249,1.2769112393425073,3.018967995104955,6396.830915398325,15249.363887956497,6495.104664869157,0.0003454838069301463,23395.030713027412,2385.6292121190636,19414.302495698084,1979.7079018521192,0.8298472754253459,0.8298472754253459,34971.833874725664,35405.22815468563,0.9847222742066211,0.8,4220.729856026624,4273.035954225843,0.9847222742066211,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5188.507045704344,4632.441516551485,6.612125072455468,7.049593367699956,-1.0245276636765546,8.07412103137651,4.2278751476007335,3.5,1.2079643278859238,0.6,0.0002334323654385558,0.9687970735822559,0.00024095073344452685,198.6730399361293,0.0,0.0,0.0,0.0,8.28014506544969e-05,0.0001506309147840589,0.0005805397483769291,0.09586770750820306,0.09586770750820306,0.09586770750820306,0.09770594298488329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478308.26163195696,598.7308544447213,0.0,0.09586770750820306,0.0958677075227295,0.0958677075227295,0.38523349278134933,0.38523349278134933,0.5,12.497829494842458,10.348647661124971,10.348647661124971,-1.8474111129762605e-11,0.19432941329972664,9.76425402325168,-1.8474111129762605e-11,27478.591500582457,20965.18613664213,0.7629643657753613,1.0979978129756902,0.5903502168058848,41059.97430708969,25750.0,0.0,0.0,9828.54291377875,0.15087896456193073,3.7719741140482648,4012.218226842949,5816.324686935801,9828.54291377875,8.06572968999001,0.8164446134303605,1.2572259459855406,1.2567273473163862,1.1523885827651905,0.004034308159371073,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35578.54291377875,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73038988894035,261.73038988894035,-11.419610111059626,245.2589462913186,278.20183348656445,128035.29476328845,127134.79587690863,900.4988863798516,0.0,nan,278.20183348656445,5.051833486564476,271.6132560475115,-1.5367439524884503,265.0246786085086,-8.125321391491354,258.4361011693915,-14.713898830608457,251.8475237303476,-21.302476269652374,245.2589462913186,-27.89105370868137,1.0,1.0,26022.012520719443,26022.012520719443,277.62759577451374,4.477595774513759,277.62759577451374,277.62759577451374,75977.82068459835,75881.28178943678,96.53889516157506,0.0,8546.071908451686,8546.071908451686,0.8899028143190884,3873.324728560693,277.62759577451374,4.477595774513759,1.0,0.002,0.04531939422423836,0.005690368766479903,7.030829384641681e-05,0.001929691705674819,0.0351541469232084,0.0351541469232084,0.0,-4.78764163730494e-13,1.0,1.0196696366922398,9.764254023270155,0.0958677075227295,0.0,0.001847318369296776,2359.3467778094832,0.0,1603076.9175589322,268.94284218894546,0.19432941331820075,1.0,1277173.8846009648,2520.4632341071074,,,,,,,,,,,,,,,,,,,7.0,15249.363887956497,1500.028540580764,0.38523349278134933,6.173730061729009,4.2278751476007335
60.0,-29.68923912951463,7.059592194443767,35.24333206473437,26.523858436290197,6.907949154455042,-26.02952030119348,-39.56254514688624,3.248230324070225,-4.210413328412585,-4.398634663591914,40.61788829236443,39897.09861376339,34371.065409259994,34371.065409259994,74268.16402302339,75986.69041003153,75886.8392716246,34371.065409259994,110257.90468088459,110257.90468088459,110257.90468088459,137751.48077261692,131889.95163853865,5861.52913407827,0.0,90163.44448108578,54073.85267682353,40099.54644918028,27493.57609173234,67593.12254091262,20976.6118217878,1500.5866141545152,0.0,0.8877357612201402,2.946450764423845,0.001494314320929203,1.0,1.0,5.192150959393189,363045.7730862625,1581347.805265543,4.35578079266,1581347.805265543,4.35578079266,0.7629641102997775,0.09594572877057896,3.8539695777835847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8539695777835847,1.2765953753729704,1.2768933895652688,3.018943709284242,6396.7794566584535,15249.490494046084,6495.194403533558,0.00034550013646763,23394.954905933304,2385.6214819467714,19414.57073057129,1979.7352541970286,0.8298614298951895,0.8298614298951895,34971.217720860164,35405.22815468563,0.9847005875007697,0.8,4220.65549278261,4273.035954225843,0.9847005875007697,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5193.36139816374,4632.441516551485,6.618269512576741,7.059592194443767,-1.016995027795482,8.07658722223925,4.234469850046238,3.5,1.2098485285846394,0.6,0.0002334323654385558,0.968213095227095,0.00024109606303538385,198.66830047102403,0.0,0.0,0.0,0.0,8.284996948103142e-05,0.00015058239595752438,0.0005803399729700608,0.09594572521977016,0.09594572521977016,0.09594572521977016,0.09775403206723461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478084.11103685095,598.8035738684853,0.0,0.09594572521977016,0.09594572877057896,0.09594572877057896,0.38547786989051436,0.38547786989051436,0.5,12.552078703398994,10.195746906590955,10.195746906590955,-7.696598913753405e-11,0.18822133517932116,9.590785622985095,-7.696598913753405e-11,27493.57609173234,20976.6118217878,0.7629641102997775,1.0987532641071658,0.5902538174592328,41059.97430708969,25750.0,0.0,0.0,9820.924681385079,0.1508101190891339,3.7702529772283437,4008.5368119136897,5812.387869471389,9820.924681385079,8.216574615972656,0.8160720729931481,1.2570590600644753,1.256677592617988,1.1523885827651905,0.004037260775437386,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35570.92468138508,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.73565627501193,261.73565627501193,-11.414343724988044,245.2647051991869,278.2066073508485,128014.9497806331,127134.46077378276,880.4890068503739,0.0,nan,278.2066073508485,5.056607350848537,271.61822692047224,-1.5317730795277384,265.0298464902242,-8.120153509775776,258.44146605984133,-14.708533940158645,251.85308562949854,-21.29691437050144,245.2647051991869,-27.885294800813085,1.0,1.0,26022.012520719443,26022.012520719443,277.6310986319559,4.481098631955945,277.6310986319559,277.6310986319559,75977.58816763917,75886.8392716246,90.74889601457107,0.0,8546.071908451686,8546.071908451686,0.8899081641208815,3873.239425672503,277.6310986319559,4.481098631955945,1.0,0.002,0.04350218254044525,0.005699277055257472,6.748948047570275e-05,0.0019325105220134064,0.03374474023785137,0.03374474023785137,0.0,2.489109179187876e-12,1.0,1.019327614605231,9.590785623062061,0.09594572877057896,0.0,0.001817211640522951,2320.87734194984,0.0,1603064.125488863,268.9395866715874,0.18822133525628715,1.0,1277164.0298770843,2522.158405111433,,,,,,,,,,,,,,,,,,,6.0,15249.490494046084,1500.5866141545152,0.38547786989051436,6.173730061729009,4.234469850046238
