time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
61.0,-29.68342733413431,7.069010588088372,35.24813345351594,26.526894885487877,6.910828303002081,-26.024001770381716,-39.557412977423496,3.251402892610213,-4.214345219643349,-4.396133268649473,40.625332386927326,39898.56707400517,34433.370327253135,34433.370327253135,74331.9374012583,75986.08468131034,75892.75939304978,34433.370327253135,110326.12972030291,110326.12972030291,110326.12972030291,137834.7643478406,131943.6746888522,5891.089658988416,0.0,90161.47544130994,54073.958428072976,40097.24112581885,27508.634627537675,67605.87575335652,20988.073491776133,1501.1565116580778,0.0,0.8877216631947427,2.9468133625039967,0.001494314320929203,1.0,1.0,5.009711253241676,363080.9926772518,1581672.973173706,4.356253852648462,1581672.973173706,4.356253852648462,0.7629631123445837,0.09602541503697325,3.8539079490613726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8539079490613726,1.27658072245774,1.2768787332293956,3.018930085080423,6396.75058860542,15249.61701080539,6495.270028867526,0.00034551089708572525,23394.818099708107,2385.6075315941844,19414.796779755365,1979.7583047988219,0.8298759450494552,0.8298759450494552,34970.77034111514,35405.22815468563,0.984684841180581,0.8,4220.601498786939,4273.035954225843,0.984684841180581,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5198.093295219367,4632.441516551485,6.624230919233625,7.069010588088372,-1.0099449740358097,8.078955562124182,4.240902151726788,3.5,1.2116863290647966,0.6,0.0002334323654385558,0.9676291056312915,0.00024124157084574473,198.6635580560869,0.0,0.0,0.0,0.0,8.289792054322566e-05,0.00015053444489533012,0.000580145893789654,0.09602293864809845,0.09602293864809845,0.09602293864809845,0.09780163864051282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477863.7994867067,598.8750377118286,0.0,0.09602293864809845,0.09602541503697325,0.09602541503697325,0.38571917223620145,0.38571917223620145,0.5,12.605441414728503,10.03656649346442,10.03656649346442,1.48929757415317e-11,0.18178804900611567,9.40584452189114,1.48929757415317e-11,27508.634627537675,20988.073491776133,0.7629631123445837,1.0994893058177393,0.590164192526184,41059.97430708969,25750.0,0.0,0.0,9813.55223590642,0.15074230667399682,3.7685576668499174,4004.9887382023176,5808.563497704102,9813.55223590642,8.367351261113136,0.8157051226947875,1.2568923247814692,1.2566306428726337,1.1523885827651905,0.004040048826368753,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35563.55223590642,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7407552221805,261.7407552221805,-11.409244777819481,245.27044706254964,278.211063381824,127988.68985332263,127136.19502278576,852.4948305368694,0.0,nan,278.211063381824,5.061063381823999,271.6229401179317,-1.5270598820682721,265.0348168541358,-8.115183145864194,258.44669359024863,-14.703306409751349,251.8585703263931,-21.29142967360687,245.27044706254964,-27.87955293745034,1.0,1.0,26022.012520719443,26022.012520719443,277.6342927570191,4.484292757019148,277.6342927570191,277.6342927570191,75976.161367719,75892.75939304978,83.40197466922109,0.0,8546.071908451686,8546.071908451686,0.889912048498805,3873.1774888066793,277.6342927570191,4.484292757019148,1.0,0.002,0.041717217515361726,0.00570796479178049,6.472061433048758e-05,0.0019352788707510055,0.03236030716524379,0.03236030716524379,0.0,-5.149185071384732e-10,1.0,1.0189626279835613,9.405844521876247,0.09602541503697325,0.0,0.0017849437895852119,2279.6505784864353,0.0,1603050.075434743,268.93565478035663,0.1817880489912227,1.0,1277155.3881907868,2523.9706217320468,,,,,,,,,,,,,,,,,,,5.0,15249.61701080539,1501.1565116580778,0.38571917223620145,6.173730061729009,4.240902151726788
62.0,-29.677622026096696,7.0778693044414,35.252850713309435,26.529965176619612,6.913750402241834,-26.018484783271777,-39.552284859213955,3.2546132158198544,-4.218088815007036,-4.393763895882008,40.63250438017711,39900.028511586796,34493.39833438781,34493.39833438781,74393.42684597461,75985.44824240901,75898.08163981063,34493.39833438781,110391.47997419845,110391.47997419845,110391.47997419845,137914.4274839186,131994.39296680182,5920.034517116801,0.0,90159.49672309622,54074.077210756644,40094.9105692662,27522.947509720165,67617.85807898636,20998.977956455477,1501.6963061117376,0.0,0.8877078759845247,2.94715714147192,0.001494314320929203,1.0,1.0,4.834053475514793,363114.35586829233,1581986.3031124894,4.356716493154301,1581986.3031124894,4.356716493154301,0.7629625405868814,0.09610147866197863,3.8538465563589033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8538465563589033,1.2765658955101191,1.276863902820505,3.018917057014825,6396.722983697743,15249.743799135193,6495.344984395622,0.00034552135145909143,23394.67734498451,2385.593178606814,19415.02082684487,1979.7811512437856,0.829890514861372,0.829890514861372,34970.32467327934,35405.22815468563,0.9846691551641323,0.8,4220.547711400577,4273.035954225843,0.9846691551641323,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5202.705877140483,4632.441516551485,6.62989589435452,7.0778693044414,-1.0032154491363747,8.081084753577775,4.247176020800317,3.5,1.2134788630858047,0.6,0.0002334323654385558,0.9670461472488304,0.0002413869969935275,198.6588211608384,0.0,0.0,0.0,0.0,8.294585937503282e-05,0.00015048650606352298,0.0005799519031713913,0.09609893940744718,0.09609893940744718,0.09609893940744718,0.09784670079786244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477646.65278009314,598.9454553133418,0.0,0.09609893940744718,0.09610147866197863,0.09610147866197863,0.3859574368092788,0.3859574368092788,0.5,12.657876014711567,9.87366197292863,9.87366197292863,-4.718003765447065e-12,0.17567508087495298,9.227817371396782,-4.718003765447065e-12,27522.947509720165,20998.977956455477,0.7629625405868814,1.1002038360794202,0.5900812247702142,41059.97430708969,25750.0,0.0,0.0,9806.418536629353,0.15067549640862657,3.7668874102156606,4001.5701374256787,5804.848399203674,9806.418536629353,8.518060641588853,0.8153435952847752,1.2567257345848488,1.2565864204628492,1.1523885827651905,0.00404267659776407,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35556.41853662935,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7457204887053,261.7457204887053,-11.404279511294703,245.27617425033208,278.21526672707745,127965.43242642864,127135.28771091715,830.1447155115078,0.0,nan,278.21526672707745,5.065266727077471,271.6274482317248,-1.5225517682751502,265.03962973638403,-8.110370263615948,258.45181124103476,-14.698188758965216,251.86399274567847,-21.286007254321504,245.27617425033208,-27.8738257496679,1.0,1.0,26022.012520719443,26022.012520719443,277.63728490090506,4.487284900905081,277.63728490090506,277.63728490090506,75975.55077431996,75898.08163981063,77.46913450933062,0.0,8546.071908451686,8546.071908451686,0.8899159179879604,3873.115789140698,277.63728490090506,4.487284900905081,1.0,0.002,0.03996341974046015,0.005716485496573403,6.200005588543609e-05,0.001937999452400037,0.031000027942718045,0.031000027942718045,0.0,-4.917145267346879e-10,1.0,1.018611023388298,9.2278173714015,0.09610147866197863,0.0,0.001753776607351606,2239.8308878786047,0.0,1603036.715369304,268.93191118499294,0.175675080879671,1.0,1277147.2024940473,2525.725614552053,,,,,,,,,,,,,,,,,,,5.0,15249.743799135193,1501.6963061117376,0.3859574368092788,6.173730061729009,4.247176020800317
63.0,-29.671826706614667,7.086184447172582,35.25748470573268,26.532827561628096,6.916465892971831,-26.012997446685855,-39.54718754449857,3.2576366333336058,-4.221589425677564,-4.391682969609764,40.63952022487102,39901.648663842076,34551.69799049976,34551.69799049976,74453.34665434183,75984.95016622702,75903.81174436682,34551.69799049976,110455.50973486657,110455.50973486657,110455.50973486657,137992.6541623302,132044.29467767137,5948.359484658831,0.0,90157.60682238467,54074.30532112542,40092.557223621385,27537.144427463616,67629.701651085,21009.778693754517,1502.2384679484926,0.0,0.8876931961336805,2.94746215969447,0.001494314320929203,1.0,1.0,4.671531191204338,363143.6594218085,1582292.856607529,4.357209097707586,1582292.856607529,4.357209097707586,0.7629614155925637,0.09617395410629981,3.853792434428074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.853792434428074,1.2765519321054426,1.2768499361561483,3.0189076820963616,6396.703119370479,15249.87065122841,6495.4151447528475,0.000345529898987995,23394.515495166932,2385.5766745185088,19415.230540847748,1979.802536120668,0.8299052205145576,0.8299052205145576,34969.93178495369,35405.22815468563,0.9846553268512698,0.8,4220.500293941942,4273.035954225843,0.9846553268512698,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5207.20324495423,4632.441516551485,6.635365735720086,7.086184447172582,-0.9969099162085482,8.08309436338113,4.253296751213627,3.5,1.2152276432038935,0.6,0.0002334323654385558,0.966464569788377,0.00024153225346860833,198.65409264114822,0.0,0.0,0.0,0.0,8.299353564206667e-05,0.00015043882979648914,0.0005797600241139226,0.09617395410536925,0.09617395410536925,0.09617395410536925,0.09789053823005113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477433.271416982,599.0146391102145,0.0,0.09617395410536925,0.09617395410629981,0.09617395410629981,0.38619248831411307,0.38619248831411307,0.5,12.709373539161385,9.710534027077529,9.710534027077529,4.695266397902742e-11,0.17009354393218246,9.063214160814084,4.695266397902742e-11,27537.144427463616,21009.778693754517,0.7629614155925637,1.100897162587843,0.5900018437121396,41059.97430708969,25750.0,0.0,0.0,9799.515115251768,0.15060965491278927,3.7652413728197285,3998.2763354916256,5801.238779760142,9799.515115251768,8.668703741320057,0.8149873101341405,1.2565592841221307,1.2565448275982847,1.1523885827651905,0.00404514960502773,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35549.515115251765,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7505566895081,261.7505566895081,-11.399443310491904,245.28188582724448,278.21922755176763,127942.11635770962,127133.55018523944,808.5661724701935,0.0,nan,278.21922755176763,5.0692275517676535,271.63175920685796,-1.518240793142013,265.04429086197416,-8.105709138025816,258.45682251706125,-14.693177482938722,251.86935417214312,-21.28064582785686,245.28188582724448,-27.868114172755497,1.0,1.0,26022.012520719443,26022.012520719443,277.6400363228878,4.490036322887818,277.6400363228878,277.6400363228878,75975.15748497326,75903.81174436682,71.34574060644081,0.0,8546.071908451686,8546.071908451686,0.8899193292008218,3873.0613966002143,277.6400363228878,4.490036322887818,1.0,0.002,0.03823850461970409,0.005724816472700326,5.9324244415721755e-05,0.0019406757558270787,0.029662122207860877,0.029662122207860877,0.0,2.428005713150938e-13,1.0,1.0182856898740467,9.063214160767131,0.09617395410629981,0.0,0.00172491512116278,2202.958120660803,0.0,1603024.4215381015,268.9284105743224,0.1700935438852298,1.0,1277140.0132290395,2527.356618660805,,,,,,,,,,,,,,,,,,,7.0,15249.87065122841,1502.2384679484926,0.38619248831411307,6.173730061729009,4.253296751213627
64.0,-29.666048345237645,7.093974106512849,35.2620356906688,26.535626279097073,6.919116383455109,-26.007531872378948,-39.542104793339945,3.2605999095084974,-4.225671570631846,-4.389800842259705,40.64638965899838,39903.2774317723,34608.07595517738,34608.07595517738,74511.35338694969,75984.48915772485,75909.45449314974,34608.07595517738,110517.53044832712,110517.53044832712,110517.53044832712,138068.59365467634,132092.2156907996,5976.377963876725,0.0,90155.74118256854,54074.52945240194,40090.23525574066,27551.063206349223,67641.29846208988,21020.364017579566,1502.7729688872419,0.0,0.8876780399133036,2.9477512279314166,0.001494314320929203,1.0,1.0,4.495260219526131,363170.16509081575,1582593.0562543967,4.357717699246157,1582593.0562543967,4.357717699246157,0.7629601754438051,0.09624794063359199,3.8537399388846243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8537399388846243,1.276538246754998,1.2768362476109336,3.0188989234603487,6396.684560871775,15249.99749672783,6495.484483427111,0.00034553812209425327,23394.350063139453,2385.559805146452,19415.437798785264,1979.8236705485833,0.8299199484655301,0.8299199484655301,34969.55070203751,35405.22815468563,0.9846419140851769,0.8,4220.454301271163,4273.035954225843,0.9846419140851769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5211.588479996704,4632.441516551485,6.64060028684369,7.093974106512849,-0.990958399530232,8.084932506043081,4.259268268111603,3.5,1.2169337908890294,0.6,0.0002334323654385558,0.965885069771577,0.00024167716506246487,198.64937818202884,0.0,0.0,0.0,0.0,8.30411009138254e-05,0.0001503912645247304,0.0005795688225583159,0.0962479366376384,0.0962479366376384,0.0962479366376384,0.09793329975625728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477223.6990974202,599.0825760770024,0.0,0.0962479366376384,0.09624794063359199,0.09624794063359199,0.3864242819694282,0.3864242819694282,0.5,12.759934437264079,9.544474113613376,9.544474113613376,8.020606401260011e-11,0.16412927162787128,8.885061061785848,8.020606401260011e-11,27551.063206349223,21020.364017579566,0.7629601754438051,1.10156598233711,0.5899247699116306,41059.97430708969,25750.0,0.0,0.0,9792.835114624102,0.15054475233440381,3.7636188083600923,3995.1035746132316,5797.731540010871,9792.835114624102,8.819281512776776,0.8146361057056478,1.2563929682036803,1.2565057883652555,1.1523885827651905,0.004047472092723442,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35542.835114624104,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7552798403583,261.7552798403583,-11.394720159641679,245.28758111160624,278.2229785691068,127920.02578667924,127130.36048183679,789.6653048424714,0.0,nan,278.2229785691068,5.072978569106795,271.6358990776114,-1.514100922388593,265.04881958610036,-8.101180413899613,258.46174009461487,-14.68825990538511,251.87466060311024,-21.275339396889734,245.28758111160624,-27.862418888393734,1.0,1.0,26022.012520719443,26022.012520719443,277.6425787242027,4.492578724202701,277.6425787242027,277.6425787242027,75975.28847639907,75909.45449314974,65.8339832493366,0.0,8546.071908451686,8546.071908451686,0.8899226378958114,3873.0086385790473,277.6425787242027,4.492578724202701,1.0,0.002,0.036545000002534744,0.005732961825226023,5.6697117670965185e-05,0.0019433028845008483,0.028348558835482592,0.028348558835482592,0.0,2.1718135102821723e-12,1.0,1.0179332787457072,8.885061061705642,0.09624794063359199,0.0,0.001693504567376426,2162.8314335345735,0.0,1603010.893103887,268.92432842936813,0.1641292715476652,1.0,1277133.5107086413,2529.1280022030514,,,,,,,,,,,,,,,,,,,6.0,15249.99749672783,1502.7729688872419,0.3864242819694282,6.173730061729009,4.259268268111603
65.0,-29.660278986484013,7.1012541170323695,35.266504197220605,26.537999510206305,6.921330969438052,-26.002117990905045,-39.537074918020494,3.2631699734310744,-4.229931646770183,-4.388171905282678,40.653108413839725,39905.21339236543,34662.76986102387,34662.76986102387,74567.9832533893,75984.32005485662,75915.10574233854,34662.76986102387,110577.87560336241,110577.87560336241,110577.87560336241,138142.6694671628,132138.73879552502,6003.930671637798,0.0,90154.04899130654,54074.94232715738,40087.89629349906,27564.793863800394,67652.69015729945,21030.795879400415,1503.3054588140076,0.0,0.8876621485511413,2.9480118833715916,0.001494314320929203,1.0,1.0,4.318546405634152,363193.10634765774,1582886.7127199734,4.358250982893915,1582886.7127199734,4.358250982893915,0.762958576193788,0.09632091166481299,3.8537001920571043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8537001920571043,1.276526377621215,1.2768243757063664,3.018895856455711,6396.678062256978,15250.124195677196,6495.546245941128,0.0003455433696415099,23394.152242855802,2385.5396330914027,19415.62241107281,1979.842495762856,0.8299348576310146,0.8299348576310146,34969.26216567422,35405.22815468563,0.9846317586535834,0.8,4220.419477988877,4273.035954225843,0.9846317586535834,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5215.865111084072,4632.441516551485,6.645641542255973,7.1012541170323695,-0.9853927869582657,8.086646903990635,4.265095122757871,3.5,1.218598606502249,0.6,0.0002334323654385558,0.9653068465712539,0.00024182193078574115,198.64467129122397,0.0,0.0,0.0,0.0,8.308819616929792e-05,0.00015034416926925788,0.0005793813539876049,0.09632090725279398,0.09632090725279398,0.09632090725279398,0.09797491011279265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477017.93431638135,599.1492670828278,0.0,0.09632090725279398,0.09632091166481299,0.09632091166481299,0.38665281065171764,0.38665281065171764,0.5,12.809554525851643,9.376053366431393,9.376053366431393,8.412825991399586e-12,0.15824025851247825,8.706718310916813,8.412825991399586e-12,27564.793863800394,21030.795879400415,0.762958576193788,1.102217562672099,0.5898540516213282,41059.97430708969,25750.0,0.0,0.0,9786.371064018706,0.15048075832779084,3.762018958194768,3992.0477473044743,5794.323316714232,9786.371064018706,8.969794878308901,0.8142898177910755,1.2562267818156672,1.2564692175538144,1.1523885827651905,0.0040496488851635894,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35536.371064018706,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7598700496606,261.7598700496606,-11.390129950339372,245.29325754792183,278.22648255138665,127895.2064696593,127127.76770936743,767.4387602918632,0.0,nan,278.22648255138665,5.076482551386675,271.6398375507264,-1.5101624492735937,265.0531925499822,-8.096807450017764,258.466547549324,-14.683452450675986,251.87990254862282,-21.270097451377154,245.29325754792183,-27.85674245207815,1.0,1.0,26022.012520719443,26022.012520719443,277.6448689298011,4.4948689298011,277.6448689298011,277.6448689298011,75975.00491078822,75915.10574233854,59.89916844968684,0.0,8546.071908451686,8546.071908451686,0.8899251430571128,3872.96869301739,277.6448689298011,4.4948689298011,1.0,0.002,0.03488305262549842,0.005740910663956062,5.411890101219256e-05,0.0019458810971745054,0.02705945050609628,0.02705945050609628,0.0,-1.8133021126298665e-12,1.0,1.0175802027447978,8.7067183109084,0.09632091166481299,0.0,0.0016619473303053918,2122.519275400922,0.0,1602997.2720678255,268.9200683532298,0.15824025850406542,1.0,1277127.8828739403,2530.9092001584886,,,,,,,,,,,,,,,,,,,6.0,15250.124195677196,1503.3054588140076,0.38665281065171764,6.173730061729009,4.265095122757871
66.0,-29.654514168394577,7.108042678048174,35.27088933065652,26.5401171281934,6.923296648076341,-25.99673308673477,-39.532068197708554,3.265515622462894,-4.234737340984623,-4.386682870845533,40.659649273758994,39907.328243685384,34715.51491278736,34715.51491278736,74622.84315647275,75984.32430129309,75920.27840622942,34715.51491278736,110635.79331901678,110635.79331901678,110635.79331901678,138213.8648114332,132182.6957843717,6031.16902706149,0.0,90152.472501993,54075.47666147668,40085.55093390703,27578.07149241639,67663.62242632342,21040.886695862635,1503.8210046909783,0.0,0.8876461899999115,2.948263276040222,0.001494314320929203,1.0,1.0,4.126561839255146,363214.078271845,1583172.633480143,4.358786534411887,1583172.633480143,4.358786534411887,0.762957145195907,0.09639537055356119,3.8536705617505906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8536705617505906,1.2765155450785661,1.27681354063492,3.018898263015988,6396.683161469426,15250.250906886053,6495.600794077283,0.0003455457604654672,23393.923029331243,2385.51625981668,19415.78545910214,1979.859122034756,0.8299499590025442,0.8299499590025442,34969.047068349246,35405.22815468563,0.9846241880229277,0.8,4220.3935180205,4273.035954225843,0.9846241880229277,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5220.036177687466,4632.441516551485,6.65043569260601,7.108042678048174,-0.9801264789097095,8.088169156957884,4.270781216108782,3.5,1.2202232046025092,0.6,0.0002334323654385558,0.9647294514216864,0.0002419666623575709,198.6399683276741,0.0,0.0,0.0,0.0,8.313509913896624e-05,0.00015029726629958956,0.0005791961506503174,0.09639275112715417,0.09639275112715417,0.09639275112715417,0.09801510532095023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476815.87850689143,599.2147431674742,0.0,0.09639275112715417,0.09639537055356119,0.09639537055356119,0.38687804866821884,0.38687804866821884,0.5,12.858226830184062,9.20266504440201,9.20266504440201,1.5973000699887052e-11,0.15194552986093868,8.513244710100707,1.5973000699887052e-11,27578.07149241639,21040.886695862635,0.762957145195907,1.102850253660702,0.5897900055105547,41059.97430708969,25750.0,0.0,0.0,9780.116295166512,0.1504176445477403,3.7604411136935036,3989.1052019344506,5791.011093232061,9780.116295166512,9.120244731015344,0.813948293007252,1.2560607201017322,1.2564350405727769,1.1523885827651905,0.004051684199926487,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35530.11629516651,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7643284478745,261.7643284478745,-11.385671552125473,245.29891551601148,278.2297413797252,127869.96483759097,127124.56361930886,745.4012182820779,0.0,nan,278.2297413797252,5.079741379725249,271.64357620701,-1.506423792989949,265.0574110342292,-8.092588965770801,258.47124586151165,-14.67875413848833,251.88508068875936,-21.264919311240618,245.29891551601148,-27.8510844839885,1.0,1.0,26022.012520719443,26022.012520719443,277.64696323224274,4.496963232242763,277.64696323224274,277.64696323224274,75974.66054932644,75920.27840622942,54.382143097012886,0.0,8546.071908451686,8546.071908451686,0.8899270105912991,3872.9389145593436,277.64696323224274,4.496963232242763,1.0,0.002,0.03325550384898066,0.00574867204534832,5.1594019367554314e-05,0.0019484054545155826,0.025797009683777156,0.025797009683777156,0.0,-5.261168631830182e-10,1.0,1.017196845417855,8.513244710084734,0.09639537055356119,0.0,0.0016275271431898891,2078.5519218401014,0.0,1602982.4233707641,268.91526265901535,0.15194552984496568,1.0,1277122.7383441492,2532.8506554099254,,,,,,,,,,,,,,,,,,,5.0,15250.250906886053,1503.8210046909783,0.38687804866821884,6.173730061729009,4.270781216108782
67.0,-29.648760850296703,7.114355433827356,35.275190716157745,26.542147679161303,6.925173410194992,-25.9913674242011,-39.52708320049567,3.2677801381928218,-4.239238740701012,-4.385391210023677,40.66599949693286,39909.50959765342,34766.55853945943,34766.55853945943,74676.06813711286,75984.38330410692,75925.4231492716,34766.55853945943,110691.98168873103,110691.98168873103,110691.98168873103,138282.9985460515,132225.24484777098,6057.75369828051,0.0,90150.92950943952,54076.05639985163,40083.19234398654,27591.01685732047,67674.209201307,21050.71917426877,1504.327031091638,0.0,0.8876299204000904,2.9484861495658787,0.001494314320929203,1.0,1.0,3.947024148456876,363232.2711062093,1583450.258258844,4.359332537928169,1583450.258258844,4.359332537928169,0.7629555403168686,0.09646603062820251,3.8536433430052495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8536433430052495,1.276505087395526,1.2768030805105908,3.0189016722744917,6396.690385279095,15250.377719442227,6495.654063280768,0.0003455476292366963,23393.68786503622,2385.492279732245,19415.94468431613,1979.8753584879782,0.8299651083801477,0.8299651083801477,34968.84947714492,35405.22815468563,0.9846172335532601,0.8,4220.369670855424,4273.035954225843,0.9846172335532601,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5224.105250584678,4632.441516551485,6.6550264345398435,7.114355433827356,-0.9751935413566435,8.089548975184,4.276331188876936,3.5,1.221808911107696,0.6,0.0002334323654385558,0.9641535795460898,0.00024211118476420793,198.63527496788367,0.0,0.0,0.0,0.0,8.31818229196425e-05,0.0001502505425189133,0.0005790120029609374,0.09646346762131965,0.09646346762131965,0.09646346762131965,0.09805370147213202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476617.54494672065,599.2789999861993,0.0,0.09646346762131965,0.09646603062820251,0.09646603062820251,0.387099959093455,0.387099959093455,0.5,12.905935596924683,9.027863362207938,9.027863362207938,-4.297362465877086e-11,0.1461524693226579,8.332415358480546,-4.297362465877086e-11,27591.01685732047,21050.71917426877,0.7629555403168686,1.1034642150745757,0.5897299734812806,41059.97430708969,25750.0,0.0,0.0,9774.063349087892,0.15035538114478136,3.758884528619531,3986.2718439773753,5787.7915051105165,9774.063349087892,9.27063193482926,0.8136113698310674,1.2558947783801757,1.2564031717560389,1.1523885827651905,0.004053582937557939,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35524.06334908789,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.76866987188725,261.76866987188725,-11.381330128112722,245.3045555790498,278.2327841647133,127845.7736332634,127119.92937417042,725.8442590929981,0.0,nan,278.2327841647133,5.082784164713303,271.6471384476048,-1.5028615523951885,265.061492730438,-8.088507269562001,258.4758470133305,-14.674152986669469,251.8902012961871,-21.25979870381289,245.3045555790498,-27.845444420950173,1.0,1.0,26022.012520719443,26022.012520719443,277.64885689397187,4.49885689397189,277.64885689397187,277.64885689397187,75974.74219685978,75925.4231492716,49.31904758817109,0.0,8546.071908451686,8546.071908451686,0.8899287261273818,3872.911559720276,277.64885689397187,4.49885689397189,1.0,0.002,0.03166020351603161,0.005756246730233246,4.911913371068169e-05,0.0019508803735272672,0.024559566855340845,0.024559566855340845,0.0,-4.927620512150399e-10,1.0,1.0168382569181034,8.33241535852352,0.09646603062820251,0.0,0.001595278886171054,2037.3598203574752,0.0,1602968.6673138065,268.91076125929897,0.14615246936563153,1.0,1277118.275693783,2534.6757956716774,,,,,,,,,,,,,,,,,,,5.0,15250.377719442227,1504.327031091638,0.387099959093455,6.173730061729009,4.276331188876936
68.0,-29.643016430950276,7.12020753964615,35.27940923223481,26.54395237276333,6.926825065107729,-25.986032281377046,-39.52212160276247,3.2698409690151466,-4.243841747250599,-4.384299912945948,40.67220799970761,39911.83013353478,34815.97806792413,34815.97806792413,74727.80820145892,75984.59357929521,75930.67402709936,34815.97806792413,110746.65209502348,110746.65209502348,110746.65209502348,138350.42596057925,132266.5660081122,6083.859952467069,0.0,90149.48358881629,54076.72035020677,40080.848042899466,27603.773865555748,67684.62190845521,21060.399946742848,1504.8299178897607,0.0,0.8876131490840015,2.9486859661328357,0.001494314320929203,1.0,1.0,3.7676185363313834,363247.6424076312,1583721.7227339812,4.35989539322805,1583721.7227339812,4.35989539322805,0.7629536471830838,0.09653570999934201,3.8536239471576574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8536239471576574,1.2764955704917476,1.2767935613851435,3.0189089850684843,6396.705880212054,15250.504493775841,6495.702166685274,0.0003455474592254783,23393.430398238113,2385.4660254254118,19416.08846861128,1979.8900204056717,0.8299803892837201,0.8299803892837201,34968.7086751545,35405.22815468563,0.9846122778570271,0.8,4220.352677546842,4273.035954225843,0.9846122778570271,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5228.075346523629,4632.441516551485,6.659425459710476,7.12020753964615,-0.9705901043417482,8.090797643987898,4.281748941333737,3.5,1.2233568403810675,0.6,0.0002334323654385558,0.9635789683471864,0.0002422555629653884,198.63058908865472,0.0,0.0,0.0,0.0,8.322835148090156e-05,0.00015020401395765423,0.0005788297851464193,0.09653311825387847,0.09653311825387847,0.09653311825387847,0.09809127401359265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476423.1624759752,599.3419666949368,0.0,0.09653311825387847,0.09653570999934201,0.09653570999934201,0.3873184697375311,0.3873184697375311,0.5,12.952682010077808,8.85199918857495,8.85199918857495,-1.3244516594568267e-11,0.14045816569534963,8.151918449277332,-1.3244516594568267e-11,27603.773865555748,21060.399946742848,0.7629536471830838,1.1040588850821942,0.5896735330444235,41059.97430708969,25750.0,0.0,0.0,9768.205649219357,0.15029394014364064,3.757348503591013,3983.5440824860507,5784.661566733306,9768.205649219357,9.420957324859682,0.8132788968811717,1.2557289521240185,1.2563735374573817,1.1523885827651905,0.004055349304651183,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35518.20564921936,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77289431645585,261.77289431645585,-11.37710568354413,245.31017740901495,278.2356112238872,127821.08732862976,127114.80090311098,706.2864255187642,0.0,nan,278.2356112238872,5.085611223887213,271.65052446093875,-1.4994755390612227,265.0654376979372,-8.08456230206275,258.4803509349676,-14.669649065032388,251.89526417198897,-21.254735828011007,245.31017740901495,-27.839822590985023,1.0,1.0,26022.012520719443,26022.012520719443,277.6505626110877,4.50056261108773,277.6505626110877,277.6505626110877,75974.80530377924,75930.67402709936,44.1312766798801,0.0,8546.071908451686,8546.071908451686,0.889929948602349,3872.8920668934456,277.6505626110877,4.50056261108773,1.0,0.002,0.03009719973272931,0.0057636319997275256,4.669432183479928e-05,0.0019533052091868985,0.023347160917399638,0.023347160917399638,0.0,-4.689783023731353e-10,1.0,1.01648003910707,8.151918449290577,0.09653570999934201,0.0,0.0015629820176956007,1996.1070062726035,0.0,1602954.941125473,268.9061582527494,0.14045816570859415,1.0,1277114.5052683237,2536.5066049638963,,,,,,,,,,,,,,,,,,,5.0,15250.504493775841,1504.8299178897607,0.3873184697375311,6.173730061729009,4.281748941333737
69.0,-29.63729517454229,7.1256135681665445,35.283544715948594,26.545794924628012,6.92851356099456,-25.980714301017215,-39.517181378882356,3.271932686022192,-4.248152781409544,-4.383400344082512,40.678233340390136,39914.12495970839,34863.813383032146,34863.813383032146,74777.93834274053,75984.76819938504,75935.87511974334,34863.813383032146,110799.68850277549,110799.68850277549,110799.68850277549,138415.90907257158,132306.60496486802,6109.304107703554,0.0,90148.01768824889,54077.37444296624,40078.492494758495,27616.220569796078,67694.71306455457,21069.83870957338,1505.3241674340718,0.0,0.8875960680211984,2.9488581198445813,0.001494314320929203,1.0,1.0,3.6008090095288594,363260.3135339158,1583985.21213208,4.360468658749289,1583985.21213208,4.360468658749289,0.7629515652340028,0.09660163204920276,3.853602536292802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.853602536292802,1.2764859111008726,1.2767838997393366,3.0189150563905254,6396.71874461492,15250.631281615071,6495.751909933606,0.00034554793520688825,23393.179976202744,2385.4404894844565,19416.237154509363,1979.9051821477633,0.8299956301050555,0.8299956301050555,34968.55324520662,35405.22815468563,0.9846068073179436,0.8,4220.333918798761,4273.035954225843,0.9846068073179436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5231.94938331913,4632.441516551485,6.663637361284001,7.1256135681665445,-0.9663043326002354,8.09191790076678,4.287038252312119,3.5,1.2248680720891767,0.6,0.0002334323654385558,0.9630070413188764,0.00024239943782639522,198.62592232380783,0.0,0.0,0.0,0.0,8.327470350432908e-05,0.00015015766193422672,0.0005786479468735332,0.09660162799468926,0.09660162799468926,0.09660162799468926,0.09812733170316644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476232.5927341635,599.4036864413479,0.0,0.09660162799468926,0.09660163204920276,0.09660163204920276,0.38753357617119194,0.38753357617119194,0.5,12.99845312564545,8.677846404666127,8.677846404666127,3.376499080331996e-11,0.135247562672987,7.984209353611391,3.376499080331996e-11,27616.220569796078,21069.83870957338,0.7629515652340028,1.1046348371612316,0.5896195308730499,41059.97430708969,25750.0,0.0,0.0,9762.536850412775,0.15023329482493636,3.7558323706234056,3980.9184529248746,5781.6183974878995,9762.536850412775,9.57122170892773,0.8129507295721659,1.2555632369552605,1.2563460663486554,1.1523885827651905,0.004056987389504672,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35512.53685041278,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.77702429405315,261.77702429405315,-11.372975705946828,245.31578065504056,278.23826793304494,127798.42560381147,127107.93314850467,690.4924553068245,0.0,nan,278.23826793304494,5.0882679330449605,271.653770477499,-1.4962295225009825,265.069273021833,-8.080726978166979,258.48477556625545,-14.665224433744527,251.900278110646,-21.249721889353964,245.31578065504056,-27.834219344959422,1.0,1.0,26022.012520719443,26022.012520719443,277.65207077448434,4.502070774484366,277.65207077448434,277.65207077448434,75975.65089103524,75935.87511974334,39.7757712918974,0.0,8546.071908451686,8546.071908451686,0.889931298077671,3872.870548974266,277.65207077448434,4.502070774484366,1.0,0.002,0.028564291026621547,0.005770840916000736,4.431617242428072e-05,0.001955683829831212,0.022158086212140358,0.022158086212140358,0.0,2.2554926676354725e-12,1.0,1.016146949734476,7.984209353577626,0.09660163204920276,0.0,0.0015329086539319391,1957.6951128720207,0.0,1602942.267105568,268.90184721859043,0.135247562639222,1.0,1277111.3972450325,2538.2165814104187,,,,,,,,,,,,,,,,,,,6.0,15250.631281615071,1505.3241674340718,0.38753357617119194,6.173730061729009,4.287038252312119
70.0,-29.631575775593344,7.130588196455347,35.2875992305953,26.547076657321327,6.92963642293273,-25.975454555733787,-39.51229130672289,3.27351536459284,-4.253301527213807,-4.382689938788178,40.68417779515388,39916.80631098025,34910.122287637925,34910.122287637925,74826.92859861818,75985.33239385563,75941.04783529243,34910.122287637925,110851.17012293034,110851.17012293034,110851.17012293034,138479.77506211246,132345.17514762186,6134.599914490594,0.0,90146.79129208068,54078.2658348286,40076.13939694676,27628.604939182125,67704.74433612889,21079.221289157555,1505.820265838655,0.0,0.8875783230767669,2.9490191638966268,0.001494314320929203,1.0,1.0,3.4098562347285224,363270.32038863347,1584245.1968255362,4.361064221075591,1584245.1968255362,4.361064221075591,0.762949172987869,0.09667175199797383,3.853599935961367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.853599935961367,1.2764786025081338,1.276776589440447,3.0189303043462585,6396.751053203415,15250.75779690408,6495.789431847036,0.00034554361626328223,23392.877514565233,2385.409646980899,19416.34931001957,1979.9166188269767,0.8300111560850205,0.8300111560850205,34968.53436835909,35405.22815468563,0.9846061429255969,0.8,4220.331640563247,4273.035954225843,0.9846061429255969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5235.73015920687,4632.441516551485,6.667670263000386,7.130588196455347,-0.96232868311191,8.092916879567257,4.2922027501485145,3.5,1.2263436428995755,0.6,0.0002334323654385558,0.9624356659946051,0.00024254334464768714,198.62125729324606,0.0,0.0,0.0,0.0,8.332060847351904e-05,0.00015011175696503674,0.0005784706570275139,0.0966691468877643,0.0966691468877643,0.0966691468877643,0.0981630689931201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476046.21408839914,599.4640427952164,0.0,0.0966691468877643,0.09667175199797383,0.09667175199797383,0.38774521732989725,0.38774521732989725,0.5,13.04327249323008,8.500256270983925,8.500256270983925,2.0179413695586845e-11,0.1293884115743822,7.792546173516712,2.0179413695586845e-11,27628.604939182125,21079.221289157555,0.762949172987869,1.1051947589836584,0.5895717752482477,41059.97430708969,25750.0,0.0,0.0,9757.05085558321,0.15017341955938512,3.7543354889846245,3978.391628553906,5778.659227029304,9757.05085558321,9.721425868731783,0.8126267292174514,1.2553976286388744,1.2563206898574377,1.1523885827651905,0.004058501134441492,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35507.050855583206,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7810253903422,261.7810253903422,-11.368974609657755,245.32136323309015,278.24068754757513,127771.54414269722,127102.59939862296,668.94474407425,0.0,nan,278.24068754757513,5.090687547575158,271.65682268472557,-1.4931773152744086,265.0729578217753,-8.077042178224701,258.48909295889587,-14.66090704110411,251.90522809599142,-21.24477190400856,245.32136323309015,-27.828636766909824,1.0,1.0,26022.012520719443,26022.012520719443,277.6533864538279,4.503386453827943,277.6533864538279,277.6533864538279,75975.49661605412,75941.04783529243,34.44878076169698,0.0,8546.071908451686,8546.071908451686,0.8899314619702025,3872.867935641174,277.6533864538279,4.503386453827943,1.0,0.002,0.027065912255306575,0.005777849260472619,4.199156929465842e-05,0.0019580078999362534,0.020995784647329208,0.020995784647329208,0.0,-5.307690879689797e-10,1.0,1.0157659662729508,7.7925461734965324,0.09667175199797383,0.0,0.0014983572348659837,1913.5654241166474,0.0,1602927.6706393983,268.89669847278617,0.12938841155420278,1.0,1277108.9427734506,2540.179117562552,,,,,,,,,,,,,,,,,,,5.0,15250.75779690408,1505.820265838655,0.38774521732989725,6.173730061729009,4.2922027501485145
71.0,-29.625877170522863,7.135146502261941,35.29157074085174,26.548545655701332,6.9309545675247755,-25.970193996713473,-39.507401059940435,3.2752713932717756,-4.257751467126582,-4.382093800589958,40.68987592785819,39919.34860647811,34954.74486331591,34954.74486331591,74874.09346979402,75985.75512314455,75945.88813199713,34954.74486331591,110900.63299531303,110900.63299531303,110900.63299531303,138541.04345680273,132381.9912392976,6159.052217505123,0.0,90145.4878601969,54079.08134181223,40073.78502042741,27640.410461489697,67714.19548191711,21088.167181634995,1506.2939884101668,0.0,0.8875608849410246,2.9491561749297914,0.001494314320929203,1.0,1.0,3.2425814184289834,363278.7178300872,1584494.4387193993,4.361649502023676,1584494.4387193993,4.361649502023676,0.7629469616964015,0.09673538716707232,3.8535917496016454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8535917496016454,1.276470493506295,1.2767684785456062,3.0189430693508164,6396.778100716314,15250.884465690538,6495.83029430254,0.0003455405949621043,23392.58897092964,2385.3802237185623,19416.471450633588,1979.9290737034144,0.8300266154705134,0.8300266154705134,34968.47494027795,35405.22815468563,0.984604051286557,0.8,4220.324468223436,4273.035954225843,0.984604051286557,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5239.420504387567,4632.441516551485,6.671490641769314,7.135146502261941,-0.9586046344340517,8.093751136695992,4.297246118962581,3.5,1.2277846054178803,0.6,0.0002334323654385558,0.9618667317262884,0.0002426868065387898,198.61660944115332,0.0,0.0,0.0,0.0,8.336653847233228e-05,0.00015006582696622353,0.0005782924326941871,0.09673538324669373,0.09673538324669373,0.09673538324669373,0.09819658332587894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475863.3809875159,599.5232363052363,0.0,0.09673538324669373,0.09673538716707232,0.09673538716707232,0.38795347834779037,0.38795347834779037,0.5,13.087108499651722,8.32465994735685,8.32465994735685,1.0061285138363019e-11,0.12434233346340307,7.624675219018968,1.0061285138363019e-11,27640.410461489697,21088.167181634995,0.7629469616964015,1.1057370310157335,0.5895270308149562,41059.97430708969,25750.0,0.0,0.0,9751.741564342188,0.15011428906191115,3.7528572265477753,3975.9602807229785,5775.781283619209,9751.741564342188,9.871570560529953,0.8123067589930251,1.2552321230824945,1.2562973389404586,1.1523885827651905,0.004059894526864351,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35501.741564342185,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.784936900923,261.784936900923,-11.365063099076963,245.32692708459777,278.2429467172321,127748.51607019614,127094.54919556863,653.9668746275215,0.0,nan,278.2429467172321,5.09294671723211,271.6597427907535,-1.4902572092464652,265.076538864183,-8.073461135816956,258.49333493764965,-14.656665062350328,251.91013101112196,-21.239868988878015,245.32692708459777,-27.823072915402207,1.0,1.0,26022.012520719443,26022.012520719443,277.65454896880794,4.504548968807967,277.65454896880794,277.65454896880794,75976.43558740008,75945.88813199713,30.54745540294971,0.0,8546.071908451686,8546.071908451686,0.8899319779362873,3872.859708349654,277.65454896880794,4.504548968807967,1.0,0.002,0.02559786718145623,0.005784698047398359,3.971401132609628e-05,0.00196028598952223,0.01985700566304814,0.01985700566304814,0.0,8.4832661728651e-13,1.0,1.0154320283373697,7.624675219008907,0.09673538716707232,0.0,0.0014680450252135787,1874.850406386899,0.0,1602915.0813195463,268.8922485328734,0.12434233345334178,1.0,1277106.8830904122,2541.908409237211,,,,,,,,,,,,,,,,,,,6.0,15250.884465690538,1506.2939884101668,0.38795347834779037,6.173730061729009,4.297246118962581
72.0,-29.62018605780873,7.139301854206195,35.29546233887685,26.549615256395214,6.931868901773017,-25.964980561807096,-39.502555516641564,3.276663459088907,-4.262962649430619,-4.381691459577106,40.69552273860905,39922.175024080745,34997.985471509885,34997.985471509885,74920.16049559062,75986.45342339453,75950.96838351109,34997.985471509885,110948.95385502098,110948.95385502098,110948.95385502098,138601.24085168372,132417.8850211781,6183.355830505606,0.0,90144.35379593632,54080.07560314005,40071.42021421807,27652.28699666272,67723.70721088079,21097.15398303293,1506.775815208854,0.0,0.887542653192561,2.949280405291184,0.001494314320929203,1.0,1.0,3.052991608879381,363284.3854527054,1584741.4649650773,4.362261436010408,1584741.4649650773,4.362261436010408,0.7629442724060795,0.09680321585649608,3.8535966642260266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8535966642260266,1.2764640652879806,1.2767620488266593,3.018962122804941,6396.818472699252,15251.010908552931,6495.86276437508,0.00034553428661437073,23392.264850333348,2385.3471726158627,19416.568505853305,1979.9389705815245,0.8300422652566116,0.8300422652566116,34968.51061751805,35405.22815468563,0.9846053069875733,0.8,4220.32877408835,4273.035954225843,0.9846053069875733,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5243.023346769165,4632.441516551485,6.675153467145288,7.139301854206195,-0.9551826567237387,8.094484510929934,4.302172188208329,3.5,1.2291920537738081,0.6,0.0002334323654385558,0.961298907570873,0.00024283015782096444,198.6119679170092,0.0,0.0,0.0,0.0,8.34120716904575e-05,0.00015002029374809828,0.0005781177035538801,0.09680066489398824,0.09680066489398824,0.09680066489398824,0.09823011395723218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475684.8750262636,599.5810251064621,0.0,0.09680066489398824,0.09680321585649608,0.09680321585649608,0.38815822340680695,0.38815822340680695,0.5,13.129993667851082,8.146251932086898,8.146251932086898,-3.865352482534945e-12,0.11872881014647874,7.434683068456479,-3.865352482534945e-12,27652.28699666272,21097.15398303293,0.7629442724060795,1.106261951406488,0.5894859668530766,41059.97430708969,25750.0,0.0,0.0,9746.60274642013,0.15005587778705964,3.751396944676488,3973.6210111405458,5772.981735279585,9746.60274642013,10.021656515153927,0.8119906806659066,1.255066716339066,1.256275942691624,1.1523885827651905,0.004061171681238698,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35496.60274642013,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.78873772293656,261.78873772293656,-11.361262277063418,245.33247064924691,278.2450047966124,127722.77571014094,127087.31489655602,635.4608135849179,0.0,nan,278.2450047966124,5.095004796612443,271.66249796718006,-1.4875020328199184,265.0799911376641,-8.070008862335897,258.49748430819574,-14.65251569180424,251.91497747871983,-21.235022521280143,245.33247064924691,-27.817529350753063,1.0,1.0,26022.012520719443,26022.012520719443,277.6555457643923,4.505545764392309,277.6555457643923,277.6555457643923,75976.75696689413,75950.96838351109,25.788583383036894,0.0,8546.071908451686,8546.071908451686,0.8899316681796476,3872.864647547157,277.6555457643923,4.505545764392309,1.0,0.002,0.024164268569432545,0.005791345414342585,3.748987490435371e-05,0.0019625096663550136,0.018744937452176855,0.018744937452176855,0.0,-4.587406327201393e-10,1.0,1.0150537762169434,7.434683068460345,0.09680321585649608,0.0,0.0014335773625431536,1830.8295243170971,0.0,1602900.777568838,268.88703735056936,0.11872881015034409,1.0,1277105.4929810148,2543.874385999647,,,,,,,,,,,,,,,,,,,5.0,15251.010908552931,1506.775815208854,0.38815822340680695,6.173730061729009,4.302172188208329
