time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
73.0,-29.614507796881703,7.143068219599317,35.29927312299884,26.550615566689544,6.932715357220079,-25.959785481467197,-39.49772781981153,3.2779930952725254,-4.267838540502339,-4.3814116369897596,40.70097086818624,39925.047046426334,35039.689701985386,35039.689701985386,74964.73674841173,75987.19346294722,75955.76722207038,35039.689701985386,110995.45692405576,110995.45692405576,110995.45692405576,138659.18392299744,132452.19517921683,6206.988743780605,0.0,90143.24914987192,54081.10294044755,40069.05134380485,27663.72699894169,67732.77834274655,21105.809345894064,1507.2416927791776,0.0,0.8875245155530517,2.949384813858049,0.001494314320929203,1.0,1.0,2.875541125893392,363288.3272465783,1584979.8272481868,4.362870228341793,1584979.8272481868,4.362870228341793,0.7629416436440937,0.09686721205313889,3.8536039717420834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8536039717420834,1.276457925414847,1.276755907520206,3.0189823691130813,6396.861372196711,15251.137391271952,6495.8936790104535,0.00034552735604983825,23391.933839304515,2385.313418884585,19416.660911767245,1979.9483933623865,0.8300579612251733,0.8300579612251733,34968.56366570687,35405.22815468563,0.9846071740794662,0.8,4220.335176442747,4273.035954225843,0.9846071740794662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5246.541247382385,4632.441516551485,6.678626556012965,7.143068219599317,-0.9520072402272963,8.095075459826614,4.306984296881948,3.5,1.230566941966271,0.6,0.0002334323654385558,0.9607327260738593,0.00024297326311814422,198.60733709064849,0.0,0.0,0.0,0.0,8.345746006617306e-05,0.00014997490537238273,0.0005779438910046572,0.09686474194788353,0.09686474194788353,0.09686474194788353,0.09826195602044004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475510.0638780253,599.6376063049549,0.0,0.09686474194788353,0.09686721205313889,0.09686721205313889,0.38835957354310774,0.38835957354310774,0.5,13.17191178714822,7.968027045208487,7.968027045208487,-2.3305801732931286e-12,0.1135730964874142,7.256952762883145,-2.3305801732931286e-12,27663.72699894169,21105.809345894064,0.7629416436440937,1.106771914317016,0.5894494220271694,41059.97430708969,25750.0,0.0,0.0,9741.628782669915,0.14999816175682312,3.749954043920575,3971.370766676516,5770.2580159934005,9741.628782669915,10.171684438746952,0.8116783644849731,1.2549014045929476,1.2562564382438581,1.1523885827651905,0.0040623362468161835,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35491.62878266991,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7924406424373,261.7924406424373,-11.35755935756265,245.33799477861825,278.24688650625006,127697.99146019855,127078.89900355034,619.0924566482504,0.0,nan,278.24688650625006,5.096886506250087,271.6651081607542,-1.4848918392457904,265.08332981518936,-8.066670184810619,258.50155146966614,-14.648448530333837,251.91977312414613,-21.230226875853845,245.33799477861825,-27.812005221381725,1.0,1.0,26022.012520719443,26022.012520719443,277.6563871126268,4.5063871126268396,277.6563871126268,277.6563871126268,75977.40959638711,75955.76722207038,21.64237431672518,0.0,8546.071908451686,8546.071908451686,0.8899312076048033,3872.871991600794,277.6563871126268,4.5063871126268396,1.0,0.002,0.022762996445096644,0.005797820346609936,3.531587903127766e-05,0.0019646836692487077,0.01765793951563883,0.01765793951563883,0.0,-4.517200146922362e-10,1.0,1.0146996579043301,7.256952762885476,0.09686721205313889,0.0,0.0014012511102806924,1789.5441352504524,0.0,1602887.5373713034,268.88216145949764,0.11357309648974478,1.0,1277104.5261773095,2545.7240015544126,,,,,,,,,,,,,,,,,,,5.0,15251.137391271952,1507.2416927791776,0.38835957354310774,6.173730061729009,4.306984296881948
74.0,-29.60884588151956,7.1464582233713045,35.30300429815109,26.551520672533684,6.933463143205732,-25.9546149790271,-39.49292261442167,3.279232292890492,-4.272748306963422,-4.3812941337502265,40.706292650311255,39927.96933551206,35080.03785650902,35080.03785650902,75008.00719202109,75987.99336572504,75960.61848304496,35080.03785650902,111040.65633955399,111040.65633955399,111040.65633955399,138715.665957869,132485.53118545012,6230.134772418874,0.0,90142.18110777446,54082.157279662955,40066.69314234612,27675.009618315016,67741.70276066114,21114.33708624004,1507.7050432986646,0.0,0.8875060117934045,2.9494698322780852,0.001494314320929203,1.0,1.0,2.6991638653875043,363289.98249616974,1585212.687827553,4.3634913270537705,1585212.687827553,4.3634913270537705,0.7629387442838251,0.09693021898090746,3.8536136286201246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8536136286201246,1.276452203213879,1.2767501839834217,3.019003468298627,6396.90607883905,15251.263806230598,6495.923437305278,0.00034551997749242736,23391.59806740977,2385.2791796800916,19416.7498613019,1979.9574636906489,0.8300736788203537,0.8300736788203537,34968.63376882539,35405.22815468563,0.9846096414402714,0.8,4220.343637146478,4273.035954225843,0.9846096414402714,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5249.97690804367,4632.441516551485,6.681941362972796,7.1464582233713045,-0.949101242534172,8.095559465905477,4.311685986865884,3.5,1.2319102819616812,0.6,0.0002334323654385558,0.9601685325814538,0.0002431160338185245,198.6027198096925,0.0,0.0,0.0,0.0,8.350265965356327e-05,0.00014992970578499252,0.0005777711575480528,0.09692773483525066,0.09692773483525066,0.09692773483525066,0.09829294736370843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475339.26124726917,599.6928828443819,0.0,0.09692773483525066,0.09693021898090746,0.09693021898090746,0.3885574547039834,0.3885574547039834,0.5,13.21286984770338,7.790211763531943,7.790211763531943,-3.3082869776990265e-11,0.10854582678678071,7.080457999137707,-3.3082869776990265e-11,27675.009618315016,21114.33708624004,0.7629387442838251,1.1072648624885117,0.5894149055653642,41059.97430708969,25750.0,0.0,0.0,9736.813886131096,0.1499411170522342,3.7485279263058517,3969.206397825746,5767.60748830535,9736.813886131096,10.32165501350724,0.8113696810185828,1.254736184163274,1.256238759934951,1.1523885827651905,0.0040633920530482774,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35486.813886131094,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.7960530039646,261.7960530039646,-11.353946996035404,245.34349928608827,278.24860672183695,127673.61181997151,127069.65978281219,603.9520371593168,0.0,nan,278.24860672183695,5.098606721836973,271.66758523470827,-1.4824147652917077,265.08656374752485,-8.063436252475128,258.5055422603878,-14.644457739612164,251.9245207732412,-21.22547922675878,245.34349928608827,-27.806500713911703,1.0,1.0,26022.012520719443,26022.012520719443,277.65707227560836,4.50707227560838,277.65707227560836,277.65707227560836,75978.30608167696,75960.61848304496,17.68759863199375,0.0,8546.071908451686,8546.071908451686,0.8899305989551486,3872.881696763225,277.65707227560836,4.50707227560838,1.0,0.002,0.021393922033416102,0.005804113511700132,3.3191822919624406e-05,0.001966807736418136,0.016595911459812204,0.016595911459812204,0.0,-4.4066223933714177e-10,1.0,1.0143477268506018,7.08045799917079,0.09693021898090746,0.0,0.0013690533522906822,1748.4236769789345,0.0,1602874.4490518335,268.87725169303656,0.10854582681986358,1.0,1277104.120196262,2547.57004813653,,,,,,,,,,,,,,,,,,,5.0,15251.263806230598,1507.7050432986646,0.3885574547039834,6.173730061729009,4.311685986865884
75.0,-29.603204507764985,7.1494837984938115,35.306656742615225,26.55236521912741,6.934156160598565,-25.949468440928854,-39.4881397956982,3.280420093409191,-4.27733847834412,-4.381338524116882,40.71146845574971,39930.93039316158,35119.083767635566,35119.083767635566,75050.01416079715,75988.82661627448,75965.63658650186,35119.083767635566,111084.72035413742,111084.72035413742,111084.72035413742,138770.82279443962,132518.19975464657,6252.623039793041,0.0,90141.14378160048,54083.24755711938,40064.32913831233,27686.102440302202,67750.43157861453,21122.71223160391,1508.1646132143587,0.0,0.887487214332824,2.949530425752437,0.001494314320929203,1.0,1.0,2.536623810440801,363289.35717529117,1585439.1858225535,4.364122302260458,1585439.1858225535,4.364122302260458,0.7629355658547274,0.09698961932690624,3.8536261273928196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8536261273928196,1.2764467183957153,1.2767446978848573,3.0190262326313135,6396.954313728367,15251.390083008457,6495.950936745506,0.0003455117254370233,23391.25301773519,2385.2439944053467,19416.832058969005,1979.9658455200304,0.8300894374596868,0.8300894374596868,34968.724502335346,35405.22815468563,0.9846128349135377,0.8,4220.354587719896,4273.035954225843,0.9846128349135377,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5253.332744453907,4632.441516551485,6.68510552747906,7.1494837984938115,-0.9464595996982395,8.095943398192052,4.316280418369766,3.5,1.2332229766770761,0.6,0.0002334323654385558,0.959606741481569,0.00024325836339806424,198.59811949389342,0.0,0.0,0.0,0.0,8.354767113162437e-05,0.00014988469430693142,0.0005775995740774768,0.09698961544560604,0.09698961544560604,0.09698961544560604,0.09832284585057811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475172.37703725556,599.7468832896383,0.0,0.09698961544560604,0.09698961932690624,0.09698961932690624,0.38875188570665836,0.38875188570665836,0.5,13.252866762410076,7.615531345635532,7.615531345635532,-2.8194335754960775e-11,0.10400004577275013,6.9179623345576715,-2.8194335754960775e-11,27686.102440302202,21122.71223160391,0.7629355658547274,1.1077422300064983,0.5893826720030194,41059.97430708969,25750.0,0.0,0.0,9732.15275758442,0.14988472109591366,3.747118027397838,3967.1250295817945,5765.027728002624,9732.15275758442,10.47156889844747,0.8110645080947703,1.2545710514928197,1.2562228484173195,1.1523885827651905,0.004064342564552974,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35482.15275758442,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.79958442622757,261.79958442622757,-11.350415573772409,245.34898369327087,278.2501851591832,127650.01078853004,127059.59101639304,590.4197721369745,0.0,nan,278.2501851591832,5.100185159183241,271.6699448660205,-1.4800551339794765,265.0897045728258,-8.060295427174196,258.50946427961804,-14.640535720381934,251.92922398644708,-21.220776013552893,245.34898369327087,-27.80101630672911,1.0,1.0,26022.012520719443,26022.012520719443,277.65761506769354,4.507615067693564,277.65761506769354,277.65761506769354,75979.52528095809,75965.63658650186,13.888694456225494,0.0,8546.071908451686,8546.071908451686,0.889929811187283,3872.894258029784,277.65761506769354,4.507615067693564,1.0,0.002,0.020054571478289707,0.005810237459438909,3.111387069466774e-05,0.0019688861285080913,0.01555693534733387,0.01555693534733387,0.0,-7.97241179323338e-13,1.0,1.014023466703331,6.917962334585866,0.09698961932690624,0.0,0.0013393505077989815,1710.4902573152992,0.0,1602862.441766484,268.87266152165586,0.10400004580094446,1.0,1277104.2735678128,2549.2777585579706,,,,,,,,,,,,,,,,,,,6.0,15251.390083008457,1508.1646132143587,0.38875188570665836,6.173730061729009,4.316280418369766
76.0,-29.597573723539906,7.1521576872919885,35.310232114478126,26.552851579058938,6.934488223777179,-25.94436752878166,-39.483401470910735,3.28128207998239,-4.282591993926758,-4.3815164925276235,40.716558846232296,39934.15026046141,35156.79768483367,35156.79768483367,75090.94794529508,75989.90522456268,75970.4194362477,35156.79768483367,111127.21712108137,111127.21712108137,111127.21712108137,138824.29083921504,132549.34402544473,6274.946813770311,0.0,90140.25935491711,54084.50458821814,40061.94974077664,27697.073718133688,67759.02345891032,21130.98991439207,1508.622146390205,0.0,0.8874680484205187,2.9495842019693588,0.001494314320929203,1.0,1.0,2.351509650403216,363286.8501676094,1585661.9698265793,4.3647656640888695,1585661.9698265793,4.3647656640888695,0.7629322191014459,0.09705291406208476,3.85365051807683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85365051807683,1.2764427380939043,1.2767407166538665,3.019054755116894,6397.014749452708,15251.516136999957,6495.97074465829,0.00034550046343970544,23390.875465246325,2385.205494765932,19416.89126614586,1979.9718829718468,0.8301053671546015,0.8301053671546015,34968.901563740175,35405.22815468563,0.984619066805199,0.8,4220.375957155666,4273.035954225843,0.984619066805199,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5256.611028667981,4632.441516551485,6.6881109317579375,7.1521576872919885,-0.9440574961423054,8.096215183434294,4.320770563904008,3.5,1.2345058754011453,0.6,0.0002334323654385558,0.9590463585274017,0.00024340050234587926,198.59352802594762,0.0,0.0,0.0,0.0,8.359228598773243e-05,0.00014984007945082335,0.0005774312998043388,0.09705046444830959,0.09705046444830959,0.09705046444830959,0.09835234328006358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475009.59549550654,599.7995517269162,0.0,0.09705046444830959,0.09705291406208476,0.09705291406208476,0.38894285304893667,0.38894285304893667,0.5,13.291924700715112,7.438844648951147,7.438844648951147,-1.3585577107733116e-11,0.09892449860086572,6.733026142930839,-1.3585577107733116e-11,27697.073718133688,21130.98991439207,0.7629322191014459,1.1082058759425732,0.5893554573536296,41059.97430708969,25750.0,0.0,0.0,9727.640386733396,0.1498289525499716,3.745723813749287,3965.1239452011455,5762.516441532251,9727.640386733396,10.621426730680488,0.8107627302487636,1.254406003141166,1.2562086476036811,1.1523885827651905,0.004065191062278865,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35477.640386733394,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80301584875605,261.80301584875605,-11.34698415124393,245.3544465442798,278.2515851532302,127623.98799193696,127050.28721255816,573.700779378778,0.0,nan,278.2515851532302,5.101585153230246,271.67215743145823,-1.477842568541746,265.0927297096529,-8.057270290347105,258.5133019878489,-14.6366980121511,251.93387426606648,-21.216125733933495,245.3544465442798,-27.79555345572018,1.0,1.0,26022.012520719443,26022.012520719443,277.6579967540338,4.5079967540337975,277.6579967540338,277.6579967540338,75980.23569696916,75970.4194362477,9.816260721461731,0.0,8546.071908451686,8546.071908451686,0.8899282738990582,3872.918770667214,277.6579967540338,4.5079967540337975,1.0,0.002,0.01874915536539295,0.00581617492244933,2.908855870810879e-05,0.0019709109851003066,0.014544279354054395,0.014544279354054395,0.0,-4.5619158450804775e-10,1.0,1.0136541478504661,6.733026142944425,0.09705291406208476,0.0,0.0013053956642923652,1667.127184241818,0.0,1602848.8880572726,268.8674080060732,0.0989244986144513,1.0,1277104.8884596548,2551.231406704112,,,,,,,,,,,,,,,,,,,5.0,15251.516136999957,1508.622146390205,0.38894285304893667,6.173730061729009,4.320770563904008
77.0,-29.591957442840254,7.1544921111528295,35.31372978455861,26.553261663671606,6.934738336529156,-25.939287864843596,-39.47867756998164,3.282068904066248,-4.287527977143384,-4.381804733286045,40.721464807813476,39937.38478622328,35193.16515973135,35193.16515973135,75130.54994595463,75991.03165313753,75974.89140801507,35193.16515973135,111168.05656774642,111168.05656774642,111168.05656774642,138875.70578758448,132579.09624774457,6296.6095398399075,0.0,90139.40122837694,54085.75492517782,40059.60700355458,27707.649219838073,67767.25622339264,21138.96658182686,1509.0653151893,0.0,0.8874489868020848,2.949619904205255,0.001494314320929203,1.0,1.0,2.17838784938084,363282.78980271216,1585876.704568318,4.365405543790168,1585876.704568318,4.365405543790168,0.7629289086961524,0.09711252835349161,3.853676215743233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.853676215743233,1.2764391048834307,1.27673708259524,3.0190834807549756,6397.075615632821,15251.642166893675,6495.99027231457,0.00034548909362244865,23390.496809289503,2385.166882604101,19416.94963561727,1979.9778350014808,0.8301213007115718,0.8301213007115718,34969.08811279301,35405.22815468563,0.9846256326347143,0.8,4220.398471650036,4273.035954225843,0.9846256326347143,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5259.814219249624,4632.441516551485,6.690952131148099,7.1544921111528295,-0.9418736969065984,8.096365808059428,4.3251596600222815,3.5,1.235759902863509,0.6,0.0002334323654385558,0.9584877706467518,0.00024354235138654334,198.58894859598166,0.0,0.0,0.0,0.0,8.363678695257535e-05,0.00014979557848598046,0.0005772636580349216,0.09711012651433712,0.09711012651433712,0.09711012651433712,0.09838031270096984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474850.4961143761,599.8510192349017,0.0,0.09711012651433712,0.09711252835349161,0.09711252835349161,0.3891304364659732,0.3891304364659732,0.5,13.330031842736709,7.262972245631147,7.262972245631147,3.865352482534945e-12,0.09427675614267628,6.5601925826669,3.865352482534945e-12,27707.649219838073,21138.96658182686,0.7629289086961524,1.1086556271112573,0.5893315889102981,41059.97430708969,25750.0,0.0,0.0,9723.271510786915,0.14977378979147574,3.74434474478689,3963.2002850135414,5760.071225773375,9723.271510786915,10.771229125826096,0.8104642304733529,1.2542410357900518,1.2561960976194704,1.1523885827651905,0.00406594106368761,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35473.271510786915,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80635668476566,261.80635668476566,-11.343643315234317,245.35988850825382,278.25282486127276,127598.55994674958,127040.00435849269,558.5555882568842,0.0,nan,278.25282486127276,5.102824861272779,271.6742375907041,-1.4757624092958963,265.0956503200669,-8.054349679933068,258.5170630494419,-14.632936950558076,251.9384757788546,-21.211524221145368,245.35988850825382,-27.79011149174616,1.0,1.0,26022.012520719443,26022.012520719443,277.65823179131644,4.508231791316462,277.65823179131644,277.65823179131644,75981.20740308677,75974.89140801507,6.315995071694488,0.0,8546.071908451686,8546.071908451686,0.8899266542325905,3872.9445968219493,277.65823179131644,4.508231791316462,1.0,0.002,0.017475552606755585,0.00582194442907992,2.7112599122472185e-05,0.001972886927934752,0.013556299561236091,0.013556299561236091,0.0,-4.72942775654045e-10,1.0,1.0133087294036924,6.560192582663035,0.09711252835349161,0.0,0.0012735827096524125,1626.4999727009128,0.0,1602836.3332899048,268.8624720228566,0.09427675613881092,1.0,1277105.884347958,2553.0669890199356,,,,,,,,,,,,,,,,,,,5.0,15251.642166893675,1509.0653151893,0.3891304364659732,6.173730061729009,4.3251596600222815
78.0,-29.586359284187893,7.156498610035174,35.31715108053813,26.553642271924787,6.934968491120865,-25.93422650665085,-39.473975252453215,3.282835763316838,-4.292438681358931,-4.382217862269886,40.726253749237166,39940.660293732966,35228.28451222627,35228.28451222627,75168.94480595924,75992.16971788259,75979.45908276252,35228.28451222627,111207.7435949888,111207.7435949888,111207.7435949888,138925.8140204644,132608.03044176387,6317.783578700529,0.0,90138.56378312001,54087.054551609304,40057.23247945635,27718.070425475602,67775.30290493194,21146.819468785736,1509.505261551941,0.0,0.8874297137646153,2.9496399452465742,0.001494314320929203,1.0,1.0,2.007305751740205,363276.97023503913,1586086.3385063505,4.3660525396921175,1586086.3385063505,4.3660525396921175,0.7629253820406543,0.09717107162479942,3.853704377955048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.853704377955048,1.2764355638817524,1.2767335407669342,3.019113919260911,6397.140111174377,15251.768093926239,6496.007494096786,0.0003454768265866316,23390.108566384548,2385.127292845625,19417.001112676797,1979.9830842007004,0.8301372803622741,0.8301372803622741,34969.29255262482,35405.22815468563,0.9846328281628469,0.8,4220.423145371894,4273.035954225843,0.9846328281628469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5262.94466941071,4632.441516551485,6.693645235713789,7.156498610035174,-0.9399138392099036,8.096412449245078,4.329450807365789,3.5,1.236985944961654,0.6,0.0002334323654385558,0.9579313344383021,0.00024368381850191015,198.5843841526289,0.0,0.0,0.0,0.0,8.368110634017203e-05,0.00014975125909838375,0.0005770970827917222,0.09716870517384255,0.09716870517384255,0.09716870517384255,0.09840752550910437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474695.3553536389,599.9012005086195,0.0,0.09716870517384255,0.09717107162479942,0.09717107162479942,0.389314579623038,0.389314579623038,0.5,13.367198006608062,7.088190467096467,7.088190467096467,1.3017142919125035e-11,0.08977918091096626,6.389523614010102,1.3017142919125035e-11,27718.070425475602,21146.819468785736,0.7629253820406543,1.1090905032383007,0.5893099489316561,41059.97430708969,25750.0,0.0,0.0,9719.041050200025,0.14971921158547824,3.7429802896369524,3961.3512949842548,5757.689755215771,9719.041050200025,10.920976678093497,0.8101688938608124,1.254076146239166,1.2561851410458145,1.1523885827651905,0.004066595948968136,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35469.04105020002,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.80961994270524,261.80961994270524,-11.340380057294738,245.36531007121886,278.2539298141884,127574.29410732785,127028.7088248896,545.5852824382309,0.0,nan,278.2539298141884,5.103929814188405,271.6762058656228,-1.4737941343771581,265.09848191700115,-8.051518082998825,258.52075796838875,-14.629242031611227,251.9430340198114,-21.206965980188585,245.36531007121886,-27.78468992878112,1.0,1.0,26022.012520719443,26022.012520719443,277.6583531388496,4.5083531388496,277.6583531388496,277.6583531388496,75982.50469756444,75979.45908276252,3.0456148019147804,0.0,8546.071908451686,8546.071908451686,0.8899248792287723,3872.9728998448236,277.6583531388496,4.5083531388496,1.0,0.002,0.016233451196083368,0.005827543097857247,2.5185508378306076e-05,0.001974814060857892,0.012592754189153038,0.012592754189153038,0.0,-4.3076380179876694e-10,1.0,1.0129673804666417,6.389523613997085,0.09717107162479942,0.0,0.001242081445920647,1586.2712963486986,0.0,1602824.0305411953,268.85756131864105,0.08977918089794912,1.0,1277107.311729412,2554.8887498678373,,,,,,,,,,,,,,,,,,,5.0,15251.768093926239,1509.505261551941,0.389314579623038,6.173730061729009,4.329450807365789
79.0,-29.58077686542256,7.158187858446067,35.320497552392986,26.55384113257753,6.935010404287019,-25.92919813846039,-39.46930045550687,3.2834317269054405,-4.297335491840101,-4.382772801093967,40.7309348212198,39944.034629871756,35262.25757036992,35262.25757036992,75206.29220024167,75993.4294067169,75984.12387379147,35262.25757036992,111246.38144416138,111246.38144416138,111246.38144416138,138974.76503803596,132636.2905253942,6338.474512641743,0.0,90137.79866078745,54088.404075992534,40054.88287199435,27728.383593874576,67783.26646586892,21154.581812146764,1509.9444607336363,0.0,0.8874101109878906,2.949642414979896,0.001494314320929203,1.0,1.0,1.838552338007844,363269.1531686441,1586291.2707354366,4.366710624612315,1586291.2707354366,4.366710624612315,0.7629215652087264,0.09722856659645984,3.8537374220171965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8537374220171965,1.2764328120108424,1.276730788253615,3.0191463160102954,6397.2087559988195,15251.893845123146,6496.022053219691,0.000345463532327983,23389.70946640309,2385.0865959734556,19417.04463086946,1979.987521821362,0.8301533056133102,0.8301533056133102,34969.53243121897,35405.22815468563,0.98464127101813,0.8,4220.452096176927,4273.035954225843,0.98464127101813,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5266.00459151819,4632.441516551485,6.696207144818268,7.158187858446067,-0.9381854939836085,8.096373352429676,4.33364692138055,3.5,1.2381848346801572,0.6,0.0002334323654385558,0.9573768097269615,0.00024382496324005322,198.57983275168291,0.0,0.0,0.0,0.0,8.372518786244869e-05,0.0001497071775761071,0.0005769321525696176,0.09722623302078792,0.09722623302078792,0.09722623302078792,0.09843406576555486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474544.16219507734,599.9500999864453,0.0,0.09722623302078792,0.09722856659645984,0.09722856659645984,0.38949531283096733,0.38949531283096733,0.5,13.40343451205018,6.914782430542573,6.914782430542573,-7.275957614183426e-12,0.08543730925384807,6.221325139101793,-7.275957614183426e-12,27728.383593874576,21154.581812146764,0.7629215652087264,1.1095111835324503,0.5892904947268199,41059.97430708969,25750.0,0.0,0.0,9714.944184403343,0.14966519752720353,3.7416299381800853,3959.574365889416,5755.369818513926,9714.944184403343,11.070669960910708,0.8098766099956896,1.253911331400154,1.2561757236717528,1.1523885827651905,0.004067158915161995,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35464.94418440334,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8128011839164,261.8128011839164,-11.337198816083571,245.3707105124572,278.2548918553675,127549.21689616225,127017.34401915717,531.8728770050801,0.0,nan,278.2548918553675,5.104891855367498,271.6780555868237,-1.4719444131762884,265.1012193182085,-8.04878068179147,258.5243830496044,-14.625616950395568,251.94754678103715,-21.20245321896283,245.3707105124572,-27.77928948754277,1.0,1.0,26022.012520719443,26022.012520719443,277.65834404039276,4.508344040392785,277.65834404039276,277.65834404039276,75983.6951625421,75984.12387379147,-0.42871124936209526,0.0,8546.071908451686,8546.071908451686,0.8899227965289795,3873.0061091272823,277.65834404039276,4.508344040392785,1.0,0.002,0.015022478628184748,0.005832968647838041,2.3306709105598096e-05,0.0019766928610110836,0.011653354552799047,0.011653354552799047,0.0,-4.298833181787254e-10,1.0,1.0126307205449157,6.221325139109069,0.09722856659645984,0.0,0.0012109530062952047,1546.519260304599,0.0,1602811.975081368,268.8526645081599,0.08543730926112403,1.0,1277109.2290658143,2556.692814381574,,,,,,,,,,,,,,,,,,,5.0,15251.893845123146,1509.9444607336363,0.38949531283096733,6.173730061729009,4.33364692138055
80.0,-29.575212312054656,7.159570996650679,35.32376983444784,26.553946919180476,6.934965442967698,-25.924194536535804,-39.46465199170632,3.2839477159324644,-4.3022143718873735,-4.383432946037146,40.73548469201633,39947.48698411342,35295.02266087061,35295.02266087061,75242.50964498403,75994.74626289129,75988.63555699684,35295.02266087061,111283.65821786746,111283.65821786746,111283.65821786746,139022.11699278367,132663.4359332926,6358.681059491073,0.0,90137.07909054398,54089.81999956888,40052.51010108345,27738.458774916206,67790.96887599965,21162.160173099794,1510.3761395723463,0.0,0.8873904467158431,2.9496317393146696,0.001494314320929203,1.0,1.0,1.6709703091162282,363259.8543037372,1586490.4782903867,4.367370793921681,1586490.4782903867,4.367370793921681,0.7629176640569758,0.0972849828749142,3.8537745940603734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8537745940603734,1.2764304294332678,1.2767284051198406,3.0191810734028337,6397.282402742835,15252.019467602939,6496.033440529201,0.0003454490024001811,23389.297139865852,2385.04455036795,19417.07866829962,1979.9909926733003,0.8301693955225448,0.8301693955225448,34969.802275803224,35405.22815468563,0.9846507685847341,0.8,4220.484663559505,4273.035954225843,0.9846507685847341,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5268.996016290954,4632.441516551485,6.698623903252845,7.159570996650679,-0.9366586299626913,8.09622962661337,4.337750675667896,3.5,1.239357335905113,0.6,0.0002334323654385558,0.956824404289304,0.0002439657312168383,198.57529612419518,0.0,0.0,0.0,0.0,8.376904235520019e-05,0.0001496633230833556,0.0005767687121612853,0.09728266084463393,0.09728266084463393,0.09728266084463393,0.09845966893583484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474396.78032726416,599.9977608466006,0.0,0.09728266084463393,0.0972849828749142,0.0972849828749142,0.38967267251475535,0.38967267251475535,0.5,13.438746227692654,6.742714244356648,6.742714244356648,1.3244516594568267e-11,0.08121857414977285,6.054403255153375,1.3244516594568267e-11,27738.458774916206,21162.160173099794,0.7629176640569758,1.1099193726322811,0.5892744660012702,41059.97430708969,25750.0,0.0,0.0,9710.976429575136,0.14961172841066514,3.740293210266625,3957.8670745715012,5753.109355003634,9710.976429575136,11.22030952795594,0.809587274949486,1.2537465882888281,1.256167795356968,1.1523885827651905,0.0040676329237264415,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35460.97642957514,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8159057987412,261.8159057987412,-11.334094201258779,245.37608979668275,278.2557218007918,127524.4857314538,127005.42405013887,519.0616813149388,0.0,nan,278.2557218007918,5.105721800791798,271.67979540001085,-1.4702045999891311,265.1038689991585,-8.046131000841456,258.5279425983025,-14.622057401697475,251.95201619750083,-21.197983802499152,245.37608979668275,-27.77391020331723,1.0,1.0,26022.012520719443,26022.012520719443,277.65821182023814,4.508211820238159,277.65821182023814,277.65821182023814,75985.04837472878,75988.63555699684,-3.5871822680637706,0.0,8546.071908451686,8546.071908451686,0.8899204536465588,3873.0434670306754,277.65821182023814,4.508211820238159,1.0,0.002,0.013842485261904786,0.005838229621645455,2.147597227226422e-05,0.0019785235943892425,0.010737986136132109,0.010737986136132109,0.0,-4.3333849312696127e-10,1.0,1.0122963715455444,6.05440325514013,0.0972849828749142,0.0,0.0011799739699345408,1506.9583383688039,0.0,1602800.1231190893,268.8477856281126,0.08121857413652833,1.0,1277111.5098855973,2558.492187876026,,,,,,,,,,,,,,,,,,,5.0,15252.019467602939,1510.3761395723463,0.38967267251475535,6.173730061729009,4.337750675667896
81.0,-29.56967055541554,7.160657971555924,35.326968984749996,26.5540458256379,6.9349096155047025,-25.91921253832126,-39.46002175854517,3.2844515981106857,-4.306798588918525,-4.384220817236114,40.73990555268186,39950.91384294225,35326.69620659232,35326.69620659232,75277.61004953457,75996.06012808929,75993.29271097391,35326.69620659232,111319.98891756622,111319.98891756622,111319.98891756622,139068.3573519692,132690.10498524568,6378.252366723524,0.0,90136.35784414576,54091.21155783781,40050.16254034217,27748.368434402986,67798.53097474515,21169.605431670177,1510.804333440233,0.0,0.8873705993930812,2.949601176775916,0.001494314320929203,1.0,1.0,1.5168037009171371,363248.7565181221,1586684.0554802495,4.368037128851372,1586684.0554802495,4.368037128851372,0.7629135198242385,0.09733801086760645,3.853810826050273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.853810826050273,1.27642810276761,1.2767260779110357,3.0192149622013673,6397.3542090403835,15252.144918259895,6496.045892513406,0.00034543491926224324,23388.890091557892,2385.0030429920403,19417.115888113698,1979.9947880380864,0.8301854347129628,0.8301854347129628,34970.065295718,35405.22815468563,0.9846600259649547,0.8,4220.5164072767775,4273.035954225843,0.9846600259649547,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5271.921084851343,4632.441516551485,6.7009152143992035,7.160657971555924,-0.9353449884162708,8.096002959972195,4.341764902123697,3.5,1.2405042577496277,0.6,0.0002334323654385558,0.9562746036713062,0.00024410599689918348,198.5707782882592,0.0,0.0,0.0,0.0,8.381274596301405e-05,0.00014961961947554175,0.0005766057093243651,0.09733800724168384,0.09733800724168384,0.09733800724168384,0.09848435917609366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474253.20215872553,600.044186048111,0.0,0.09733800724168384,0.09733801086760645,0.09733801086760645,0.3898466693413985,0.3898466693413985,0.5,13.473136788632665,6.574442076949936,6.574442076949936,-1.801936377887614e-11,0.07742222831757317,5.9010245181532355,-1.801936377887614e-11,27748.368434402986,21169.605431670177,0.7629135198242385,1.1103132909704985,0.5892592843615433,41059.97430708969,25750.0,0.0,0.0,9707.133171408164,0.1495587850687598,3.738969626718992,3956.2269222506516,5750.906249157512,9707.133171408164,11.369895913722951,0.809300785004111,1.253581914027829,1.2561613037830526,1.1523885827651905,0.00406802107338707,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35457.13317140816,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.81894465896715,261.81894465896715,-11.331055341032823,245.38144773422945,278.25644158370034,127500.67356905738,126992.6054209131,508.06814814427514,0.0,nan,278.25644158370034,5.106441583700359,271.68144281383803,-1.468557186161945,265.106444043934,-8.043555956065973,258.5314452739865,-14.618554726013485,251.95644650411458,-21.193553495885396,245.38144773422945,-27.768552265770523,1.0,1.0,26022.012520719443,26022.012520719443,277.6579688957734,4.507968895773445,277.6579688957734,277.6579688957734,75986.74597129901,75993.29271097391,-6.546739674900891,0.0,8546.071908451686,8546.071908451686,0.8899181700093968,3873.079880180524,277.6579688957734,4.507968895773445,1.0,0.002,0.012691032874013148,0.005843333606232554,1.968951517590627e-05,0.0019803104843488174,0.009844757587953135,0.009844757587953135,0.0,-4.752765021820426e-13,1.0,1.0119889268384687,5.901024518171255,0.09733801086760645,0.0,0.0011514523432039228,1470.5361749664826,0.0,1602789.2361651184,268.84320141108145,0.07742222833559254,1.0,1277114.2319921874,2560.152445791579,,,,,,,,,,,,,,,,,,,6.0,15252.144918259895,1510.804333440233,0.3898466693413985,6.173730061729009,4.341764902123697
82.0,-29.564144161585478,7.161459303043119,35.33009686862301,26.5538050205447,6.934512340204803,-25.91427850819263,-39.455436368565984,3.284646827041783,-4.3118962439194775,-4.38511948000196,40.74425655623513,39954.577350925945,35357.27369169618,35357.27369169618,75311.85104262212,75997.60549872144,75997.72175992966,35357.27369169618,111354.99545162584,111354.99545162584,111354.99545162584,139113.19730319266,132715.53893003432,6397.6583731583505,0.0,90135.78283203662,54092.75522743782,40047.80844955423,27758.201851566817,67806.01030112104,21176.987196096812,1511.23208025627,0.0,0.8873504419318283,2.949564430369756,0.001494314320929203,1.0,1.0,1.3424636474005638,363236.09847192507,1586874.5912434089,4.368713896881755,1586874.5912434089,4.368713896881755,0.7629091866014179,0.09739465341392574,3.8538584528916426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8538584528916426,1.2764272013042912,1.276725176237275,3.0192544071088863,6397.437788066157,15252.270097707496,6496.050895316652,0.00034541793029964693,23388.45184218055,2384.9583539925,19417.130841827387,1979.9963128925156,0.8302016299688988,0.8302016299688988,34970.41103384982,35405.22815468563,0.9846721947633147,0.8,4220.558134206528,4273.035954225843,0.9846721947633147,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5274.781684764425,4632.441516551485,6.7030781186302795,7.161459303043119,-0.9342285917650655,8.095687894808185,4.34569209121453,3.5,1.24162631177558,0.6,0.0002334323654385558,0.9557266666003003,0.00024424594771318736,198.5662731813424,0.0,0.0,0.0,0.0,8.385604707632364e-05,0.00014957631836223214,0.0005764459588726997,0.09739236246994919,0.09739236246994919,0.09739236246994919,0.09850877753694702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474113.5938766108,600.0893253760414,0.0,0.09739236246994919,0.09739465341392574,0.09739465341392574,0.3900173090783836,0.3900173090783836,0.5,13.506630735800066,6.405173804282413,6.405173804282413,3.001332515850663e-11,0.07322323608246961,5.727583127402511,3.001332515850663e-11,27758.201851566817,21176.987196096812,0.7629091866014179,1.1106958027491698,0.5892483155031667,41059.97430708969,25750.0,0.0,0.0,9703.410227979395,0.14950634952551517,3.737658738137876,3954.651652286268,5748.758575693127,9703.410227979395,11.519429634189057,0.8090170428869863,1.2534173058368185,1.256156202239652,1.1523885827651905,0.004068326133961934,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35453.410227979395,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.82189728266246,261.82189728266246,-11.328102717337515,245.3867824486406,278.25701211668064,127474.38835703584,126980.73812737488,493.6502296609747,0.0,nan,278.25701211668064,5.107012116680664,271.6829661831026,-1.4670338168973558,265.10892024947844,-8.041079750521533,258.5348743158297,-14.615125684170266,251.96082838224288,-21.189171617757097,245.3867824486406,-27.76321755135939,1.0,1.0,26022.012520719443,26022.012520719443,277.6575884885293,4.507588488529336,277.6575884885293,277.6575884885293,75987.90989946357,75997.72175992966,-9.811860466084909,0.0,8546.071908451686,8546.071908451686,0.8899151681684945,3873.127745156101,277.6575884885293,4.507588488529336,1.0,0.002,0.011571932478022032,0.005848262912899646,1.795325224365797e-05,0.001982046326149255,0.008976626121828986,0.008976626121828986,0.0,-4.216070869159094e-10,1.0,1.0116410283198125,5.7275831273724975,0.09739465341392574,0.0,0.0011190814250919437,1429.198289354122,0.0,1602777.163272857,268.8381037560805,0.07322323605245629,1.0,1277117.3368700128,2562.040379283305,,,,,,,,,,,,,,,,,,,5.0,15252.270097707496,1511.23208025627,0.3900173090783836,6.173730061729009,4.34569209121453
83.0,-29.558638106192323,7.161985523806389,35.33315314523414,26.55365093322473,6.9342089303296115,-25.90935340251176,-39.45085984943432,3.28492426985389,-4.316686975447453,-4.386087889939306,40.74844390128886,39958.175573095265,35386.67796207154,35386.67796207154,75344.8535351668,75999.08175363198,76001.91591664185,35386.67796207154,111388.5938787134,111388.5938787134,111388.5938787134,139156.26790121195,132739.8368813736,6416.431019838336,0.0,90135.17611741775,54094.27010424207,40045.45112575076,27767.674022498562,67813.12514824932,21184.095242113493,1511.6460808754307,0.0,0.8873305181717114,2.9495147239774906,0.001494314320929203,1.0,1.0,1.1798654950678724,363222.4583931563,1587057.9765220045,4.3693828392190275,1587057.9765220045,4.3693828392190275,0.7629049240836387,0.0974478501572113,3.8539039902460965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8539039902460965,1.2764259202232082,1.2767238948571307,3.019293113048163,6397.519801306899,15252.395154112044,6496.0568136887005,0.00034540132192720203,23388.01805793352,2384.9141203095373,19417.148532237497,1979.998116812316,0.8302177843432503,0.8302177843432503,34970.74160294372,35405.22815468563,0.9846838296916085,0.8,4220.598030394103,4273.035954225843,0.9846838296916085,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5277.579837138641,4632.441516551485,6.705095716990086,7.161985523806389,-0.9332764898511297,8.095262013657518,4.349534922832427,3.5,1.2427242636664075,0.6,0.0002334323654385558,0.9551810828991807,0.00024438545697538127,198.5617848575741,0.0,0.0,0.0,0.0,8.389928503680542e-05,0.0001495330804017504,0.0005762861352340962,0.0974455724502319,0.0974455724502319,0.0974455724502319,0.09853189099371441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473977.534168691,600.1333102528522,0.0,0.0974455724502319,0.0974478501572113,0.0974478501572113,0.3901846813502513,0.3901846813502513,0.5,13.539221707483899,6.237462346912082,6.237462346912082,-1.261923898709938e-11,0.06940091449183683,5.5659533850071625,-1.261923898709938e-11,27767.674022498562,21184.095242113493,0.7629049240836387,1.1110659384957118,0.5892395533422313,41059.97430708969,25750.0,0.0,0.0,9699.803248169464,0.14945440373534377,3.736360093383591,3953.138910596091,5746.664337573374,9699.803248169464,11.6689111873178,0.8087359509488293,1.253252761036029,1.2561524413337177,1.1523885827651905,0.004068551041468495,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35449.80324816947,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8247860334665,261.8247860334665,-11.325213966533454,245.3920955026455,278.2574765642895,127450.3012564227,126967.32995994869,482.97129647401346,0.0,nan,278.2574765642895,5.107476564289527,271.68440035197045,-1.4655996480295244,265.1113241396387,-8.038675860361252,258.538247927284,-14.611752072716001,251.96517171497118,-21.1848282850288,245.3920955026455,-27.757904497354474,1.0,1.0,26022.012520719443,26022.012520719443,277.6571108487092,4.507110848709203,277.6571108487092,277.6571108487092,75989.67791281338,76001.91591664185,-12.238003828475485,0.0,8546.071908451686,8546.071908451686,0.8899122980173265,3873.1735101973272,277.6571108487092,4.507110848709203,1.0,0.002,0.01048307017825887,0.005853039832101575,1.6263906189472764e-05,0.0019837357051937423,0.008131953094736383,0.008131953094736383,0.0,-3.8861678501936336e-10,1.0,1.01131658204252,5.565953385019782,0.0974478501572113,0.0,0.001088843427001577,1390.5844608528664,0.0,1602766.0014401826,268.8333130245525,0.06940091450445607,1.0,1277120.6827066168,2563.8082745321394,,,,,,,,,,,,,,,,,,,5.0,15252.395154112044,1511.6460808754307,0.3901846813502513,6.173730061729009,4.349534922832427
84.0,-29.553143712028596,7.162245370976236,35.33614003815118,26.553203374519967,6.933609148506758,-25.90446842598407,-39.44631944233549,3.2849339121943792,-4.32144408634241,-4.387190314235779,40.75255254638658,39961.97152289424,35415.14919910248,35415.14919910248,75377.12072199672,76000.75862165324,76006.3648720489,35415.14919910248,111421.51407115138,111421.51407115138,111421.51407115138,139198.65388203898,132763.91183510047,6434.742046938513,0.0,90134.69446087905,54095.90755476828,40043.0965623453,27777.139810887613,67820.23637323291,21191.1876304804,1512.063768687163,0.0,0.8873101986478082,2.9494481168099784,0.001494314320929203,1.0,1.0,1.0205945736090598,363206.93120832706,1587237.9306883032,4.370065090464643,1587237.9306883032,4.370065090464643,0.7629002760814934,0.09750009000830895,3.853959119100438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.853959119100438,1.276425875700133,1.276723850323662,3.0193364083805503,6397.61153892093,15252.519987283034,6496.056577748553,0.0003453823130728812,23387.558527584384,2384.8672612548003,19417.147826996606,1979.998044897759,0.8302340667194958,0.8302340667194958,34971.141798520395,35405.22815468563,0.9846979152763966,0.8,4220.646329760523,4273.035954225843,0.9846979152763966,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5280.317574264305,4632.441516551485,6.7070112168465155,7.162245370976236,-0.9325300891606942,8.09477546013693,4.3532960982677515,3.5,1.2437988852193576,0.6,0.0002334323654385558,0.954636989607733,0.00024452474393902836,198.5573062418461,0.0,0.0,0.0,0.0,8.394220218142877e-05,0.000149490163257127,0.0005761289779006179,0.09749780415127872,0.09749780415127872,0.09749780415127872,0.0985546340413785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473845.3430342069,600.1760421908805,0.0,0.09749780415127872,0.09750009000830895,0.09750009000830895,0.3903487521103912,0.3903487521103912,0.5,13.57092805700997,6.071714184043117,6.071714184043117,-1.2505552149377763e-11,0.06574622789338491,5.407784887844855,-1.2505552149377763e-11,27777.139810887613,21191.1876304804,0.7629002760814934,1.1114252139608634,0.5892337399559154,41059.97430708969,25750.0,0.0,0.0,9696.307878057241,0.149402929606106,3.7350732401526465,3951.686343244533,5744.621534812709,9696.307878057241,11.818341053001909,0.8084574112884517,1.2530882770462526,1.2561499716179498,1.1523885827651905,0.004068698740423458,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35446.30787805724,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8275945216135,261.8275945216135,-11.322405478386486,245.39738612598023,278.25780291725465,127424.16764097637,126954.61548804642,469.55215292995257,0.0,nan,278.25780291725465,5.1078029172546735,271.68571955899836,-1.4642804410016197,265.1136362007459,-8.036363799254104,258.5415528424668,-14.608447157533192,251.969469484235,-21.180530515764985,245.39738612598023,-27.752613874019744,1.0,1.0,26022.012520719443,26022.012520719443,277.6565290092445,4.5065290092445025,277.6565290092445,277.6565290092445,75990.93105334876,76006.3648720489,-15.433818700141273,0.0,8546.071908451686,8546.071908451686,0.8899088233189331,3873.22891469594,277.6565290092445,4.5065290092445025,1.0,0.002,0.009423868737953643,0.0058576516886591525,1.4620579962154704e-05,0.001985379010557449,0.0073102899810773515,0.0073102899810773515,0.0,-4.094803966389615e-10,1.0,1.010998856189582,5.4077848878573604,0.09750009000830895,0.0,0.0010591829505229493,1352.708487131685,0.0,1602755.1273701973,268.82855591365757,0.06574622790589046,1.0,1277124.4915373814,2565.5459085706293,,,,,,,,,,,,,,,,,,,5.0,15252.519987283034,1512.063768687163,0.3903487521103912,6.173730061729009,4.3532960982677515
