time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
85.0,-29.547668831232983,7.162249059989342,35.339057615121966,26.55279409317302,6.933045687984037,-25.899597379340452,-39.441792376432545,3.2849742829978323,-4.326152531647665,-4.388351057475094,40.75652427720911,39965.72329868113,35442.49990701962,35442.49990701962,75408.22320570075,76002.40174170134,76010.49470268302,35442.49990701962,111452.99460970264,111452.99460970264,111452.99460970264,139239.2882200531,132786.7074547617,6452.580765291411,0.0,90134.19298141813,54097.51472010232,40040.753623684235,27786.29361035046,67827.04723403469,21198.044106504338,1512.4694683361392,0.0,0.8872900743604704,2.9493736664997283,0.001494314320929203,1.0,1.0,0.862205755356797,363190.58318814967,1587411.902809844,4.370740807416503,1587411.902809844,4.370740807416503,0.7628957069181769,0.0975512235957325,3.85401215543695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85401215543695,1.276425689289791,1.2767236638698034,3.0193783999923567,6397.700514107492,15252.644770375908,6496.058034688973,0.0003453639813308565,23387.106564846614,2384.8211738816635,19417.15218188902,1979.998488973199,0.8302502974470185,0.8302502974470185,34971.52680285177,35405.22815468563,0.984711466216711,0.8,4220.692795704573,4273.035954225843,0.984711466216711,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5282.996542886653,4632.441516551485,6.708787261036835,7.162249059989342,-0.9319324399899682,8.09418149997931,4.356977794703666,3.5,1.2448507984867618,0.6,0.0002334323654385558,0.9540951612346913,0.00024466360895958404,198.55284373289737,0.0,0.0,0.0,0.0,8.398501342307705e-05,0.00014944735201547876,0.0005759719112655198,0.09754893660939233,0.09754893660939233,0.09754893660939233,0.09857635292553808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473716.7293006595,600.2176124132968,0.0,0.09754893660939233,0.0975512235957325,0.0975512235957325,0.3905095863471337,0.3905095863471337,0.5,13.601751996053986,5.90769500021122,5.90769500021122,-1.6655121726216748e-11,0.06219852582745489,5.250556812831917,-1.6655121726216748e-11,27786.29361035046,21198.044106504338,0.7628957069181769,1.1117721658368451,0.5892298858415713,41059.97430708969,25750.0,0.0,0.0,9692.920408925282,0.14935191079838692,3.73379776995967,3950.291956717897,5742.628452207386,9692.920408925282,11.967719693999014,0.8081813354891062,1.2529238513742997,1.2561487520774315,1.1523885827651905,0.004068771675746946,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35442.92040892528,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83033886830043,261.83033886830043,-11.319661131699547,245.40265535665247,278.25802237995686,127399.50666367983,126940.67834404249,458.828319637352,0.0,nan,278.25802237995686,5.1080223799568785,271.6869489752927,-1.4630510247072834,265.1158755706446,-8.034124429355359,258.5448021659473,-14.60519783405266,251.97372876130882,-21.176271238691157,245.40265535665247,-27.747344643347503,1.0,1.0,26022.012520719443,26022.012520719443,277.6558515091464,4.505851509146396,277.6558515091464,277.6558515091464,75992.61586189445,76010.49470268302,-17.878840788573143,0.0,8546.071908451686,8546.071908451686,0.889905480499472,3873.2822162141347,277.6558515091464,4.505851509146396,1.0,0.002,0.008394230225956128,0.005862115453678469,1.3023124734445099e-05,0.0019869764984697517,0.0065115623672225495,0.0065115623672225495,0.0,-3.767958033258634e-10,1.0,1.0106828036977116,5.250556812848572,0.0975512235957325,0.0,0.0010296201370441655,1314.9572230790316,0.0,1602744.468030548,268.8238474683523,0.06219852584411001,1.0,1277128.501831765,2567.281798619893,,,,,,,,,,,,,,,,,,,5.0,15252.644770375908,1512.4694683361392,0.3905095863471337,6.173730061729009,4.356977794703666
86.0,-29.54221342171219,7.162004986775636,35.34190774600562,26.552284054365032,6.932383082709641,-25.89475377129977,-39.43729206277055,3.2849234795226345,-4.330823705889543,-4.389627415234595,40.76041155321104,39969.54210974931,35468.947814196064,35468.947814196064,75438.48992394537,76004.10800063505,76014.76760723928,35468.947814196064,111483.71542143534,111483.71542143534,111483.71542143534,139279.11406305595,132809.14999657174,6469.9640664842045,0.0,90133.7365756345,54099.1708676919,40038.406342158436,27795.39864162062,67833.80498377906,21204.854755436827,1512.8764956236714,0.0,0.8872696676354779,2.949284517960837,0.001494314320929203,1.0,1.0,0.7067793367679656,363172.6075083808,1587582.1895422006,4.371426029165938,1587582.1895422006,4.371426029165938,0.7628908305594451,0.09760139681046041,3.854068703726395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854068703726395,1.2764259238725275,1.276723898507302,3.019422147141606,6397.793209067238,15252.769345697445,6496.057079451572,0.0003453447270729916,23386.64499895568,2384.774107259429,19417.149326620503,1979.9981978168391,0.8302665614280103,0.8302665614280103,34971.9373001805,35405.22815468563,0.984725914471352,0.8,4220.74233838333,4273.035954225843,0.984725914471352,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5285.61872109764,4632.441516551485,6.710462802135375,7.162004986775636,-0.9315201728833236,8.09352515965896,4.3605826498409135,3.5,1.2458807570974038,0.6,0.0002334323654385558,0.9535555898519307,0.00024480205236362095,198.54839729426214,0.0,0.0,0.0,0.0,8.402759167801499e-05,0.0001494047737605408,0.0005758162627378229,0.09759908868279603,0.09759908868279603,0.09759908868279603,0.09859763315095658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473591.8668841871,600.2579678505878,0.0,0.09759908868279603,0.09760139681046041,0.09760139681046041,0.39066718450327215,0.39066718450327215,0.5,13.631709751900948,5.745697114356574,5.745697114356574,3.240074875066057e-12,0.05880370934505663,5.096406752002565,3.240074875066057e-12,27795.39864162062,21204.854755436827,0.7628908305594451,1.1121075980034556,0.5892274820689645,41059.97430708969,25750.0,0.0,0.0,9689.63665403333,0.14930133024482367,3.7325332561205884,3948.953485576729,5740.6831684566005,9689.63665403333,12.117047556330055,0.8079076311949327,1.2527594816234162,1.2561487347637994,1.1523885827651905,0.004068772711207667,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35439.636654033326,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83301995233415,261.83301995233415,-11.316980047665822,245.40790281970874,278.2581370849675,127374.75669313855,126926.50527841259,448.2514147259788,0.0,nan,278.2581370849675,5.108137084967495,271.68809023190244,-1.4619097680975415,265.1180433788578,-8.031956621142172,258.54799652580454,-14.602003474195442,251.97794967276394,-21.172050327236036,245.40790281970874,-27.74209718029124,1.0,1.0,26022.012520719443,26022.012520719443,277.65507513601165,4.505075136011669,277.65507513601165,277.65507513601165,75994.34453047888,76014.76760723928,-20.423076760402182,0.0,8546.071908451686,8546.071908451686,0.8899019163151861,3873.3390472450274,277.65507513601165,4.505075136011669,1.0,0.002,0.007393643940346616,0.005866420847690293,1.147074706869039e-05,0.001988528865356103,0.005735373534345195,0.005735373534345195,0.0,-3.875752067374061e-10,1.0,1.0103727228134507,5.096406751999325,0.09760139681046041,0.0,0.0010005680195628189,1277.8583480142515,0.0,1602734.0787260751,268.81917629411043,0.05880370934181656,1.0,1277132.911536179,2568.9910958283067,,,,,,,,,,,,,,,,,,,5.0,15252.769345697445,1512.8764956236714,0.39066718450327215,6.173730061729009,4.3605826498409135
87.0,-29.53677724062356,7.161521898693456,35.344691549703754,26.551672734227054,6.93162281036156,-25.889937235532006,-39.432814554870106,3.28478285526781,-4.33545467037402,-4.390991451632943,40.76419649114305,39973.4180405671,35494.4469784875,35494.4469784875,75467.86501905459,76005.87767912992,76018.98586886493,35494.4469784875,111513.43284735242,111513.43284735242,111513.43284735242,139317.78314336,132830.88828884048,6486.894854519514,0.0,90133.32754208548,54100.868097208535,40036.06604986327,27804.35029600757,67840.41634587085,21211.54443519133,1513.2794098755198,0.0,0.8872491836234899,2.949184052009629,0.001494314320929203,1.0,1.0,0.5533514330385856,363153.3977714246,1587748.0064917905,4.3721138676806435,1587748.0064917905,4.3721138676806435,0.7628858149667714,0.09765059720056564,3.8541291853707964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8541291853707964,1.2764265731990796,1.2767245479854359,3.0194679947090712,6397.890354561139,15252.89371344047,6496.053256898361,0.0003453243704343607,23386.171870991388,2384.725861633829,19417.13790075315,1979.9970327026203,0.8302828700595716,0.8302828700595716,34972.376349324484,35405.22815468563,0.9847413677097788,0.8,4220.795326963709,4273.035954225843,0.9847413677097788,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5288.185696418726,4632.441516551485,6.712027340969721,7.161521898693456,-0.9312702804395072,8.092792179132964,4.3641127695214275,3.5,1.2468893627204078,0.6,0.0002334323654385558,0.9530182477217733,0.00024494007958041184,198.54396672587873,0.0,0.0,0.0,0.0,8.406997396354475e-05,0.00014936239147501104,0.0005756619521806183,0.09764823062475758,0.09764823062475758,0.09764823062475758,0.09861825561252631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473470.6183734539,600.2971521741595,0.0,0.09764823062475758,0.09765059720056564,0.09765059720056564,0.39082160323858284,0.39082160323858284,0.5,13.660811934937204,5.5857227164622145,5.5857227164622145,3.6266101233195513e-11,0.055536781258922474,4.944342884671528,3.6266101233195513e-11,27804.35029600757,21211.54443519133,0.7628858149667714,1.1124322208504251,0.5892271921913125,41059.97430708969,25750.0,0.0,0.0,9686.453061402979,0.1492511723684712,3.7312793092117773,3947.669021509282,5738.784039893697,9686.453061402979,12.266325069762305,0.8076362141151034,1.2525951654790828,1.2561498802723632,1.1523885827651905,0.004068704203355696,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35436.45306140298,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8356386491643,261.8356386491643,-11.314361350835668,245.41312826375105,278.2581490345855,127349.9355815891,126912.11470773662,437.820873852486,0.0,nan,278.2581490345855,5.1081490345854945,271.6891448804004,-1.4608551195995574,265.12014072624794,-8.029859273752038,258.55113657208284,-14.598863427917138,251.98213241791822,-21.167867582081755,245.41312826375105,-27.73687173624893,1.0,1.0,26022.012520719443,26022.012520719443,277.6542046903145,4.504204690314509,277.6542046903145,277.6542046903145,75996.10474724018,76018.98586886493,-22.881121624741354,0.0,8546.071908451686,8546.071908451686,0.8898981042033761,3873.3998312976505,277.6542046903145,4.504204690314509,1.0,0.002,0.006421786115696722,0.005870575446440438,9.962946005039617e-06,0.001990036653642116,0.004981473002519808,0.004981473002519808,0.0,-4.003528446261395e-10,1.0,1.0100666314123115,4.944342884635262,0.09765059720056564,0.0,0.0009718396662968825,1241.1730024467768,0.0,1602723.9256360428,268.81454532962596,0.05553678122265637,1.0,1277137.6241269996,2570.684836353591,,,,,,,,,,,,,,,,,,,5.0,15252.89371344047,1513.2794098755198,0.39082160323858284,6.173730061729009,4.3641127695214275
88.0,-29.53136518951298,7.1608082390559575,35.34741011240325,26.551054778415732,6.930851557806023,-25.885143514762934,-39.42835932886226,3.28462992974476,-4.340042376727013,-4.3924401624320035,40.767880145668464,39977.278311043476,35519.027816694506,35519.027816694506,75496.30612773797,76007.64420564796,76023.13399751084,35519.027816694506,111542.16181420535,111542.16181420535,111542.16181420535,139355.31258072768,132851.93668107848,6503.375899649192,0.0,90132.91667755178,54102.55096381714,40033.73968192738,27813.150766522347,67846.89044844973,21218.114853867966,1513.6782484950102,0.0,0.8872286336333569,2.9490725934832964,0.001494314320929203,1.0,1.0,0.4020440877830538,363132.99643578054,1587909.3988084614,4.372803943442469,1587909.3988084614,4.372803943442469,0.7628806614534093,0.09769880563184977,3.854188651605297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854188651605297,1.2764272793269673,1.276725254278165,3.019512912351362,6397.985529655185,15253.017877820888,6496.050564396808,0.0003453044916203866,23385.704443919934,2384.6781973375146,19417.12985268583,1979.9962120281473,0.830299121381999,0.8302991213819989,34972.80802604817,35405.22815468563,0.9847565615079829,0.8,4220.847425771062,4273.035954225843,0.9847565615079829,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5290.699140347468,4632.441516551485,6.713484716192308,7.1608082390559575,-0.9311772732181356,8.091985512274093,4.3675703795945955,3.5,1.2478772513127416,0.6,0.0002334323654385558,0.9524836152193166,0.00024507756533408316,198.53955602020153,0.0,0.0,0.0,0.0,8.41121649484361e-05,0.0001493202004901197,0.000575508222184447,0.09769637184164812,0.09769637184164812,0.09769637184164812,0.09863823463380181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473352.93717698986,600.3351807375008,0.0,0.09769637184164812,0.09769880563184977,0.09769880563184977,0.39097287684629867,0.39097287684629867,0.5,13.689069213538083,5.427806966965932,5.427806966965932,2.9558577807620168e-12,0.0523977857050113,4.794484250215078,2.9558577807620168e-12,27813.150766522347,21218.114853867966,0.7628806614534093,1.112745265534318,0.5892278636029507,41059.97430708969,25750.0,0.0,0.0,9683.365997149469,0.14920142186979976,3.730035546744991,3946.4366054939765,5736.9293916554925,9683.365997149469,12.415552648637604,0.8073670014599549,1.2524309007105925,1.256152147552793,1.1523885827651905,0.004068568610483631,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35433.36599714947,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8382031100707,261.8382031100707,-11.31179688992927,245.4183314244973,278.2580747956481,127325.80755444262,126897.05440335748,428.75315108514616,0.0,nan,278.2580747956481,5.108074795648122,271.69012612140176,-1.4598738785982164,265.122177447187,-8.02782255281295,258.55422877296303,-14.595771227036948,251.98628009872706,-21.163719901272913,245.4183314244973,-27.73166857550268,1.0,1.0,26022.012520719443,26022.012520719443,277.65324136375864,4.5032413637586615,277.65324136375864,277.65324136375864,75998.14770129148,76023.13399751084,-24.986296219358337,0.0,8546.071908451686,8546.071908451686,0.8898943560800407,3873.4595948633237,277.65324136375864,4.5032413637586615,1.0,0.002,0.005478307398371484,0.005874581556169072,8.499180046104112e-06,0.001991500432899653,0.004249590023052056,0.004249590023052056,0.0,-3.8705424282303724e-10,1.0,1.0097647773145442,4.794484250212122,0.09769880563184977,0.0,0.000943460516882963,1204.9336450955032,0.0,1602714.0123254864,268.80995762327296,0.052397785702055444,1.0,1277142.6292182358,2572.36137843566,,,,,,,,,,,,,,,,,,,5.0,15253.017877820888,1513.6782484950102,0.39097287684629867,6.173730061729009,4.3675703795945955
89.0,-29.525970154015752,7.15987186037927,35.35006500782122,26.550224341359012,6.929873661074753,-25.88038577250063,-39.423939551319904,3.2842893306001795,-4.344588751856122,-4.3939845376348,40.77147898208299,39981.30011879887,35542.76154272268,35542.76154272268,75524.06166152155,76009.55245238944,76027.34908449624,35542.76154272268,111570.1106272189,111570.1106272189,111570.1106272189,139391.9816821731,132872.56474569452,6519.416936478569,0.0,90132.60447751045,54104.352341651815,40031.39126206515,27821.871054954194,67853.26231701934,21224.617611370173,1514.0764765167455,0.0,0.8872079029271674,2.948948824596479,0.001494314320929203,1.0,1.0,0.2534277996568335,363111.2489052607,1588067.0869498625,4.373500109780969,1588067.0869498625,4.373500109780969,0.7628752778505434,0.09774607651262417,3.8542564442521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8542564442521,1.2764288520335967,1.2767268273519343,3.019562303148764,6398.090182828146,15253.14174000345,6496.041831719185,0.00034528227040393024,23385.212110607303,2384.6279933114065,19417.103750128023,1979.9935503080078,0.8303154856278004,0.8303154856278004,34973.30014415993,35405.22815468563,0.9847738827290738,0.8,4220.906819213637,4273.035954225843,0.9847738827290738,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5293.1606650914655,4632.441516551485,6.714846533400756,7.15987186037927,-0.9312456673993847,8.091117527778655,4.370957628768439,3.5,1.2488450367909825,0.6,0.0002334323654385558,0.9519509856453897,0.00024521468957805297,198.53515937692703,0.0,0.0,0.0,0.0,8.415403957360568e-05,0.00014927832586495013,0.0005753569494521489,0.09774355525225308,0.09774355525225308,0.09774355525225308,0.09865773893070277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473238.8321550622,600.3720517924618,0.0,0.09774355525225308,0.09774607651262417,0.09774607651262417,0.39112103995321207,0.39112103995321207,0.5,13.716496151988151,5.272099897471492,5.272099897471492,-6.536993168992922e-12,0.04939578577869952,4.647412337291655,-6.536993168992922e-12,27821.871054954194,21224.617611370173,0.7628752778505434,1.1130498237308508,0.5892318033582673,41059.97430708969,25750.0,0.0,0.0,9680.371946880654,0.14915206386426266,3.728801596606563,3945.25434468244,5735.117602198214,9680.371946880654,12.56473069222483,0.8070999126854034,1.252266685168286,1.2561554969850208,1.1523885827651905,0.00406836830828533,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35430.37194688065,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8407028634302,261.8407028634302,-11.309297136569796,245.42351153581313,278.25789419105104,127300.41696487293,126882.48229265059,417.93467222234057,0.0,nan,278.25789419105104,5.107894191051059,271.69101765999346,-1.4589823400065143,265.124141128955,-8.025858871044989,258.5572645979081,-14.592735402091876,251.9903880668604,-21.159611933139587,245.42351153581313,-27.726488464186843,1.0,1.0,26022.012520719443,26022.012520719443,277.6521902077834,4.502190207783428,277.6521902077834,277.6521902077834,75999.8803582666,76027.34908449624,-27.46872622963565,0.0,8546.071908451686,8546.071908451686,0.8898900831330643,3873.5277264733604,277.6521902077834,4.502190207783428,1.0,0.002,0.004562743312774249,0.005878438760208121,7.078728808768532e-06,0.0019929208706679093,0.003539364404384266,0.003539364404384266,0.0,-4.005233224073368e-10,1.0,1.0094683398678113,4.647412337298192,0.09774607651262417,0.0,0.0009155459856605163,1169.287692240337,0.0,1602704.3500955189,268.80541124814386,0.04939578578523651,1.0,1277147.9647707264,2574.0136035861456,,,,,,,,,,,,,,,,,,,5.0,15253.14174000345,1514.0764765167455,0.39112103995321207,6.173730061729009,4.370957628768439
90.0,-29.520597123283075,7.158721298523239,35.352656730243396,26.54940081937241,6.9288987171371135,-25.87564753922869,-39.41953779486937,3.2839491877225173,-4.349087922415265,-4.3955836691215975,40.77496514505078,39985.293708191464,35565.560824685155,35565.560824685155,75550.85453287662,76011.44874189803,76031.33974516627,35565.560824685155,111596.90056985142,111596.90056985142,111596.90056985142,139427.25981286436,132892.23980755525,6535.020005309105,0.0,90132.28482185745,54106.129999829995,40029.06091336384,27830.35924301292,67859.42015637676,21230.943411729557,1514.4662214610669,0.0,0.8871872981355412,2.9488176730028828,0.001494314320929203,1.0,1.0,0.10593701461647242,363088.7313860464,1588219.8494237494,4.374192069693037,1588219.8494237494,4.374192069693037,0.7628699014030798,0.09779241184604659,3.8543228494023754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8543228494023754,1.276430422637295,1.2767283983222812,3.0196106117862436,6398.192543034088,15253.26544170826,6496.034448847539,0.0003452606075702212,23384.72627840004,2384.578452213553,19417.08168223061,1979.9913000087301,0.8303317922590244,0.8303317922590244,34973.78218852497,35405.22815468563,0.9847908494407123,0.8,4220.964996861705,4273.035954225843,0.9847908494407123,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5295.571760569372,4632.441516551485,6.716094584819899,7.158721298523239,-0.9314434917148091,8.090164790238049,4.3742765015993985,3.5,1.2497932861712566,0.6,0.0002334323654385558,0.9514208478648407,0.0002453513247711777,198.5307808598012,0.0,0.0,0.0,0.0,8.419576261061064e-05,0.00014923660282794516,0.0005752060482469362,0.09778972552452136,0.09778972552452136,0.09778972552452136,0.09867645426301556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473128.1363412493,600.4078179767879,0.0,0.09778972552452136,0.09779241184604659,0.09779241184604659,0.39126614290845985,0.39126614290845985,0.5,13.743099542401048,5.1183796442133485,5.1183796442133485,-1.1766587704187259e-11,0.04649574670634138,4.501520683738079,-1.1766587704187259e-11,27830.35924301292,21230.943411729557,0.7628699014030798,1.113343650133991,0.5892371849928641,41059.97430708969,25750.0,0.0,0.0,9677.46762187405,0.14910308422478086,3.727577105619518,3944.1204708102914,5733.347151063757,9677.46762187405,12.713859585321773,0.8068348713462162,1.2521025167783848,1.2561598917246717,1.1523885827651905,0.004068105509050271,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35427.46762187405,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84314794224656,261.84314794224656,-11.306852057753417,245.42866901452635,278.2576268699696,127275.90556944566,126867.11195302746,408.79361641822675,0.0,nan,278.2576268699696,5.107626869969636,271.69183529887323,-1.4581647011267478,265.12604372779174,-8.023956272208238,258.56025215670354,-14.589747843296436,251.99446058561477,-21.155539414385203,245.42866901452635,-27.721330985473628,1.0,1.0,26022.012520719443,26022.012520719443,277.65105803476746,4.501058034767482,277.65105803476746,277.65105803476746,76001.89623723751,76031.33974516627,-29.44350792876503,0.0,8546.071908451686,8546.071908451686,0.8898858976244814,3873.5944636493873,277.65105803476746,4.501058034767482,1.0,0.002,0.003674935598858268,0.005882156702324292,5.701347681317587e-06,0.0019942982522182288,0.0028506738406587936,0.0028506738406587936,0.0,-4.001004536360875e-10,1.0,1.009174092722618,4.501520683749845,0.09779241184604659,0.0,0.0008877891756701076,1133.8430436004842,0.0,1602694.8935263732,268.8009120775847,0.046495746718107966,1.0,1277153.4894471471,2575.659995554464,,,,,,,,,,,,,,,,,,,5.0,15253.26544170826,1514.4662214610669,0.39126614290845985,6.173730061729009,4.3742765015993985
91.0,-29.515244765608404,7.157363873570719,35.355186895398354,26.548465678375237,6.927820467146248,-25.870938242311205,-39.41515915850175,3.2835140023445195,-4.353545959709834,-4.3972720769394895,40.77837187968918,39989.3529974233,35587.56809407841,35587.56809407841,75576.92109150172,76013.41494539117,76035.40279113593,35587.56809407841,111622.97088521434,111622.97088521434,111622.97088521434,139461.75263945232,132911.55715899455,6550.195480457779,0.0,90132.0219968125,54107.96027546511,40026.73524594154,27838.78175423799,67865.51700017953,21237.212466923254,1514.855867862925,0.0,0.8871665253883552,2.9486749982170233,0.001494314320929203,1.0,1.0,-0.03891485521393179,363064.9579477137,1588369.1420991095,4.374889692130124,1588369.1420991095,4.374889692130124,0.7628642896232427,0.09783786438497301,3.8543944458321278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8543944458321278,1.2764324321036866,1.276730408257772,3.019661949108975,6398.301320660646,15253.388882418803,6496.022948088503,0.0003452373565807483,23384.22371230712,2384.527204734249,19417.04730569222,1979.9877945773758,0.8303481674045491,0.8303481674045491,34974.301915260105,35405.22815468563,0.9848091425395594,0.8,4221.027722372635,4273.035954225843,0.9848091425395594,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5297.9340730917,4632.441516551485,6.71725385841026,7.157363873570719,-0.9317918769702942,8.089155750541014,4.377529201873461,3.5,1.250722629106703,0.6,0.0002334323654385558,0.9508930664816306,0.0002454875039758903,198.5264193812939,0.0,0.0,0.0,0.0,8.423728546763163e-05,0.00014919507997092417,0.0005750566875854103,0.09783496242214819,0.09783496242214819,0.09783496242214819,0.0986947555645052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473020.93502897315,600.4424537475869,0.0,0.09783496242214819,0.09783786438497301,0.09783786438497301,0.39140820503718193,0.39140820503718193,0.5,13.768894844005247,4.96680780386157,4.96680780386157,2.773958840407431e-11,0.04372611722965303,4.358357221725555,2.773958840407431e-11,27838.78175423799,21237.212466923254,0.7628642896232427,1.113627721885649,0.5892440633336296,41059.97430708969,25750.0,0.0,0.0,9674.649512756629,0.14905446846415246,3.7263617116038086,3943.0330904431894,5731.616422313439,9674.649512756629,12.86293969840261,0.8065717990484436,1.2519383935477988,1.2561652917227288,1.1523885827651905,0.004067782618950733,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35424.64951275663,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8455370165282,261.8455370165282,-11.304462983471751,245.43380346571047,278.2572705673481,127251.16526533193,126851.73506867752,399.43019665443484,0.0,nan,278.2572705673481,5.10727056734811,271.6925771470145,-1.4574228529854736,265.12788372669155,-8.022116273308427,258.56319030636644,-14.58680969363354,251.99849688603825,-21.151503113961724,245.43380346571047,-27.71619653428951,1.0,1.0,26022.012520719443,26022.012520719443,277.64984505542867,4.499845055428693,277.64984505542867,277.64984505542867,76003.88033401644,76035.40279113593,-31.522457119484898,0.0,8546.071908451686,8546.071908451686,0.8898813848935203,3873.6664180612884,277.64984505542867,4.499845055428693,1.0,0.002,0.002814424634626999,0.005885729778434899,4.366323329461699e-06,0.0019956332032331275,0.0021831616647308497,0.0021831616647308497,0.0,-4.734374108028572e-10,1.0,1.0088851611243475,4.3583572216978155,0.09783786438497301,0.0,0.0008604916704520399,1098.9849588516593,0.0,1602685.67803146,268.79645404029014,0.04372611720191344,1.0,1277159.3225002773,2577.28212109306,,,,,,,,,,,,,,,,,,,5.0,15253.388882418803,1514.855867862925,0.39140820503718193,6.173730061729009,4.377529201873461
92.0,-29.5099089216101,7.155891794079511,35.357673298419115,26.548485236149304,6.927746561513957,-25.866143401694735,-39.41070382772011,3.283940004449993,-4.390275005103774,-4.3931428600991245,40.78500646649481,39992.700715440595,35590.87564020623,35590.87564020623,75583.57635564683,76014.53835808142,76000.17833606241,35590.87564020623,111591.05397626864,111591.05397626864,111591.05397626864,139441.59049035734,132832.06081050666,6609.52967985067,0.0,90131.35005710443,54109.353428609094,40024.440698328144,27850.536514088693,67874.97721241684,21246.3008955025,1515.241142411545,0.0,0.8871635400430874,2.949709595922608,0.001494314320929203,1.0,1.0,-3.3182786646033264,363123.1010853618,1588659.918743054,4.3749899524282725,1588659.918743054,4.3749899524282725,0.7628686393439738,0.09853784481425189,3.8544330446067256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8544330446067256,1.2764304650409461,1.2767284407358315,3.0196968422271877,6398.375254991079,15253.51208808011,6496.033027184137,0.00034522267294153313,23383.815210701287,2384.4855491631993,19417.077432783564,1979.990866685725,0.8303639614761239,0.8303639614761239,34974.582107412396,35405.22815468563,0.9848190046402471,0.8,4221.061538597053,4273.035954225843,0.9848190046402471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5300.248990160936,4632.441516551485,6.714944091546451,7.155891794079511,-0.9281277651887332,8.084019559268244,4.380717580843656,3.5,1.2516335945267587,0.6,0.0002334323654385558,0.9503672278543058,0.0002456233323255352,198.52207155003725,0.0,0.0,0.0,0.0,8.427955504922143e-05,0.00014915281038933436,0.0005748995210606117,0.09788149764170166,0.09788149764170166,0.09788149764170166,0.09875416207714326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472927.2148866193,600.4729085329726,0.0,0.09788149764170166,0.09853784481425189,0.09853784481425189,0.3915472804802083,0.3915472804802083,0.5,13.795116142658397,4.181279049955151,4.181279049955151,3.3367086871294305e-11,0.002867854995372454,1.0748641954958202,3.3367086871294305e-11,27850.536514088693,21246.3008955025,0.7628686393439738,1.1135705595761114,0.5892112580794274,41059.97430708969,25750.0,0.0,0.0,9671.91453791482,0.1490062031454254,3.7251550786356313,3941.990550141393,5729.923987773426,9671.91453791482,13.011971388027494,0.8063106230813056,1.2517743135545463,1.2561716626384085,1.1523885827651905,0.004067401704765086,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35421.91453791482,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84797007320014,261.84797007320014,-11.302029926799833,245.43892535308146,278.25701479268275,127237.25395213148,126830.4706299958,406.7833221356657,0.0,nan,278.25701479268275,5.107014792682776,271.69339690569706,-1.4566030943029205,265.12977901740686,-8.020220982593116,258.566161129222,-14.583838870777981,252.00254324111086,-21.14745675888912,245.43892535308146,-27.71107464691852,1.0,1.0,26022.012520719443,26022.012520719443,277.64985255934045,4.499852559340468,277.64985255934045,277.64985255934045,76004.47521223967,76000.17833606241,4.296876177264494,0.0,8546.071908451686,8546.071908451686,0.8898789520012764,3873.7052098297595,277.64985255934045,4.499852559340468,1.0,0.002,0.0026111087475903677,0.0058863304817442725,4.050932036127108e-06,0.0019955347612919377,0.0020254660180635538,0.0020254660180635538,0.0,-4.1430667193547224e-07,1.0,1.0022087280001193,1.0748641954624532,0.09853784481425189,0.0,0.0002170610148358093,277.2184021485374,0.0,1602582.8896575817,268.7597249948962,0.0028678549620053673,1.0,1277145.0569243524,2617.371687196432,,,,,,,,,,,,,,,,,,,6.0,15253.51208808011,1515.241142411545,0.3915472804802083,6.173730061729009,4.380717580843656
93.0,-29.5045919034335,7.154320025697769,35.360105991292436,26.548979768436425,6.928062339260883,-25.861326620656595,-39.40623019644988,3.2847950768071663,-4.376141943666198,-4.393541003442417,40.788675420645085,39995.73381297377,35607.574237768786,35607.574237768786,75603.30805074255,76015.67141676474,76004.235754938,35607.574237768786,111611.80999270678,111611.80999270678,111611.80999270678,139472.06569971933,132841.8864374951,6630.179262224228,0.0,90130.47558323345,54110.53030974692,40022.16141498503,27860.255707012537,67882.41712199757,21253.54054614761,1515.6665743110343,0.0,0.887148341681312,2.9494573181294044,0.001494314320929203,1.0,1.0,-3.8372703210780514,363117.49454516603,1588820.7367070285,4.375500383690284,1588820.7367070285,4.375500383690284,0.762862364568966,0.0986655342844599,3.854455382222136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854455382222136,1.276426516766612,1.2767244915397944,3.0197236829473537,6398.432127256313,15253.635141329356,6496.053656890726,0.0003452121829830605,23383.45282162074,2384.4485957611155,19417.1390963571,1979.9971546202935,0.8303794672446184,0.8303794672446184,34974.74425801716,35405.22815468563,0.9848247119668292,0.8,4221.08110845722,4273.035954225843,0.9848247119668292,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5302.5364902704005,4632.441516551485,6.715196454207332,7.154320025697769,-0.9276781449188776,8.081998170616647,4.383869109986426,3.5,1.252534031424693,0.6,0.0002334323654385558,0.949843556523556,0.00024575875030717934,198.51773924814356,0.0,0.0,0.0,0.0,8.432201798016205e-05,0.00014911034745839375,0.0005747391813060186,0.09792615041637395,0.09792615041637395,0.09792615041637395,0.09877174855042502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472822.89396535716,600.5066257637129,0.0,0.09792615041637395,0.0986655342844599,0.0986655342844599,0.3916883096380843,0.3916883096380843,0.5,13.820575154938258,3.4514753238599383,3.4514753238599383,-2.751221472863108e-11,0.017399059776209924,0.5562706823643566,-2.751221472863108e-11,27860.255707012537,21253.54054614761,0.762862364568966,1.1137391869071054,0.5891913621916829,41059.97430708969,25750.0,0.0,0.0,9669.229317919888,0.14895819110721492,3.7239547776803694,3940.974338814482,5728.254979105405,9669.229317919888,13.160954951625829,0.8060508176797337,1.2516102756271381,1.2561785717148215,1.1523885827651905,0.004066988652645653,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35419.22931791989,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8504728140904,261.8504728140904,-11.299527185909596,245.44403723917827,278.25690839095586,127226.38076861003,126807.94401540402,418.4367532060086,0.0,nan,278.25690839095586,5.10690839095588,271.694334158544,-1.455665841455982,265.1317599284802,-8.018240071519756,258.56918569857373,-14.580814301426244,252.0066114688102,-21.14338853118977,245.44403723917827,-27.705962760821706,1.0,1.0,26022.012520719443,26022.012520719443,277.6499291860341,4.499929186034137,277.6499291860341,277.6499291860341,76006.23600833799,76004.235754938,2.000253399994108,0.0,8546.071908451686,8546.071908451686,0.8898775440524384,3873.7276591332466,277.6499291860341,4.499929186034137,1.0,0.002,0.002501028115906856,0.00588821899212465,3.880147290244095e-06,0.001996204125848353,0.0019400736451220476,0.0019400736451220476,0.0,8.42731385972649e-08,1.0,1.001144555965452,0.5562706823918688,0.0986655342844599,0.0,0.00010939121625537127,139.70860158090392,0.0,1602620.6718777914,268.7738580563338,0.01739905980372214,1.0,1277146.4324407675,2624.1175250641536,,,,,,,,,,,,,,,,,,,5.0,15253.635141329356,1515.6665743110343,0.3916883096380843,6.173730061729009,4.383869109986426
94.0,-29.499291040614676,7.152452878007867,35.36248748834747,26.548687868658476,6.927661345870679,-25.85659603361906,-39.40183339929206,3.2849370314835578,-4.363188146550726,-4.394691158269306,40.79214395130803,39999.28530926495,35625.46382189668,35625.46382189668,75624.74913116163,76017.05829387254,76010.73021987041,35625.46382189668,111636.1940417671,111636.1940417671,111636.1940417671,139506.12221022169,132863.05341969253,6643.068790529168,0.0,90129.93795891908,54112.0514297075,40019.8739213462,27869.928168454593,67889.8020898008,21260.709717471753,1516.107663718525,0.0,0.8871300628721097,2.9491299319747926,0.001494314320929203,1.0,1.0,-3.8617678223642997,363101.29877934343,1588972.7809967638,4.376114286394723,1588972.7809967638,4.376114286394723,0.762854844438972,0.0986837347302589,3.85450426971611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85450426971611,1.276425861296956,1.2767238359171225,3.0197635339349906,6398.516566717128,15253.757995296106,6496.057032066137,0.0003451949016492955,23383.01676483998,2384.404130344203,19417.14918498227,1979.9981833737588,0.8303953839771003,0.8303953839771003,34975.099135738856,35405.22815468563,0.9848372028656456,0.8,4221.123938438643,4273.035954225843,0.9848372028656456,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5304.799734016588,4632.441516551485,6.715703816951156,7.152452878007867,-0.9278568462283445,8.080309724236212,4.386988112848067,3.5,1.2534251750994476,0.6,0.0002334323654385558,0.9493217862044259,0.0002458938252874866,198.51342029784232,0.0,0.0,0.0,0.0,8.436377088231968e-05,0.00014906859455623612,0.0005745855341975917,0.09797009387792766,0.09797009387792766,0.09797009387792766,0.09878749091875769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472721.8414315234,600.5392799950935,0.0,0.09797009387792766,0.0986837347302589,0.0986837347302589,0.39182653211725077,0.39182653211725077,0.5,13.845151655599711,2.8649374319016943,2.8649374319016943,-8.355982572538778e-12,0.03150301171859837,0.5329233359050249,-8.355982572538778e-12,27869.928168454593,21260.709717471753,0.762854844438972,1.1139338575641962,0.5891795833541561,41059.97430708969,25750.0,0.0,0.0,9666.585804065648,0.14891037639248517,3.722759409812126,3939.9803770932194,5726.605426972428,9666.585804065648,13.309890611951005,0.8057920800459148,1.2514462787880345,1.2561859487217555,1.1523885827651905,0.004066547669940931,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35416.585804065646,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.852965969883,261.852965969883,-11.297034030117004,245.44913165128187,278.2568002873319,127207.30992288058,126790.47898029315,416.83094258741835,0.0,nan,278.2568002873319,5.106800287331907,271.695266562868,-1.4547334371319494,265.13373283390484,-8.016267166095133,258.5721991057158,-14.577800894284167,252.01066537819523,-21.13933462180475,245.44913165128187,-27.700868348718103,1.0,1.0,26022.012520719443,26022.012520719443,277.64953896688314,4.499538966883165,277.64953896688314,277.64953896688314,76007.27575555722,76010.73021987041,-3.4544643131957855,0.0,8546.071908451686,8546.071908451686,0.8898744626482606,3873.7767910646903,277.64953896688314,4.499538966883165,1.0,0.002,0.002428940530228031,0.005886087068170393,3.76830009231017e-06,0.001995565512838175,0.0018841500461550848,0.0018841500461550848,0.0,-6.661870695146878e-07,1.0,1.0010965717838942,0.5329233359133809,0.0986837347302589,0.0,0.0001018087561040035,130.0250941934566,0.0,1602656.4679671265,268.78681185344925,0.031503011726954355,1.0,1277150.4060085802,2624.4081178977017,,,,,,,,,,,,,,,,,,,5.0,15253.757995296106,1516.107663718525,0.39182653211725077,6.173730061729009,4.386988112848067
95.0,-29.4940104565119,7.150409798284892,35.36481769737159,26.54801389379429,6.926904885304282,-25.851919084263443,-39.397485985513754,3.2847343713924424,-4.355319112702034,-4.396465875889779,40.79534062536282,40003.09306783602,35644.14085716135,35644.14085716135,75647.23392499736,76018.60482712534,76019.63622893667,35644.14085716135,111663.77708609801,111663.77708609801,111663.77708609801,139542.46786511256,132886.4938503694,6655.974014743142,0.0,90129.56671012192,54113.748330098904,40017.575977803346,27878.69077901455,67896.2667568179,21267.194524918483,1516.519993170888,0.0,0.8871096032989942,2.948799270102101,0.001494314320929203,1.0,1.0,-3.901158497311485,363076.3094188045,1589112.918086357,4.3768014515464655,1589112.918086357,4.3768014515464655,0.7628476779450197,0.09870834741126024,3.854566492492603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854566492492603,1.2764267970714773,1.2767247719100954,3.019810067711039,6398.615166204674,15253.88070285113,6496.051521654434,0.0003451741299842907,23382.542987820798,2384.3558185334236,19417.13271399293,1979.9965038002715,0.8304115050320524,0.8304115050320523,34975.550813902584,35405.22815468563,0.9848531009684541,0.8,4221.178451207913,4273.035954225843,0.9848531009684541,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5306.995803348673,4632.441516551485,6.716444138634928,7.150409798284892,-0.9285611556210869,8.07897095390598,4.390015390004442,3.5,1.2542901114298406,0.6,0.0002334323654385558,0.9488023193798077,0.00024602845152311677,198.50911805674664,0.0,0.0,0.0,0.0,8.440507361727882e-05,0.00014902729182127698,0.0005744356055212112,0.09801301729158832,0.09801301729158832,0.09801301729158832,0.09880099982566136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472623.7086498102,600.570980079418,0.0,0.09801301729158832,0.09870834741126024,0.09870834741126024,0.39196145861185466,0.39196145861185466,0.5,13.868846659373789,2.3894921413167367,2.3894921413167367,-4.4565240386873484e-11,0.04114676318772581,0.4953073785782749,-4.4565240386873484e-11,27878.69077901455,21267.194524918483,0.7628476779450197,1.1141589595189507,0.5891795672818646,41059.97430708969,25750.0,0.0,0.0,9664.052311500569,0.14886292942742832,3.721573235685705,3939.046897224967,5725.005414275603,9664.052311500569,13.458778659339977,0.8055353323995034,1.251282320535221,1.2561947121412824,1.1523885827651905,0.004066023869537566,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35414.05231150057,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8554171217094,261.8554171217094,-11.294582878290555,245.45420503384472,278.25662920189734,127184.79949246287,126774.99389111329,409.8056013496006,0.0,nan,278.25662920189734,5.106629201897363,271.6961443804594,-1.4538556195406045,265.13565954150334,-8.014340458496633,258.5751747041963,-14.574825295803691,252.01468986835513,-21.135310131644843,245.45420503384472,-27.695794966155262,1.0,1.0,26022.012520719443,26022.012520719443,277.64880636652566,4.4988063665256846,277.64880636652566,277.64880636652566,76008.3698336996,76019.63622893667,-11.266395237063989,0.0,8546.071908451686,8546.071908451686,0.8898705407026364,3873.839324955066,277.64880636652566,4.4988063665256846,1.0,0.002,0.002366816454913636,0.005885461280284725,3.671906185688981e-06,0.001995483183320152,0.0018359530928444905,0.0018359530928444905,0.0,-8.44910494159079e-07,1.0,1.001019253036544,0.49530737862284013,0.09870834741126024,0.0,9.224126286306186e-05,117.80653187177435,0.0,1602679.8131196692,268.79468088729794,0.04114676323229105,1.0,1277156.537271891,2624.8779022704653,,,,,,,,,,,,,,,,,,,5.0,15253.88070285113,1516.519993170888,0.39196145861185466,6.173730061729009,4.390015390004442
96.0,-29.48874995479424,7.148244497817412,35.3670874333817,26.54759151572364,6.92630900981098,-25.847244181750586,-39.39314269283784,3.2847519661564912,-4.336515113774681,-4.398173486203148,40.79801647430546,40006.73484778783,35661.86655938288,35661.86655938288,75668.6014071707,76020.3059236875,76027.18017523782,35661.86655938288,111689.0467346207,111689.0467346207,111689.0467346207,139576.03882567797,132909.08720512674,6666.951620551227,0.0,90129.08196915234,54115.312251419484,40015.299686369835,27886.99209105727,67902.2917774271,21273.29965489503,1516.9179358338554,0.0,0.8870913530065974,2.9483195638345134,0.001494314320929203,1.0,1.0,-3.8548781689108296,363052.2662548036,1589230.2302126375,4.377414432932521,1589230.2302126375,4.377414432932521,0.7628395197815865,0.09871150659884793,3.8546186606463655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8546186606463655,1.2764267158283338,1.2767246906479859,3.019851130383871,6398.702173081019,15254.0031808513,6496.053121272449,0.00034515620370041087,23382.100774149978,2384.31072528845,19417.137495358227,1979.9969913638427,0.8304274146668974,0.8304274146668974,34975.929503946594,35405.22815468563,0.9848664300855169,0.8,4221.224155084371,4273.035954225843,0.9848664300855169,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5309.150525826129,4632.441516551485,6.717056972844772,7.148244497817412,-0.9292773611077636,8.077521858925175,4.392986482418024,3.5,1.2551389949765783,0.6,0.0002334323654385558,0.9482851330252152,0.00024616263327240074,198.50483236275014,0.0,0.0,0.0,0.0,8.444635586233458e-05,0.0001489860095762212,0.0005742842526877404,0.09805410776666984,0.09805410776666984,0.09805410776666984,0.09880881588857253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472527.9027624016,600.6019047425721,0.0,0.09805410776666984,0.09871150659884793,0.09871150659884793,0.39209308478561167,0.39209308478561167,0.5,13.891534023448406,2.0195454765907357,2.0195454765907357,5.03632691106759e-11,0.061658372428439634,0.5432953172922907,5.03632691106759e-11,27886.99209105727,21273.29965489503,0.7628395197815865,1.1143747792077523,0.5891809215942746,41059.97430708969,25750.0,0.0,0.0,9661.59077946791,0.14881580370754655,3.7203950926886606,3938.152035364832,5723.438744103078,9661.59077946791,13.607619436180917,0.8052803230927839,1.251118399196541,1.2562043013767599,1.1523885827651905,0.004065450782832423,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35411.59077946791,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8578466473049,261.8578466473049,-11.292153352695095,245.45925920238935,278.2564340861162,127164.29389116447,126758.10006546612,406.193825698332,0.0,nan,278.2564340861162,5.106434086116224,271.6969991193177,-1.453000880682282,265.1375641380477,-8.01243586195227,258.57812915823547,-14.571870841764508,252.01869417972287,-21.131305820277106,245.45925920238935,-27.69074079761063,1.0,1.0,26022.012520719443,26022.012520719443,277.64798149466594,4.497981494665964,277.64798149466594,277.64798149466594,76010.5051701675,76027.18017523782,-16.675005070326733,0.0,8546.071908451686,8546.071908451686,0.8898672524969404,3873.8917539495974,277.64798149466594,4.497981494665964,1.0,0.002,0.0022884673593776207,0.005885754861988975,3.5503418962738704e-06,0.001995707661541665,0.0017751709481369352,0.0017751709481369352,0.0,-7.41996562061021e-07,1.0,1.001117852978399,0.5432953172419275,0.09871150659884793,0.0,9.780666885762395e-05,124.91500351734253,0.0,1602731.8230053273,268.8134848862253,0.061658372378076365,1.0,1277162.4366348665,2624.2226293536705,,,,,,,,,,,,,,,,,,,5.0,15254.0031808513,1516.9179358338554,0.39209308478561167,6.173730061729009,4.392986482418024
