time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
97.0,-29.483507217789484,7.145918600497082,35.36930179643481,26.54681800575929,6.925397583712137,-25.842616853968575,-39.38884410364551,3.284457652408171,-4.322055684505301,-4.399931267268803,40.80083970161274,40010.62377734423,35678.9865117763,35678.9865117763,75689.61028912052,76022.1314369564,76033.62417381656,35678.9865117763,111712.61068559285,111712.61068559285,111712.61068559285,139608.06728111327,132929.9413620579,6678.125919055367,0.0,90128.75615234122,54117.05644619847,40012.99967349194,27895.456595520413,67908.45626901236,21279.534446183952,1517.3221694829701,0.0,0.8870723171838749,2.9478963243665963,0.001494314320929203,1.0,1.0,-3.8536805670615877,363027.5179885098,1589354.0106594483,4.378053816597323,1589354.0106594483,4.378053816597323,0.7628315519166344,0.09872391637679405,3.854684131552702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854684131552702,1.2764280748120667,1.276726049948966,3.0198992074976427,6398.804042716007,15254.125432553825,6496.045359882477,0.00034513461171929016,23381.619109744417,2384.2616091880936,19417.11429604421,1979.9946256921792,0.830443529376972,0.8304435293769721,34976.404757582146,35405.22815468563,0.984883158095075,0.8,4221.2815131633315,4273.035954225843,0.984883158095075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5311.275468618336,4632.441516551485,6.717592925199518,7.145918600497082,-0.9300930019093934,8.076011602406476,4.395917299774142,3.5,1.2559763713640406,0.6,0.0002334323654385558,0.9477699958032804,0.00024629642895659584,198.500561325652,0.0,0.0,0.0,0.0,8.448723158298635e-05,0.00014894513385556944,0.0005741364439450567,0.09809440353013857,0.09809440353013857,0.09809440353013857,0.09881883818197858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472437.17989504297,600.6312006499026,0.0,0.09809440353013857,0.09872391637679405,0.09872391637679405,0.3922208964707049,0.3922208964707049,0.5,13.913308792984939,1.7246691453914877,1.7246691453914877,2.7284841053187847e-12,0.07787558276351092,0.5462507002072243,2.7284841053187847e-12,27895.456595520413,21279.534446183952,0.7628315519166344,1.1145829908028526,0.5891847050512571,41059.97430708969,25750.0,0.0,0.0,9659.180702363294,0.14876892619266982,3.719223154816742,3937.284577634024,5721.896124729269,9659.180702363294,13.756413223876963,0.8050266568867408,1.2509545135660392,1.2562144643519073,1.1523885827651905,0.004064843491508585,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35409.180702363294,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8602281987376,261.8602281987376,-11.289771801262361,245.46429170927217,278.25616468265355,127140.98282761702,126742.81027466345,398.1725529535464,0.0,nan,278.25616468265355,5.106164682653571,271.6977900971347,-1.4522099028652633,265.13941549822925,-8.010584501770722,258.581040900707,-14.568959099292954,252.0226663044291,-21.127333695570883,245.46429170927217,-27.685708290727803,1.0,1.0,26022.012520719443,26022.012520719443,277.6469777440657,4.496977744065703,277.6469777440657,277.6469777440657,76012.237419503,76033.62417381656,-21.386754313556594,0.0,8546.071908451686,8546.071908451686,0.8898631257937977,3873.9575522104656,277.6469777440657,4.496977744065703,1.0,0.002,0.0022133477870965555,0.005885810289726374,3.433788395739315e-06,0.0019958550760144885,0.0017168941978696573,0.0017168941978696573,0.0,-7.111355897720766e-07,1.0,1.0011239094235043,0.5462507002044958,0.09872391637679405,0.0,9.511956623778621e-05,121.48371461389154,0.0,1602772.4731696264,268.8279443154947,0.07787558276078244,1.0,1277168.5092654699,2624.158985898304,,,,,,,,,,,,,,,,,,,5.0,15254.125432553825,1517.3221694829701,0.3922208964707049,6.173730061729009,4.395917299774142
98.0,-29.478289676228464,7.143442705024662,35.3714579325177,26.54610756961631,6.924542457415834,-25.8380066235805,-39.38455937951801,3.284211841974492,-4.301383149745618,-4.401677274313211,40.803433535938055,40014.42975122864,35695.26576677489,35695.26576677489,75709.69551800354,76023.90664854995,76039.1171031265,35695.26576677489,111734.3828699014,111734.3828699014,111734.3828699014,139637.96515081028,132949.7004775639,6688.264673246397,0.0,90128.39594123857,54118.73476150412,40010.734644149394,27903.58228090889,67914.31692505829,21285.505857889482,1517.71357856873,0.0,0.8870541636310578,2.9473853031633643,0.001494314320929203,1.0,1.0,-3.8212026010439217,363002.9368023797,1589467.7401115585,4.378663583586573,1589467.7401115585,4.378663583586573,0.7628234125498872,0.09872789540756009,3.8547457164232024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8547457164232024,1.2764292098356103,1.2767271852374749,3.0199447699255098,6398.900584033315,15254.247503719993,6496.040830433416,0.000345114324766587,23381.152110045852,2384.2139884716853,19417.100757217853,1979.9932451161053,0.8304595370591331,0.8304595370591332,34976.85180099068,35405.22815468563,0.9848988932110221,0.8,4221.335466566749,4273.035954225843,0.9848988932110221,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5313.362117743677,4632.441516551485,6.718018643519994,7.143442705024662,-0.930966038336599,8.07440874336126,4.398796061578872,3.5,1.2567988747368204,0.6,0.0002334323654385558,0.9472576339382851,0.0002464296481497284,198.49631099668588,0.0,0.0,0.0,0.0,8.45279936578671e-05,0.0001489043717806887,0.0005739884892782978,0.09813333920708851,0.09813333920708851,0.09813333920708851,0.09882517229872076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472350.0514801067,600.6593283053114,0.0,0.09813333920708851,0.09872789540756009,0.09872789540756009,0.3923452651564033,0.3923452651564033,0.5,13.934103559850678,1.4959400584169202,1.4959400584169202,8.526512829121202e-12,0.10029412456759701,0.5804746732692934,8.526512829121202e-12,27903.58228090889,21285.505857889482,0.7628234125498872,1.1147825516900547,0.5891899022614561,41059.97430708969,25750.0,0.0,0.0,9656.833728150948,0.1487223040245791,3.7180576006144737,3936.451305033897,5720.382423117052,9656.833728150948,13.905160274541236,0.8047743724273754,1.2507906621865363,1.2562253812065318,1.1523885827651905,0.004064191248308515,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35406.833728150945,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8625733080972,261.8625733080972,-11.287426691902795,245.46930265209036,278.25584396423307,127118.79310720695,126726.71006299749,392.08304420949895,0.0,nan,278.25584396423307,5.105843964233088,271.69853570294896,-1.451464297051018,265.1412274392079,-8.008772560792067,258.5839191762295,-14.566080823770506,252.02661091387336,-21.123389086126622,245.46930265209036,-27.680697347909614,1.0,1.0,26022.012520719443,26022.012520719443,277.64587448018665,4.4958744801866715,277.64587448018665,277.64587448018665,76014.47445959107,76039.1171031265,-24.642643535422394,0.0,8546.071908451686,8546.071908451686,0.8898592440185815,3874.0194450053186,277.64587448018665,4.4958744801866715,1.0,0.002,0.0021354191141825275,0.005885900549988171,3.3128778046282727e-06,0.0019960134536283285,0.0016564389023141363,0.0016564389023141363,0.0,-6.736685670433867e-07,1.0,1.0011942054439693,0.5804746732607668,0.09872789540756009,0.0,9.750570191394206e-05,124.53180010238201,0.0,1602829.4424269178,268.84861685025436,0.1002941245590705,1.0,1277174.5411595828,2623.6849553052143,,,,,,,,,,,,,,,,,,,5.0,15254.247503719993,1517.71357856873,0.3923452651564033,6.173730061729009,4.398796061578872
99.0,-29.473079430273362,7.14080106484981,35.37355198805429,26.545074919145577,6.923338548952448,-25.8334376098889,-39.38031467897815,3.2836770357447826,-4.2604187496423265,-4.403265531673205,40.805792514900176,40018.48774917189,35710.22238397388,35710.22238397388,75728.71013314577,76026.01492763574,76042.4772377597,35710.22238397388,111752.69962173357,111752.69962173357,111752.69962173357,139664.41718660656,132968.0141876158,6696.402998990766,0.0,90128.17974649399,54120.57626658354,40008.448311011605,27911.71756487299,67920.16587588459,21291.462206798933,1518.107049618526,0.0,0.8870376503212621,2.946602200220893,0.001494314320929203,1.0,1.0,-3.7076883016873694,362980.57763110695,1589571.177414822,4.379218270544175,1589571.177414822,4.379218270544175,0.7628144759387478,0.09871070575259666,3.8548189653225444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8548189653225444,1.276431679297003,1.2767296552753498,3.0199963130385425,6399.009797704828,15254.369244895339,6496.028254572532,0.00034509090805362545,23380.651739361954,2384.1629648617986,19417.063167128093,1979.9894119937078,0.8304757020283976,0.8304757020283976,34977.38351150379,35405.22815468563,0.9849176085207203,0.8,4221.399638392725,4273.035954225843,0.9849176085207203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5315.4126260297835,4632.441516551485,6.71824087731205,7.14080106484981,-0.9317980220432349,8.072599086893044,4.40162569744552,3.5,1.2576073421272915,0.6,0.0002334323654385558,0.9467462866859971,0.0002465627472970245,198.49206679251975,0.0,0.0,0.0,0.0,8.456839289704843e-05,0.00014886397254150737,0.0005738436646062571,0.09817072707196269,0.09817072707196269,0.09817072707196269,0.0988226891906402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472267.48489765107,600.6859767951669,0.0,0.09817072707196269,0.09871070575259666,0.09871070575259666,0.3924659118768172,0.3924659118768172,0.5,13.953710767902509,1.336180812864427,1.336180812864427,-2.1032064978498966e-12,0.14284678203085832,0.6955772299858154,-2.1032064978498966e-12,27911.71756487299,21291.462206798933,0.7628144759387478,1.1149665074659902,0.5891989107079119,41059.97430708969,25750.0,0.0,0.0,9654.546219938213,0.14867592965371804,3.716898241342948,3935.6501687857053,5718.896051152507,9654.546219938213,14.053860839412854,0.80452342886211,1.2506268436812886,1.2562370022168423,1.1523885827651905,0.004063497044008025,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35404.54621993822,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86485630998874,261.86485630998874,-11.285143690011239,245.47429152601708,278.25542109971497,127093.64242057872,126711.95613311358,381.6862874651624,0.0,nan,278.25542109971497,5.105421099714988,271.69919518228517,-1.4508048177148112,265.14296926493034,-8.007030735069634,258.58674334993304,-14.563256650066933,252.03051743705163,-21.11948256294835,245.47429152601708,-27.675708473982894,1.0,1.0,26022.012520719443,26022.012520719443,277.64467940166594,4.494679401665962,277.64467940166594,277.64467940166594,76016.08445307065,76042.4772377597,-26.392784689043765,0.0,8546.071908451686,8546.071908451686,0.8898546270276851,3874.0930601491573,277.64467940166594,4.494679401665962,1.0,0.002,0.002051676389600864,0.005885958160095946,3.1829492792745676e-06,0.001996149226756945,0.0015914746396372837,0.0015914746396372837,0.0,-6.678239637806539e-07,1.0,1.0014305729180273,0.6955772299879186,0.09871070575259666,0.0,0.00011217229549604815,143.26421550548466,0.0,1602939.5285760756,268.88958125035765,0.14284678203296153,1.0,1277180.0280269017,2622.155153629374,,,,,,,,,,,,,,,,,,,7.0,15254.369244895339,1518.107049618526,0.3924659118768172,6.173730061729009,4.40162569744552
100.0,-29.46789409239664,7.138133697805267,35.37554173323624,26.544713309872918,6.922860274434135,-25.828819014329177,-39.37602125862611,3.283753210564886,-4.0795154812928445,-4.402719733373192,40.806590575761305,40022.02592247505,35718.13973721294,35718.13973721294,75740.16565968799,76027.47632532455,76032.2611772553,35718.13973721294,111750.40091446825,111750.40091446825,111750.40091446825,139670.16795186876,132973.90001859772,6696.267933271026,0.0,90127.68008210711,54122.10574601947,40006.19370676404,27919.76703740051,67925.96074416455,21297.23692681581,1518.4863018464243,0.0,0.8870375398491634,2.9440734557048995,0.001494314320929203,1.0,1.0,-3.2185546875483624,362988.26114907936,1589606.1722076598,4.379221981381949,1589606.1722076598,4.379221981381949,0.7628013836321288,0.09859044372770097,3.854870143321056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854870143321056,1.2764313275600954,1.276729303456331,3.0200372398330733,6399.096516671358,15254.491013833433,6496.029697648709,0.0003450730276571815,23380.2117143329,2384.1180947961743,19417.067480579357,1979.9898518433265,0.8304915164081258,0.8304915164081258,34977.75500912707,35405.22815468563,0.9849306846501978,0.8,4221.444474220198,4273.035954225843,0.9849306846501978,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5317.423399381432,4632.441516551485,6.717189332970547,7.138133697805267,-0.9311669580083706,8.069300655813638,4.404401207167814,3.5,1.2584003449050896,0.6,0.0002334323654385558,0.946237679637071,0.00024669527589314417,198.48784305837097,0.0,0.0,0.0,0.0,8.460927398473226e-05,0.00014882309145382354,0.0005736936918820833,0.09820289420098903,0.09820289420098903,0.09820289420098903,0.09876253486232422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472190.05465166114,600.7108976692809,0.0,0.09820289420098903,0.09859044372770097,0.09859044372770097,0.39258199509729025,0.39258199509729025,0.5,13.970679615026842,1.305574730117769,1.305574730117769,-8.58335624798201e-12,0.32320425208035886,1.184165045824841,-8.58335624798201e-12,27919.76703740051,21297.23692681581,0.7628013836321288,1.115040035207669,0.5892007339169406,41059.97430708969,25750.0,0.0,0.0,9652.323537802478,0.14862981547610374,3.71574538690259,3934.884185572829,5717.43935222965,9652.323537802478,14.202515173063794,0.804273893268959,1.250463056554237,1.256249401316091,1.1523885827651905,0.004062756483726549,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35402.32353780248,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8671519936763,261.8671519936763,-11.282848006323661,245.47926460862865,278.2550393767666,127076.65436664676,126692.81882879527,383.8355378514922,0.0,nan,278.2550393767666,5.1050393767666264,271.6998844252022,-1.4501155747977919,265.14472947129207,-8.00527052870791,258.58957451719704,-14.560425482802941,252.03441956297144,-21.11558043702854,245.47926460862865,-27.670735391371323,1.0,1.0,26022.012520719443,26022.012520719443,277.64402978988585,4.494029789885872,277.64402978988585,277.64402978988585,76017.8109623575,76032.2611772553,-14.45021489780629,0.0,8546.071908451686,8546.071908451686,0.8898514011889248,3874.1444940376614,277.64402978988585,4.494029789885872,1.0,0.002,0.0018786090196669018,0.00588804085056867,2.91445767977149e-06,0.001996815585957031,0.001457228839885745,0.001457228839885745,0.0,-2.699563631976265e-07,1.0,1.0024324798777955,1.1841650458334243,0.09859044372770097,0.0,0.00017422201156788256,222.5125451155771,0.0,1603414.1789428946,269.07048451870713,0.3232042520889422,1.0,1277178.1424925115,2615.8309893231035,,,,,,,,,,,,,,,,,,,9.0,15254.491013833433,1518.4863018464243,0.39258199509729025,6.173730061729009,4.404401207167814
101.0,-29.46271060610166,7.135635217544184,35.377208001796205,26.546647468954347,6.924651310614404,-25.823974414435913,-39.37152101481331,3.2859151184925475,-3.411234288729702,-4.393597854700441,40.799182149833804,40023.94101438777,35699.933135230334,35699.933135230334,75723.8741496181,76027.53375765985,75970.04650647251,35699.933135230334,111669.97964170284,111669.97964170284,111669.97964170284,139598.39409214095,132923.5987787311,6674.79531340984,0.0,90126.20834951449,54122.61560447503,40003.99193893273,27928.4144504381,67932.40638937084,21302.738558254558,1518.8944731488994,0.0,0.8871102868499852,2.9356530834850707,0.001494314320929203,1.0,1.0,-1.8882426543820543,363116.6939880702,1589281.3367408132,4.37677849312273,1589281.3367408132,4.37677849312273,0.7627621895993595,0.0982132287422391,3.854844941454964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854844941454964,1.276421345040259,1.2767193186061303,3.0200411145062604,6399.104726638893,15254.612457454554,6496.079889697788,0.00034507446081467056,23379.98277966985,2384.0947499574113,19417.217507972906,1980.005150379886,0.8305060654217941,0.8305060654217941,34977.57207061211,35405.22815468563,0.9849242454991236,0.8,4221.422395479498,4273.035954225843,0.9849242454991236,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5319.424857058271,4632.441516551485,6.711239296455252,7.135635217544184,-0.9244953037133494,8.060130521257534,4.40716455321746,3.5,1.2591898723478459,0.6,0.0002334323654385558,0.9457295488111239,0.00024682782274488885,198.48362101208875,0.0,0.0,0.0,0.0,8.465214401032502e-05,0.00014878022142823078,0.0005735246839611649,0.098213224958188,0.098213224958188,0.098213224958188,0.09851461342658556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472111.1505860715,600.7358940270623,0.0,0.098213224958188,0.0982132287422391,0.0982132287422391,0.39268768648212116,0.39268768648212116,0.5,13.979721270531211,1.5417333753960065,1.5417333753960065,-4.263256414560601e-12,0.9823635659707293,2.5053552003183768,-4.263256414560601e-12,27928.4144504381,21302.738558254558,0.7627621895993595,1.1146944172062536,0.5891730197953091,41059.97430708969,25750.0,0.0,0.0,9650.116040995365,0.14858382758499766,3.714595689624938,3934.125691082473,5715.990349912891,9650.116040995365,14.351123462641612,0.804025041044359,1.2502993004207192,1.256261921316264,1.1523885827651905,0.0040620088330298515,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35400.116040995366,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86966442251304,261.86966442251304,-11.280335577486937,245.48424513247014,278.2550837109529,127082.10553173746,126662.05164199976,420.0538897377212,0.0,nan,278.2550837109529,5.105083710952897,271.70091599695115,-1.4490840030488243,265.1467482810249,-8.003251718975093,258.59258056493064,-14.557419435069335,252.03841284874858,-21.1115871512514,245.48424513247014,-27.66575486752984,1.0,1.0,26022.012520719443,26022.012520719443,277.6458717542952,4.4958717542951945,277.6458717542952,277.6458717542952,76017.76751699943,75970.04650647251,47.72101052691869,0.0,8546.071908451686,8546.071908451686,0.8898529897077267,3874.119166162239,277.6458717542952,4.4958717542951945,1.0,0.002,0.001573060499755325,0.005892204768943643,2.4404786476631128e-06,0.0019975595338756593,0.0012202393238315563,0.0012202393238315563,0.0,1.25233222229848e-11,1.0,1.0051301806380504,2.50535520032264,0.0982132287422391,0.0,0.00030554856766345633,390.2303231418396,0.0,1605153.519151461,269.7387657112703,0.9823635659749925,1.0,1277146.6288516698,2599.361586935077,,,,,,,,,,,,,,,,,,,16.0,15254.612457454554,1518.8944731488994,0.39268768648212116,6.173730061729009,4.40716455321746
102.0,-29.457538060956512,7.133111000612978,35.37880120455973,26.548880792129808,6.926778491466185,-25.819106405727606,-39.36699471725149,3.2883468356979533,-3.2339492999443564,-4.390560515000533,40.80040510029778,40025.6011495171,35700.756442925616,35700.756442925616,75726.35759244271,76027.24173512534,75962.27884964946,35700.756442925616,111663.03529257508,111663.03529257508,111663.03529257508,139602.9760724806,132923.3899034738,6679.58616900679,0.0,90124.60595499542,54122.96536729761,40001.82287521979,27939.94077990554,67941.76365512534,21311.063205019473,1519.3938148873578,0.0,0.8871212390171075,2.9335078773606,0.001494314320929203,1.0,1.0,-2.0127563041993994,363159.46656956605,1589334.9556996804,4.376410646024646,1589334.9556996804,4.376410646024646,0.7627454679627106,0.09823295457729218,3.8548092810452705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8548092810452705,1.2764101168739008,1.276708087818618,3.0200397427797063,6399.101820114927,15254.734036826916,6496.137063796212,0.0003450786319977192,23379.783378169417,2384.0744166631234,19417.388405179187,1980.0225770450854,0.8305204582566805,0.8305204582566805,34977.31321388029,35405.22815468563,0.9849151341593304,0.8,4221.391154214304,4273.035954225843,0.9849151341593304,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5321.459480841921,4632.441516551485,6.708828014467438,7.133111000612978,-0.9220697119594115,8.055180712572389,4.409974401168376,3.5,1.2599926860481074,0.6,0.0002334323654385558,0.9452227839756004,0.0002469601552099082,198.47940805661983,0.0,0.0,0.0,0.0,8.469528247868285e-05,0.00014873708295987294,0.0005733530878293185,0.09823295291924812,0.09823295291924812,0.09823295291924812,0.0984762037334812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472082.0809695463,600.7452937972258,0.0,0.09823295291924812,0.09823295457729218,0.09823295457729218,0.39276175521147705,0.39276175521147705,0.5,13.987018794272801,1.7075951910662752,1.7075951910662752,8.412825991399586e-12,1.1566112150561594,2.3778042108011164,8.412825991399586e-12,27939.94077990554,21311.063205019473,0.7627454679627106,1.114577448663715,0.5891163107376545,41059.97430708969,25750.0,0.0,0.0,9647.850657996247,0.14853771582778483,3.7134428956946173,3933.3345789838913,5714.5160790123555,9647.850657996247,14.499685697964713,0.8037755185486186,1.250135576553304,1.2562736487346222,1.1523885827651905,0.004061308631592901,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35397.85065799625,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87238365755456,261.87238365755456,-11.277616342445413,245.48923288414065,278.25553442965753,127087.60167058505,126632.97177497433,454.62989561071765,0.0,nan,278.25553442965753,5.105534429657553,271.7022741219376,-1.4477258780623856,265.1490138126492,-8.000986187350804,258.59575350322257,-14.55424649677741,252.04249319371996,-21.107506806280014,245.48923288414065,-27.66076711585933,1.0,1.0,26022.012520719443,26022.012520719443,277.64800017854174,4.4980001785417585,277.64800017854174,277.64800017854174,76017.61793371386,75962.27884964946,55.339084064398776,0.0,8546.071908451686,8546.071908451686,0.8898552374436278,3874.083327450497,277.64800017854174,4.4980001785417585,1.0,0.002,0.001328033895786683,0.005893982278155098,2.0603523089562985e-06,0.001997939652359341,0.0010301761544781493,0.0010301761544781493,0.0,4.668296998966426e-12,1.0,1.0048706179999334,2.3778042107927035,0.09823295457729218,0.0,0.0002450266230852542,312.93235445122053,0.0,1605613.1186673972,269.9160507000556,1.1566112150477466,1.0,1277136.1352939159,2600.9719697443393,,,,,,,,,,,,,,,,,,,18.0,15254.734036826916,1519.3938148873578,0.39276175521147705,6.173730061729009,4.409974401168376
103.0,-29.452374474719036,7.130539540216744,35.38034479019213,26.55107363769787,6.928863024666637,-25.81425072478177,-39.36248535811899,3.290739273942186,-3.0932864020944066,-4.388435846875631,40.80215897260401,40027.302343323754,35704.165031343175,35704.165031343175,75731.46737466693,76026.97443703518,75962.22732993652,35704.165031343175,111666.3923612797,111666.3923612797,111666.3923612797,139618.00158380513,132934.26639012384,6683.735193681286,0.0,90123.0183065355,54123.34620977405,39999.63566306827,27951.609222525454,67951.24488559373,21319.525014529307,1519.9070751195327,0.0,0.8871256703250051,2.9317750039674957,0.001494314320929203,1.0,1.0,-2.0917063747394877,363189.38902869244,1589411.8547447643,4.376261814794371,1589411.8547447643,4.376261814794371,0.7627297893585487,0.0982521726492234,3.854774455221774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854774455221774,1.2763990702662735,1.2766970386322207,3.0200385953098645,6399.099388764025,15254.855569794454,6496.193917036721,0.00034508268284916873,23379.582736534066,2384.0539569102666,19417.558343319688,1980.0399059127928,0.8305348543700428,0.8305348543700428,34977.06041489636,35405.22815468563,0.9849062360587707,0.8,4221.360644055104,4273.035954225843,0.9849062360587707,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5323.484952296856,4632.441516551485,6.706915742466475,7.130539540216744,-0.9203023760324038,8.050841916249148,4.412772321090035,3.5,1.26079209174001,0.6,0.0002334323654385558,0.9447171890533558,0.00024709232365345687,198.47520257641605,0.0,0.0,0.0,0.0,8.473827971707863e-05,0.00014869408572147717,0.0005731821632817069,0.09825217156093542,0.09825217156093542,0.09825217156093542,0.09845177012543356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472061.83437962655,600.7518840867447,0.0,0.09825217156093542,0.0982521726492234,0.0982521726492234,0.3928289169140079,0.3928289169140079,0.5,13.993006752800017,1.8245289911732243,1.8245289911732243,-1.318767317570746e-11,1.2951494447812024,2.2967294721361213,-1.318767317570746e-11,27951.609222525454,21319.525014529307,0.7627297893585487,1.1144971295547623,0.5890591469032807,41059.97430708969,25750.0,0.0,0.0,9645.58992264451,0.14849156767012303,3.7122891917530727,3932.5466621018995,5713.04326054261,9645.58992264451,14.648201802878935,0.8035257990807518,1.2499718848568515,1.2562854970873936,1.1523885827651905,0.004060601326521632,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35395.58992264451,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8752674061762,261.8752674061762,-11.274732593823785,245.49422461434267,278.25631019693674,127089.4725483109,126607.33756792588,482.1349803850233,0.0,nan,278.25631019693674,5.106310196936761,271.70389308155075,-1.4461069184492317,265.1514759648794,-7.9985240351205675,258.5990588480967,-14.55094115190326,252.04664173125104,-21.103358268748934,245.49422461434267,-27.655775385657307,1.0,1.0,26022.012520719443,26022.012520719443,277.6501188181996,4.50011881819961,277.6501188181996,277.6501188181996,76017.37449648968,75962.22732993652,55.14716655315715,0.0,8546.071908451686,8546.071908451686,0.8898574325700166,3874.048327497883,277.6501188181996,4.50011881819961,1.0,0.002,0.0011270574203834692,0.005895361252431191,1.7485589965882064e-06,0.001998251443991368,0.0008742794982941032,0.0008742794982941032,0.0,2.9879562365997536e-12,1.0,1.0047055524445316,2.296729472149309,0.0982521726492234,0.0,0.0002009764749706066,256.67284325688,0.0,1605977.925128826,270.05671359790557,1.29514944479439,1.0,1277128.7947727174,2602.00194373911,,,,,,,,,,,,,,,,,,,14.0,15254.855569794454,1519.9070751195327,0.3928289169140079,6.173730061729009,4.412772321090035
104.0,-29.447218496322545,7.12790876970683,35.381850712262874,26.553100067563378,6.930783343178135,-25.809418312375705,-39.35799450902266,3.2929831593004444,-2.9782680178009855,-4.386886086908938,40.80415874280545,40029.110791425475,35709.03632522192,35709.03632522192,75738.1471166474,76026.81890366202,75965.86065727194,35709.03632522192,111674.89698249387,111674.89698249387,111674.89698249387,139638.0319373302,132950.66431888184,6687.36761844836,0.0,90121.50403962564,54123.795927657025,39997.4534577429,27963.13495483634,67960.58841257924,21327.899946044494,1520.4190926752544,0.0,0.8871263127543193,2.9303378424016953,0.001494314320929203,1.0,1.0,-2.145389801746205,363211.2160714053,1589499.5386847928,4.3762402380556065,1589499.5386847928,4.3762402380556065,0.7627149094867758,0.09827069513890428,3.8547457219083636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8547457219083636,1.2763887097458064,1.276686675693147,3.0200405977235874,6399.103631638421,15254.97709570338,6496.246607399029,0.00034508508897978596,23379.36417632479,2384.031669971376,19417.715838338663,1980.055965935224,0.8305493550591121,0.8305493550591121,34976.85184080729,35405.22815468563,0.9848988946124969,0.8,4221.335471372193,4273.035954225843,0.9848988946124969,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5325.49655247949,4632.441516551485,6.705297050393583,7.12790876970683,-0.9189631005941181,8.046871870300949,4.41555178220486,3.5,1.2615862234871027,0.6,0.0002334323654385558,0.9442126301690174,0.000247224362373516,198.47100347023266,0.0,0.0,0.0,0.0,8.478112051090457e-05,0.0001486512449276512,0.0005730127504412158,0.09827069477544997,0.09827069477544997,0.09827069477544997,0.09843672977746074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472047.5915120806,600.7565571176424,0.0,0.09827069477544997,0.09827069513890428,0.09827069513890428,0.3928908973838577,0.3928908973838577,0.5,13.997987802910997,1.9073006149626508,1.9073006149626508,2.376054908381775e-11,1.4086180691079448,2.241496285162725,2.376054908381775e-11,27963.13495483634,21327.899946044494,0.7627149094867758,1.114442191948835,0.5890047706534608,41059.97430708969,25750.0,0.0,0.0,9643.343897829254,0.14844544157140635,3.711136039285156,3931.767181855714,5711.576715973541,9643.343897829254,14.796671772874065,0.8032761989794711,1.2498082249984457,1.256297567330479,1.1523885827651905,0.004059880896199733,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35393.343897829254,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8782701365904,261.8782701365904,-11.271729863409576,245.49921679276235,278.2573234795401,127087.19182175324,126585.16423320993,502.0275885433285,0.0,nan,278.2573234795401,5.107323479540128,271.7057021431091,-1.4442978568908984,265.15408080563304,-7.995919194366934,258.6024594680625,-14.5475405319375,252.05083813043552,-21.099161869564455,245.49921679276235,-27.650783207237623,1.0,1.0,26022.012520719443,26022.012520719443,277.65209372405485,4.502093724054873,277.65209372405485,277.65209372405485,76017.1402017672,75965.86065727194,51.279544495249866,0.0,8546.071908451686,8546.071908451686,0.889859243672844,3874.0194505179056,277.65209372405485,4.502093724054873,1.0,0.002,0.0009599228190720639,0.005896461223016584,1.4892649294368613e-06,0.0019985107356787035,0.0007446324647184306,0.0007446324647184306,0.0,6.081402742497133e-13,1.0,1.004593063607886,2.2414962851389646,0.09827069513890428,0.0,0.0001671346034874184,213.45151982354844,0.0,1606276.3186531789,270.171731982199,1.4086180690841843,1.0,1277123.4404467097,2602.7066919273266,,,,,,,,,,,,,,,,,,,15.0,15254.97709570338,1520.4190926752544,0.3928908973838577,6.173730061729009,4.41555178220486
105.0,-29.442074661465035,7.125210165329591,35.38332623297338,26.554988196026557,6.932566319233498,-25.804610563381658,-39.353526186291106,3.2951022181209177,-2.8819436136948866,-4.385791300072056,40.806292872589935,40031.011007574874,35714.95050959218,35714.95050959218,75745.96151716704,76026.75371570482,75971.53595390888,35714.95050959218,111686.48646350106,111686.48646350106,111686.48646350106,139660.90863409266,132970.3232405204,6690.585393572242,0.0,90120.04907269095,54124.30635282436,39995.26968874066,27974.4221705916,67969.69185933226,21336.111106449876,1520.9249683808648,0.0,0.8871241734135082,2.929111401480484,0.001494314320929203,1.0,1.0,-2.1827898804197616,363226.6358264071,1589593.117921578,4.376312090397673,1589593.117921578,4.376312090397673,0.7627006905214895,0.09828860346861892,3.8547217555523434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8547217555523434,1.276378925731794,1.2766768893951101,3.0200449708477386,6399.112897763737,15255.098641321432,6496.296175881197,0.00034508625766234836,23379.13208466525,2384.0080032085625,19417.864001848986,1980.0710744085889,0.8305639375973874,0.8305639375973874,34976.6778696527,35405.22815468563,0.984892771137888,0.8,4221.31447489689,4273.035954225843,0.984892771137888,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5327.491601474731,4632.441516551485,6.7038961637603975,7.125210165329591,-0.9179718892683888,8.04318205459798,4.418309065668064,3.5,1.2623740187623038,0.6,0.0002334323654385558,0.9437095493316304,0.00024735615487188946,198.46681443097822,0.0,0.0,0.0,0.0,8.482376628039531e-05,0.00014860859915816047,0.0005728448002371188,0.09828859943295545,0.09828859943295545,0.09828859943295545,0.09842803174841741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472037.8161910667,600.759801145993,0.0,0.09828859943295545,0.09828860346861892,0.09828860346861892,0.392948897658615,0.392948897658615,0.5,14.002170778859558,1.9660146147385262,1.9660146147385262,4.035882739117369e-12,1.5038476863771848,2.20300141965231,4.035882739117369e-12,27974.4221705916,21336.111106449876,0.7627006905214895,1.1144078992432138,0.5889538397558383,41059.97430708969,25750.0,0.0,0.0,9641.118476646514,0.14839937430959466,3.709984357739863,3930.9991789744076,5710.119297672107,9641.118476646514,14.945095650073275,0.8030269172597108,1.2496445965048928,1.2563099161123559,1.1523885827651905,0.004059143967054706,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35391.118476646516,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8813566260996,261.8813566260996,-11.268643373900375,245.50420599181956,278.2585072596614,127081.68713596794,126565.6558331485,516.0313028194665,0.0,nan,278.2585072596614,5.108507259661451,271.7076470068495,-1.4423529931504504,265.15678675318634,-7.993213246813639,258.60592649943476,-14.544073500565219,252.0550662456461,-21.09493375435389,245.50420599181956,-27.645794008180417,1.0,1.0,26022.012520719443,26022.012520719443,277.65385259337285,4.503852593372869,277.65385259337285,277.65385259337285,76017.24221925913,75971.53595390888,45.70626535025076,0.0,8546.071908451686,8546.071908451686,0.8898607543052381,3873.995364330105,277.65385259337285,4.503852593372869,1.0,0.002,0.00081961547246439,0.0058973401737462145,1.2715890620792992e-06,0.001998728422495694,0.0006357945310396496,0.0006357945310396496,0.0,1.1557773401532634e-11,1.0,1.0045146457169978,2.203001419648274,0.09828860346861892,0.0,0.00014030737243467652,179.18930349817927,0.0,1606526.385820651,270.2680563863051,1.503847686373149,1.0,1277119.6579966256,2603.1988736989274,,,,,,,,,,,,,,,,,,,12.0,15255.098641321432,1520.9249683808648,0.392948897658615,6.173730061729009,4.418309065668064
106.0,-29.43693816544762,7.122436945012299,35.384776267427334,26.55652774209159,6.933995647484805,-25.799844784166563,-39.34909802684558,3.2969022557318812,-2.7999284557089936,-4.385095861017127,40.80850825223177,40033.158169069204,35721.69875367381,35721.69875367381,75754.85692274301,76026.92807683596,75978.3915762345,35721.69875367381,111700.0903299083,111700.0903299083,111700.0903299083,139685.5820107665,132992.1126123877,6693.4693983788065,0.0,90118.74030005695,54124.97035171739,39993.07772037728,27985.49168085819,67978.56940123547,21344.16869765525,1521.425746605131,0.0,0.887119724243759,2.928039731207736,0.001494314320929203,1.0,1.0,-2.2090975206642156,363236.4311503194,1589690.2642768628,4.376461521886817,1589690.2642768628,4.376461521886817,0.7626869286793505,0.0983060420173093,3.8547089465452204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8547089465452204,1.2763706148046197,1.2766685765277954,3.0200545999997654,6399.1333007814155,15255.220115529868,6496.338775125758,0.0003450846820952013,23378.870246695486,2383.9813031662684,19417.99133384172,1980.084058658331,0.8305786861786608,0.8305786861786608,34976.58488931466,35405.22815468563,0.9848894983988108,0.8,4221.303253155125,4273.035954225843,0.9848894983988108,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5329.468180431186,4632.441516551485,6.702676054026784,7.122436945012299,-0.9172927994265443,8.039729744438844,4.421041501297108,3.5,1.2631547146563165,0.6,0.0002334323654385558,0.9432074748066404,0.0002474878239131957,198.4626315447831,0.0,0.0,0.0,0.0,8.486604829018485e-05,0.00014856631714837095,0.0005726799118671,0.09830599367938075,0.09830599367938075,0.09830599367938075,0.09842392284147787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472031.52034315286,600.7619311111158,0.0,0.09830599367938075,0.0983060420173093,0.0983060420173093,0.3930037454745889,0.3930037454745889,0.5,14.005708704660936,2.0077448315527135,2.0077448315527135,-1.3642420526593924e-11,1.585167405308141,2.175998340352919,-1.3642420526593924e-11,27985.49168085819,21344.16869765525,0.7626869286793505,1.114393221128396,0.5889085122221126,41059.97430708969,25750.0,0.0,0.0,9638.917688619696,0.14835338994637967,3.7088347486594886,3930.2447464691136,5708.672942150583,9638.917688619696,15.093473506442036,0.8027780841254306,1.2494809988074915,1.2563225834537524,1.1523885827651905,0.004058388160043917,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35388.917688619695,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8844788288114,261.8844788288114,-11.265521171188595,245.50918827061864,278.25976938641634,127071.3258077306,126549.32360118201,522.0022065485805,0.0,nan,278.25976938641634,5.10976938641636,271.70965316387606,-1.440346836123922,265.1595369406387,-7.990463059361275,258.60942071732916,-14.54057928267082,252.0593044939894,-21.090695506010576,245.50918827061864,-27.64081172938134,1.0,1.0,26022.012520719443,26022.012520719443,277.65535022814987,4.505350228149894,277.65535022814987,277.65535022814987,76017.20306972072,75978.3915762345,38.81149348622421,0.0,8546.071908451686,8546.071908451686,0.889861561673787,3873.9824912779463,277.65535022814987,4.505350228149894,1.0,0.002,0.0007010405901272298,0.005898033606948323,1.087628119984694e-06,0.0019989124795353847,0.000543814059992347,0.000543814059992347,0.0,1.0765536942805576e-10,1.0,1.004459625742843,2.1759983403665615,0.0983060420173093,0.0,0.00011857503956699329,151.4342290749534,0.0,1606739.5587482832,270.350071544291,1.5851674053217835,1.0,1277117.255266823,2603.5435348104156,,,,,,,,,,,,,,,,,,,6.0,15255.220115529868,1521.425746605131,0.3930037454745889,6.173730061729009,4.421041501297108
107.0,-29.431824555608895,7.119460926021843,35.3863005473946,26.556944637000583,6.9342992440775895,-25.795212184674224,-39.34479507207868,3.297683878258973,-2.978936672634063,-4.389193140359434,40.8139732685582,40036.106848973504,35742.51537055235,35742.51537055235,75778.62221952586,76027.85891348941,76014.44662969444,35742.51537055235,111756.9620002468,111756.9620002468,111756.9620002468,139752.7345753769,133048.23721146391,6704.497363913001,0.0,90117.91019691438,54126.146528732956,39990.84852020158,27995.772575130104,67986.62109533168,21351.91712630293,1521.9126965457356,0.0,0.8870793726447226,2.9300669862538733,0.001494314320929203,1.0,1.0,-2.5291964022199522,363178.7235728373,1589929.929251292,4.377816832467675,1589929.929251292,4.377816832467675,0.7626836183571084,0.09842776290456086,3.854733885334763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854733885334763,1.2763670060204497,1.2766649669011747,3.0200826777506053,6399.192794166207,15255.341614178034,6496.357045430008,0.00034507348689258516,23378.503647104066,2383.9439204115642,19418.045945003774,1980.0896274470665,0.8305940464846269,0.8305940464846269,34976.76591945462,35405.22815468563,0.9848958703330511,0.8,4221.325101575179,4273.035954225843,0.9848958703330511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5331.424741926281,4632.441516551485,6.704120774597733,7.119460926021843,-0.9200342062439666,8.03949513226581,4.423746930110274,3.5,1.263927694317221,0.6,0.0002334323654385558,0.94270792357366,0.00024761897041625556,198.45846747099813,0.0,0.0,0.0,0.0,8.490715345180474e-05,0.00014852521198675106,0.0005725251674718582,0.09833103743707171,0.09833103743707171,0.09833103743707171,0.09851910961881716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472030.7322602212,600.7624484855346,0.0,0.09833103743707171,0.09842776290456086,0.09842776290456086,0.39305604678450545,0.39305604678450545,0.5,14.011357600148187,1.979658199317555,1.979658199317555,7.73070496506989e-12,1.4102564677253895,1.8599967381395004,7.73070496506989e-12,27995.772575130104,21351.91712630293,0.7626836183571084,1.1146108013408718,0.5888821389260452,41059.97430708969,25750.0,0.0,0.0,9636.744589475471,0.1483075054180436,3.707687635451087,3929.5054879223076,5707.239101553164,9636.744589475471,15.241805434121417,0.8025297912231791,1.2493174312656175,1.2563356012019067,1.1523885827651905,0.0040576115855983,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35386.74458947547,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8875258248184,261.8875258248184,-11.26247417518158,245.51415070021525,278.2609009479222,127049.08938315792,126539.65962411721,509.42975904070187,0.0,nan,278.2609009479222,5.110900947922232,271.71155089937474,-1.4384491006252347,265.1622008500022,-7.987799149997784,258.61285080091477,-14.537149199085206,252.0635007504812,-21.086499249518766,245.51415070021525,-27.635849299784724,1.0,1.0,26022.012520719443,26022.012520719443,277.65547185239814,4.505471852398159,277.65547185239814,277.65547185239814,76018.57848758342,76014.44662969444,4.1318578889768105,0.0,8546.071908451686,8546.071908451686,0.8898599897486053,3874.0075547614365,277.65547185239814,4.505471852398159,1.0,0.002,0.0006240917903997149,0.005897145349812961,9.68237799491742e-07,0.001998911663650754,0.0004841188997458709,0.0004841188997458709,0.0,-1.2009854975444934e-07,1.0,1.0038148087261045,1.8599967381317697,0.09842776290456086,0.0,9.047518868429508e-05,115.54870539916436,0.0,1606277.920252284,270.1710633273659,1.4102564677176588,1.0,1277131.4111580472,2607.4335244068775,,,,,,,,,,,,,,,,,,,5.0,15255.341614178034,1521.9126965457356,0.39305604678450545,6.173730061729009,4.423746930110274
108.0,-29.42671030659812,7.116504468505123,35.38770440693375,26.55785857876765,6.935099180778271,-25.7905293578388,-39.34044325780121,3.2989182115143714,-2.696880375059038,-4.3857068262676275,40.8131240456493,40038.69479401335,35739.408022836025,35739.408022836025,75778.10281684936,76028.47249729768,75993.13059531905,35739.408022836025,111732.53861815507,111732.53861815507,111732.53861815507,139738.05283535912,133038.0845813012,6699.968254057917,0.0,90116.87254680012,54127.09476407077,39988.64198081039,28005.514217204036,67994.15619801442,21358.767987279767,1522.3546846859088,0.0,0.8871000448999659,2.926514871983797,0.001494314320929203,1.0,1.0,-2.2548880520447483,363227.82563684473,1589892.6853045046,4.377122491970314,1589892.6853045046,4.377122491970314,0.7626629463621448,0.09834333591047115,3.8547425954000705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8547425954000705,1.276361307093314,1.2766592666436556,3.020102986495698,6399.235825960076,15255.462825556287,6496.385432985283,0.0003450663330622077,23378.181633797834,2383.9110841926486,19418.130797306185,1980.0982799739143,0.8306091167173325,0.8306091167173325,34976.829145577234,35405.22815468563,0.984898095780412,0.8,4221.332732298359,4273.035954225843,0.984898095780412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5333.333255982407,4632.441516551485,6.701139101470376,7.116504468505123,-0.9174978822583517,8.034002350763474,4.426386559289839,3.5,1.2646818740828112,0.6,0.0002334323654385558,0.9422085953870986,0.00024775019733571,198.4543030514951,0.0,0.0,0.0,0.0,8.494874407305279e-05,0.000148483621365503,0.0005723661399968604,0.0983432202813121,0.0983432202813121,0.0983432202813121,0.09843054570913076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472014.10564883484,600.7677495961105,0.0,0.0983432202813121,0.09834333591047115,0.09834333591047115,0.39311684577217015,0.39311684577217015,0.5,14.01397742031329,2.0086298367876907,2.0086298367876907,7.73070496506989e-12,1.6888264512085698,2.1308187742228597,7.73070496506989e-12,28005.514217204036,21358.767987279767,0.7626629463621448,1.1144796413998628,0.5888549403776934,41059.97430708969,25750.0,0.0,0.0,9634.64525002731,0.14826185546277634,3.7065463865694053,3928.8069730211846,5705.838277006125,9634.64525002731,15.390091606442326,0.8022827676557156,1.2491538922030163,1.2563495710824812,1.1523885827651905,0.0040567783693213,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35384.64525002731,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89055648159405,261.89055648159405,-11.25944351840593,245.51910151248867,278.2620114494775,127032.96696470724,126526.27035644594,506.6966082613259,0.0,nan,278.2620114494775,5.112011449477507,271.7134294628839,-1.436570537116097,265.1648474756554,-7.985152524344585,258.6162654885887,-14.533734511411296,252.06768350047,-21.08231649952998,245.51910151248867,-27.630898487511303,1.0,1.0,26022.012520719443,26022.012520719443,277.6564639171315,4.506463917131498,277.6564639171315,277.6564639171315,76018.43404123065,75993.13059531905,25.303445911602466,0.0,8546.071908451686,8546.071908451686,0.8898594407410731,3874.016308377071,277.6564639171315,4.506463917131498,1.0,0.002,0.0005353675500103012,0.00589866023722772,8.305939348655032e-07,0.0019991696278772566,0.0004152969674327516,0.0004152969674327516,0.0,2.2181212205527046e-10,1.0,1.004367490871963,2.130818774215129,0.09834333591047115,0.0,8.872496567328e-05,113.312371921594,0.0,1607009.428034973,270.45311962494094,1.688826451200839,1.0,1277119.3661415935,2604.0967518056354,,,,,,,,,,,,,,,,,,,5.0,15255.462825556287,1522.3546846859088,0.39311684577217015,6.173730061729009,4.426386559289839
