time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
109.0,-29.421620815492535,7.113466394043937,35.389086609143064,26.55897543244066,6.9361063736652495,-25.785848096590083,-39.336095459852345,3.300333653966269,-2.6451402399468975,-4.38578537942175,40.815306080961626,40041.12454942133,35747.11311717674,35747.11311717674,75788.23766659807,76028.9208251542,76000.27540926034,35747.11311717674,111747.38852643708,111747.38852643708,111747.38852643708,139762.90300267006,133060.75046182287,6702.152540847185,0.0,90115.74347074892,54127.9471919298,39986.440309799014,28015.514476232995,68001.954786032,21366.050985877668,1522.816704194109,0.0,0.8870918038297493,2.9257777324260217,0.001494314320929203,1.0,1.0,-2.2679159524005286,363226.7192176137,1589988.3830703727,4.377399290710744,1589988.3830703727,4.377399290710744,0.7626506735760141,0.09835930376736685,3.854743788732087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854743788732087,1.276354772046117,1.2766527300708876,3.020119384638308,6399.270571656543,15255.58422019295,6496.419061653208,0.00034506122206180375,23377.88149089671,2383.8804781343997,19418.231315645044,1980.1085299918977,0.83062408042433,0.8306240804243299,34976.83780793904,35405.22815468563,0.9848984006802598,0.8,4221.333777753659,4273.035954225843,0.9848984006802598,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5335.241994974971,4632.441516551485,6.700185886759282,7.113466394043937,-0.9174771390153875,8.030943533059325,4.429027129482331,3.5,1.2654363227092376,0.6,0.0002334323654385558,0.9417119676936496,0.0002478808525819799,198.45015896530532,0.0,0.0,0.0,0.0,8.499031511298548e-05,0.0001484420503255703,0.0005722060714791479,0.09835930371415712,0.09835930371415712,0.09835930371415712,0.09843470343123817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472013.75969201984,600.7679662271062,0.0,0.09835930371415712,0.09835930376736685,0.09835930376736685,0.3931655534092145,0.3931655534092145,0.5,14.016239411152226,2.0305014000609276,2.0305014000609276,-5.496758603840135e-11,1.7406451394748501,2.117869427021219,-5.496758603840135e-11,28015.514476232995,21366.050985877668,0.7626506735760141,1.114500868468643,0.5888231400907612,41059.97430708969,25750.0,0.0,0.0,9632.54418837919,0.14821627586472805,3.705406896618198,3928.1066502255717,5704.437538153619,9632.54418837919,15.538332168423514,0.8020361248091339,1.2489903816174108,1.2563634493200408,1.1523885827651905,0.0040559507805883,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35382.544188379194,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.893590353859,261.893590353859,-11.25640964614098,245.52404042730845,278.2631402794098,127019.04160717702,126511.80739899557,507.23420818145183,0.0,nan,278.2631402794098,5.1131402794098335,271.71532030965307,-1.4346796903469112,265.1675003393562,-7.982499660643782,258.619680369214,-14.530319630785982,252.0718603982124,-21.07813960178757,245.52404042730845,-27.625959572691528,1.0,1.0,26022.012520719443,26022.012520719443,277.6572213988268,4.5072213988268,277.6572213988268,277.6572213988268,76019.69002307903,76000.27540926034,19.414613818691578,0.0,8546.071908451686,8546.071908451686,0.8898593655236762,3874.0175076757473,277.6572213988268,4.5072213988268,1.0,0.002,0.00045963889125749376,0.005898989252625209,7.131048808371476e-07,0.0019992868949020148,0.0003565524404185738,0.0003565524404185738,0.0,-2.1714791423321778e-13,1.0,1.0043410830853743,2.1178694270761866,0.09835930376736685,0.0,7.572865908864418e-05,96.71455764676467,0.0,1607144.5474501296,270.5048597600531,1.7406451395298177,1.0,1277119.637541125,2604.256789833647,,,,,,,,,,,,,,,,,,,6.0,15255.58422019295,1522.816704194109,0.3931655534092145,6.173730061729009,4.429027129482331
110.0,-29.416541678448645,7.110284147893894,35.390493116395604,26.558965478930645,6.935985924801577,-25.781288919446656,-39.33185617262495,3.3007285781886613,-2.706631208861893,-4.388215264244696,40.818942800170504,40044.344616975795,35761.48213298737,35761.48213298737,75805.82674996316,76030.12965494499,76020.72793853014,35761.48213298737,111782.2100715175,111782.2100715175,111782.2100715175,139807.58779470206,133099.97680222164,6707.610992480419,0.0,90115.10012857606,54129.29731569907,39984.2253476411,28025.377723184552,68009.60307082566,21373.34355870778,1523.2872377704027,0.0,0.8870664482545207,2.9263477843293315,0.001494314320929203,1.0,1.0,-2.3895365018449297,363192.4956834858,1590147.8887392764,4.378250948568758,1590147.8887392764,4.378250948568758,0.762642479606127,0.09841733162324692,3.854783375009968,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854783375009968,1.2763529487070415,1.2766509063061637,3.0201547141916367,6399.345430740617,15255.705289321213,6496.427565366979,0.00034504623043110936,23377.47451978233,2383.838978630045,19418.256733814575,1980.1111219238553,0.8306396277913848,0.8306396277913848,34977.12516325494,35405.22815468563,0.9849085150909471,0.8,4221.368458496038,4273.035954225843,0.9849085150909471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5337.128927243831,4632.441516551485,6.700509322613479,7.110284147893894,-0.9191539736107788,8.029438121504672,4.431638151134049,3.5,1.2661823288954426,0.6,0.0002334323654385558,0.9412166318813641,0.00024801130529531363,198.44602348238595,0.0,0.0,0.0,0.0,8.503086674244009e-05,0.0001484014986961157,0.0005720556300003502,0.09837884634607386,0.09837884634607386,0.09837884634607386,0.09848148843219641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472016.47515719646,600.7672695511872,0.0,0.09837884634607386,0.09841733162324692,0.09841733162324692,0.39321285127172406,0.39321285127172406,0.5,14.019321925150509,2.0250094972814736,2.0250094972814736,-6.0822458181064576e-12,1.6815840553828139,1.998678762399777,-6.0822458181064576e-12,28025.377723184552,21373.34355870778,0.762642479606127,1.1146341593997904,0.588804268939393,41059.97430708969,25750.0,0.0,0.0,9630.47287732855,0.14817079763354718,3.7042699408386763,3927.422707925819,5703.05016940273,9630.47287732855,15.686527207338615,0.8017900304845621,1.2488268988233377,1.256377710873289,1.1523885827651905,0.004055100501710293,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35380.472877328546,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89652340282925,261.89652340282925,-11.253476597170732,245.5289575681086,278.2640892367333,126993.78593728038,126503.4084144009,490.3775228794751,0.0,nan,278.2640892367333,5.114089236733321,271.7170629035512,-1.432937096448768,265.17003656992546,-7.97996343007452,258.6230102364259,-14.526989763574079,252.07598390223117,-21.074016097768805,245.5289575681086,-27.621042431891368,1.0,1.0,26022.012520719443,26022.012520719443,277.6571847221922,4.507184722192221,277.6571847221922,277.6571847221922,76020.34966840102,76020.72793853014,-0.3782701291202102,0.0,8546.071908451686,8546.071908451686,0.8898568703421372,3874.0572918850175,277.6571847221922,4.507184722192221,1.0,0.002,0.0004093575581268343,0.005898539103192174,6.350929033520891e-07,0.001999312418930709,0.00031754645167604453,0.00031754645167604453,0.0,-5.2488165938613385e-08,1.0,1.0040978843513255,1.9986787624058593,0.09841733162324692,0.0,6.372113127606884e-05,81.38004302650094,0.0,1606987.6045929638,270.4433687911381,1.681584055388896,1.0,1277128.0326760942,2605.7098995810247,,,,,,,,,,,,,,,,,,,3.0,15255.705289321213,1523.2872377704027,0.39321285127172406,6.173730061729009,4.431638151134049
111.0,-29.411477428380362,7.107060982046439,35.39183790131158,26.55940797356891,6.936307623034083,-25.776698923235763,-39.32759352084247,3.301529116312486,-2.5735272942394545,-4.387375308971808,40.81980325869227,40047.24512942845,35765.234067340796,35765.234067340796,75812.47919676924,76031.05826504773,76015.48709240611,35765.234067340796,111780.7211597469,111780.7211597469,111780.7211597469,139815.19464494308,133108.4484987999,6706.746146143173,0.0,90114.25874226436,54130.445600534855,39982.01460192167,28034.473485196188,68016.48808711786,21379.865693496624,1523.7126389102561,0.0,0.8870676001998523,2.9245788091712406,0.001494314320929203,1.0,1.0,-2.287105857037659,363204.3256862355,1590185.630020283,4.3782122556381955,1590185.630020283,4.3782122556381955,0.762627687828217,0.09839265903812563,3.8548067204674545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8548067204674545,1.2763492526913307,1.2766472094276382,3.020181750676115,6399.402717806937,15255.82632067281,6496.446991135853,0.0003450355603691855,23377.1146718704,2383.802284355045,19418.314798737712,1980.1170428982082,0.830654897804976,0.830654897804976,34977.29462678418,35405.22815468563,0.9849144799241506,0.8,4221.388910948716,4273.035954225843,0.9849144799241506,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5338.980337301485,4632.441516551485,6.698888515745659,7.107060982046439,-0.9185789582642832,8.025639940310722,4.4342006175355255,3.5,1.2669144621530073,0.6,0.0002334323654385558,0.9407230277503948,0.00024814143860895597,198.44190029218453,0.0,0.0,0.0,0.0,8.507165990022703e-05,0.00014836070553832877,0.0005719018447624428,0.09839265706904103,0.09839265706904103,0.09839265706904103,0.09844957011784318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472012.4340153846,600.7686095649325,0.0,0.09839265706904103,0.09839265903812563,0.09839265903812563,0.3932634605841472,0.3932634605841472,0.5,14.021029317540107,2.039757534224691,2.039757534224691,1.0913936421275139e-11,1.8138480147323435,2.100269451934139,1.0913936421275139e-11,28034.473485196188,21379.865693496624,0.762627687828217,1.1146191361668953,0.588787311072788,41059.97430708969,25750.0,0.0,0.0,9628.454396345189,0.14812549622031762,3.703137405507937,3926.7678658461678,5701.686530499021,9628.454396345189,15.834676865708605,0.8015448929670861,1.2486634426133536,1.2563926494127902,1.1523885827651905,0.004054210043006205,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35378.45439634519,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89941280182813,261.89941280182813,-11.250587198171843,245.5338583419419,278.26496726104534,126974.3689032461,126491.28923410476,483.07966914134647,0.0,nan,278.26496726104534,5.114967261045365,271.71874547767084,-1.4312545223291409,265.1725236939296,-7.9774763060704,258.62630191029325,-14.523698089706727,252.08008012608803,-21.069919873911942,245.5338583419419,-27.61614165805807,1.0,1.0,26022.012520719443,26022.012520719443,277.65741143126496,4.507411431264984,277.65741143126496,277.65741143126496,76021.42824732458,76015.48709240611,5.94115491847333,0.0,8546.071908451686,8546.071908451686,0.889855398841011,3874.080754069792,277.65741143126496,4.507411431264984,1.0,0.002,0.0003518467304670585,0.0058991388529656946,5.458693686908711e-07,0.0019994541347509395,0.00027293468434543553,0.00027293468434543553,0.0,4.11963041804797e-12,1.0,1.0043051373218914,2.100269451923225,0.09839265903812563,0.0,5.751084126928362e-05,73.44854067179092,0.0,1607333.6430477605,270.5764727057605,1.8138480147214295,1.0,1277125.130684179,2604.4542013643836,,,,,,,,,,,,,,,,,,,5.0,15255.82632067281,1523.7126389102561,0.3932634605841472,6.173730061729009,4.4342006175355255
112.0,-29.406428370314504,7.103749965422246,35.393164176753274,26.559523958154045,6.936307917049773,-25.7721547415839,-39.32337159113956,3.3020342893711487,-2.5394615832604472,-4.388202823800801,40.821958457015725,40050.365244323795,35773.77620676642,35773.77620676642,75824.14145109023,76032.18839120059,76022.58003523294,35773.77620676642,111796.35624199937,111796.35624199937,111796.35624199937,139840.16609492878,133131.63843932806,6708.527655600729,0.0,90113.5589685746,54131.73582577377,39979.803492000916,28043.80985292942,68023.61334493033,21386.66114229883,1524.155797422453,0.0,0.887055668432352,2.924000275934804,0.001494314320929203,1.0,1.0,-2.293859347815328,363192.67089349387,1590280.1639222712,4.378613037564903,1590280.1639222712,4.378613037564903,0.7626161086691582,0.09840812637575534,3.854841292645285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854841292645285,1.276346920361755,1.276644876553593,3.020214356417068,6399.471805459435,15255.94722309323,6496.459009038668,0.00034502198194618093,23376.72348288469,2383.762394179938,19418.350721053463,1980.120705954986,0.8306703347571632,0.8306703347571632,34977.54558414792,35405.22815468563,0.9849233132174949,0.8,4221.419198843869,4273.035954225843,0.9849233132174949,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5340.81857308929,4632.441516551485,6.698182257494993,7.103749965422246,-0.9192023840989298,8.022952349521177,4.4367454360847,3.5,1.267641553167057,0.6,0.0002334323654385558,0.940231182373182,0.0002482712441522764,198.4377896415094,0.0,0.0,0.0,0.0,8.511208118087533e-05,0.00014832028425768045,0.0005717511562933931,0.09840812748139066,0.09840812748139066,0.09840812748139066,0.09845739824260263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472015.7127860515,600.7676602906531,0.0,0.09840812748139066,0.09840812637575534,0.09840812637575534,0.39330858567101545,0.39330858567101545,0.5,14.02250744255847,2.0509709649375623,2.0509709649375623,-1.1311840353300795e-11,1.8487412405403347,2.094343475985454,-1.1311840353300795e-11,28043.80985292942,21386.66114229883,0.7626161086691582,1.1146738275516976,0.5887715055834898,41059.97430708969,25750.0,0.0,0.0,9626.454064589185,0.14808030077425882,3.702007519356467,3926.122517098858,5700.331547490327,9626.454064589185,15.982781281721788,0.8013003288650363,1.2485000125472139,1.2564077802569016,1.1523885827651905,0.004053308311524207,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35376.45406458918,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.902235887572,261.902235887572,-11.247764112428001,245.53874017868685,278.2657315959072,126952.35850273482,126480.36577286937,471.9927298654903,0.0,nan,278.2657315959072,5.115731595907221,271.72033331284194,-1.4296666871580328,265.17493502943853,-7.975064970561448,258.62953674615375,-14.52046325384623,252.08413846240393,-21.06586153759605,245.53874017868685,-27.611259821313126,1.0,1.0,26022.012520719443,26022.012520719443,277.6574138816999,4.507413881699904,277.6574138816999,277.6574138816999,76022.31528079112,76022.58003523294,-0.26475444181414787,0.0,8546.071908451686,8546.071908451686,0.8898532196985652,3874.1154991085114,277.6574138816999,4.507413881699904,1.0,0.002,0.00030252801712062435,0.005899185623101121,4.693534976787142e-07,0.0019995306452161668,0.0002346767488393571,0.0002346767488393571,0.0,-1.2861547764309034e-12,1.0,1.0042930236953238,2.094343475996766,0.09840812637575534,0.0,4.9318704996003204e-05,62.98629856591985,0.0,1607423.6720515073,270.61053841673953,1.8487412405516466,1.0,1277127.9896952743,2604.516713675311,,,,,,,,,,,,,,,,,,,5.0,15255.94722309323,1524.155797422453,0.39330858567101545,6.173730061729009,4.4367454360847
113.0,-29.401398493010706,7.100335598359768,35.394483113320995,26.55947565743702,6.936142484287625,-25.76764439557273,-39.319181023724354,3.302387374662271,-2.5382640748267136,-4.389749180800728,40.82444055577884,40053.58714908139,35784.02185172607,35784.02185172607,75837.60900080745,76033.42152351212,76032.84632013996,35784.02185172607,111816.86817186602,111816.86817186602,111816.86817186602,139869.61928573265,133158.56624655955,6711.053039173087,0.0,90112.92734917921,54133.08905288299,39977.5981069958,28052.751113866634,68030.34922086244,21393.197744140154,1524.5860998313137,0.0,0.8870389263468047,2.9237961035292677,0.001494314320929203,1.0,1.0,-2.326890164750637,363170.89265040436,1590389.041984441,4.3791754079680105,1590389.041984441,4.3791754079680105,0.762606050911184,0.09843382830368605,3.8548808011766527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8548808011766527,1.2763452902100743,1.2766432460213621,3.0202491682655688,6399.545567589101,15256.067989975538,6496.468052729801,0.0003450072484149343,23376.320046439156,2383.7212551114967,19418.37775325146,1980.1234624720432,0.830685827139392,0.830685827139392,34977.83237365455,35405.22815468563,0.9849334077637191,0.8,4221.453811299062,4273.035954225843,0.9849334077637191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5342.633371348452,4632.441516551485,6.697824717606326,7.100335598359768,-0.9203716540810576,8.020707252440825,4.439258381039813,3.5,1.2683595374399466,0.6,0.0002334323654385558,0.9397414813073249,0.00024840061876785035,198.4336947760285,0.0,0.0,0.0,0.0,8.515221974848914e-05,0.00014828014569006666,0.0005716022868163149,0.09842432485775746,0.09842432485775746,0.09842432485775746,0.09847645938894986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472020.14378917054,600.7663566122964,0.0,0.09842432485775746,0.09843382830368605,0.09843382830368605,0.39335280776577997,0.39335280776577997,0.5,14.024073009356139,2.0539043265296755,2.0539043265296755,5.229594535194337e-12,1.8514851059740067,2.0628590160500835,5.229594535194337e-12,28052.751113866634,21393.197744140154,0.762606050911184,1.1147614244136617,0.5887605694782823,41059.97430708969,25750.0,0.0,0.0,9624.486596168801,0.14803522793270393,3.700880698317595,3925.495143817695,5698.991452351107,9624.486596168801,16.130840570423768,0.8010564282072717,1.2483366078643647,1.2564233237320743,1.1523885827651905,0.004052382188273521,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35374.486596168805,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9049879072181,261.9049879072181,-11.245012092781849,245.54360170180928,278.2663741121771,126929.60175143667,126469.49058588459,460.1111655520912,0.0,nan,278.2663741121771,5.116374112177141,271.721819630414,-1.4281803695859594,265.1772651483754,-7.97273485162458,258.6327106664272,-14.517289333572762,252.08815618410534,-21.061843815894633,245.54360170180928,-27.606398298190697,1.0,1.0,26022.012520719443,26022.012520719443,277.65706881167915,4.507068811679176,277.65706881167915,277.65706881167915,76023.90477304088,76032.84632013996,-8.941547099078889,0.0,8546.071908451686,8546.071908451686,0.8898507294045357,3874.155205182536,277.65706881167915,4.507068811679176,1.0,0.002,0.000264319324786466,0.005898996202625787,4.1007375752467745e-07,0.001999579793923829,0.00020503687876233871,0.00020503687876233871,0.0,-1.013231864643166e-08,1.0,1.0042287583192093,2.062859016044854,0.09843382830368605,0.0,4.2458897539750766e-05,54.22567329749409,0.0,1607429.0212511006,270.61173592517326,1.8514851059687771,1.0,1277133.3322238775,2604.887928359423,,,,,,,,,,,,,,,,,,,3.0,15256.067989975538,1524.5860998313137,0.39335280776577997,6.173730061729009,4.439258381039813
114.0,-29.396387188363615,7.096835367073288,35.39577959067555,26.559201115183555,6.935754176699817,-25.76317305188989,-39.315026393718995,3.3025398460943514,-2.5044246586841155,-4.390887563534564,40.82641094717053,40056.970320587076,35792.4866161337,35792.4866161337,75849.45693672077,76034.81301678004,76038.27071781813,35792.4866161337,111830.75733395183,111830.75733395183,111830.75733395183,139892.26812238665,133179.8528625097,6712.415259876951,0.0,90112.3995524741,54134.55610408058,39975.38160932614,28061.510788434833,68036.89239776097,21399.55967266791,1525.009736406225,0.0,0.887026085489588,2.923183410796113,0.001494314320929203,1.0,1.0,-2.3198850519924576,363154.86079979356,1590475.4778475787,4.379606745025518,1590475.4778475787,4.379606745025518,0.7625947096721337,0.09844462647719156,3.854929005900933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.854929005900933,1.2763445862693747,1.2766425419163316,3.020288601817553,6399.629122553859,15256.188540905181,6496.470897927467,0.00034499009807400924,23375.89081784244,2383.677485975582,19418.38625773769,1980.1243296882922,0.8307014440243685,0.8307014440243684,34978.18228738605,35405.22815468563,0.9849457242128661,0.8,4221.4960421794585,4273.035954225843,0.9849457242128661,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5344.421266758116,4632.441516551485,6.697167912035711,7.096835367073288,-0.921296625967166,8.018131993040454,4.441734630251669,3.5,1.2690670372147625,0.6,0.0002334323654385558,0.9392538620839739,0.00024852957742502825,198.42961519876476,0.0,0.0,0.0,0.0,8.519203136686824e-05,0.00014824033407168755,0.0005714559636573927,0.09843950915281832,0.09843950915281832,0.09843950915281832,0.09848175552502303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472023.5384621634,600.7653611696554,0.0,0.09843950915281832,0.09844462647719156,0.09844462647719156,0.39339739453782163,0.39339739453782163,0.5,14.025341473008984,2.0577330500565836,2.0577330500565836,-1.0800249583553523e-11,1.8864629048504753,2.071002511542133,-1.0800249583553523e-11,28061.510788434833,21399.55967266791,0.7625947096721337,1.114828356552289,0.5887536733218772,41059.97430708969,25750.0,0.0,0.0,9622.55793080618,0.14799030018901607,3.6997575047253983,3924.8889867724447,5697.668944033736,9622.55793080618,16.278854866691212,0.8008133127111253,1.248173227668616,1.2564393526207633,1.1523885827651905,0.004051427354156586,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35372.55793080618,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9076598321074,261.9076598321074,-11.242340167892564,245.54844137054633,278.2668782933046,126905.66329825958,126458.9432025094,446.720095750175,0.0,nan,278.2668782933046,5.116878293304637,271.72319090900027,-1.4268090909997113,265.17950352449117,-7.97049647550881,258.6358161400261,-14.514183859973855,252.0921287552758,-21.05787124472417,245.54844137054633,-27.60155862945365,1.0,1.0,26022.012520719443,26022.012520719443,277.65656515303095,4.5065651530309765,277.65656515303095,277.65656515303095,76025.3857180018,76038.27071781813,-12.88499981633504,0.0,8546.071908451686,8546.071908451686,0.8898476909666554,3874.2036509304376,277.65656515303095,4.5065651530309765,1.0,0.002,0.00022984180418868168,0.0058989218879719335,3.5658334584468454e-07,0.0019996380544782576,0.00017829167292234227,0.00017829167292234227,0.0,-5.362175897749566e-09,1.0,1.0042453289202293,2.0710025115529334,0.09844462647719156,0.0,3.706855512746614e-05,47.34163312066211,0.0,1607518.8895134474,270.64557534131586,1.8864629048612755,1.0,1277137.2652068674,2604.7708921629956,,,,,,,,,,,,,,,,,,,3.0,15256.188540905181,1525.009736406225,0.39339739453782163,6.173730061729009,4.441734630251669
115.0,-29.391390643031002,7.093252520483018,35.397052134973016,26.558743114024423,6.935183285167911,-25.758733250208557,-39.31089903982354,3.3025258941300097,-2.470533271646957,-4.39206503783121,40.82829028635306,40060.4698206772,35800.60496816413,35800.60496816413,75861.07478884133,76036.32469924139,76042.99509473075,35800.60496816413,111843.60006289488,111843.60006289488,111843.60006289488,139913.64157443226,133200.09681767185,6713.544756760407,0.0,90111.95212514278,54136.09725349314,39973.172079610704,28070.04151153736,68043.21359114806,21405.74937794101,1525.424371697535,0.0,0.8870133734512666,2.9225655394704786,0.001494314320929203,1.0,1.0,-2.3109326541706423,363138.2790071088,1590557.9227971747,4.380033763298299,1590557.9227971747,4.380033763298299,0.7625834599903534,0.09845414813356405,3.8549834688431046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8549834688431046,1.2763446506837408,1.2766426063457348,3.0203311204211034,6399.71921437269,15256.308887425177,6496.469576587361,0.00034497133235610234,23375.444500203193,2383.6319742422943,19418.382308163687,1980.1239269438277,0.8307171360097513,0.8307171360097512,34978.57762790202,35405.22815468563,0.9849596396551318,0.8,4221.543755591487,4273.035954225843,0.9849596396551318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5346.185960419312,4632.441516551485,6.696475811581425,7.093252520483018,-0.922286504692218,8.015539025175237,4.444179286477514,3.5,1.2697655104221468,0.6,0.0002334323654385558,0.9387679507615213,0.00024865821766624784,198.4255478036878,0.0,0.0,0.0,0.0,8.523159864665941e-05,0.0001482007667918964,0.0005713115060526328,0.0984542343262065,0.0984542343262065,0.0984542343262065,0.0984862986375352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472027.96348880185,600.7640302723192,0.0,0.0984542343262065,0.09845414813356405,0.09845414813356405,0.39344080497789025,0.39344080497789025,0.5,14.026303400465512,2.062835995136936,2.062835995136936,2.0804691303055733e-11,1.9215317661842732,2.081132383660588,2.0804691303055733e-11,28070.04151153736,21405.74937794101,0.7625834599903534,1.1148955316053786,0.5887504088414893,41059.97430708969,25750.0,0.0,0.0,9620.66244274639,0.14794550964034964,3.6986377410087377,3924.3008257824913,5696.361616963898,9620.66244274639,16.426824311320093,0.800570939612281,1.2480098711866947,1.2564557848532765,1.1523885827651905,0.004050448715807511,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35370.66244274639,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9102482846464,261.9102482846464,-11.239751715353577,245.55325894924414,278.26723761975114,126881.06247492194,126448.29815407908,432.76432084285057,0.0,nan,278.26723761975114,5.117237619751165,271.724441885852,-1.4255581141479752,265.18164615178546,-7.9683538482145195,258.6388504177549,-14.511149582245082,252.09605468349088,-21.0539453165091,245.55325894924414,-27.59674105075584,1.0,1.0,26022.012520719443,26022.012520719443,277.655940491414,4.505940491414037,277.655940491414,277.655940491414,76026.7410742547,76042.99509473075,-16.25402047604439,0.0,8546.071908451686,8546.071908451686,0.8898442580516718,3874.25838618732,277.655940491414,4.505940491414037,1.0,0.002,0.00019780165564529145,0.005898829596747294,3.068745642854445e-07,0.0019996930889674544,0.00015343728214272225,0.00015343728214272225,0.0,-3.6468260269234554e-11,1.0,1.0042659483123613,2.0811323836397833,0.09845414813356405,0.0,3.205837270124504e-05,40.943072852520785,0.0,1607608.9330013264,270.679466728353,1.9215317661634685,1.0,1277141.3332196581,2604.6286099288914,,,,,,,,,,,,,,,,,,,3.0,15256.308887425177,1525.424371697535,0.39344080497789025,6.173730061729009,4.444179286477514
116.0,-29.38641215932409,7.0895811027008975,35.39830671809975,26.558195740822725,6.9345165735167775,-25.75431928603679,-39.30679815877227,3.302423700182046,-2.454019894944679,-4.393603927606021,40.830317193374455,40064.02062391207,35809.36886474715,35809.36886474715,75873.38948865922,76037.89189939755,76049.31256727228,35809.36886474715,111858.68143201942,111858.68143201942,111858.68143201942,139937.0293598468,133222.04469061806,6714.984669228763,0.0,90111.53644862668,54137.6651729575,39970.96808407686,28078.34792782739,68049.31601190426,21411.7889834822,1525.831576766296,0.0,0.8869983020661055,2.9221477213692095,0.001494314320929203,1.0,1.0,-2.3169278271776648,363116.6084727181,1590646.845036352,4.380540046699245,1590646.845036352,4.380540046699245,0.7625729632854141,0.09846908511039937,3.855039481583174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855039481583174,1.2763451224998206,1.2766430782719576,3.020373889181933,6399.809836244777,15256.429105310395,6496.467863500894,0.00034495243141344147,23374.997034173044,2383.5863454057244,19418.3771876336,1980.1234047950727,0.8307328193130861,0.8307328193130862,34978.984217065525,35405.22815468563,0.9849739510753287,0.8,4221.592826596105,4273.035954225843,0.9849739510753287,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5347.9280716748935,4632.441516551485,6.695933151085216,7.0895811027008975,-0.9235676843993903,8.013148787100288,4.446593186701238,3.5,1.2704551962003536,0.6,0.0002334323654385558,0.9382840656535321,0.0002487864538933269,198.4214952773629,0.0,0.0,0.0,0.0,8.527092896338294e-05,0.00014816143647517285,0.0005711681872598687,0.09846908511151618,0.09846908511151618,0.09846908511151618,0.09849683186753129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472033.7179392816,600.7622793634263,0.0,0.09846908511151618,0.09846908511039937,0.09846908511039937,0.39348299843438744,0.39348299843438744,0.5,14.027135803145658,2.066157210484846,2.066157210484846,5.803713065688498e-11,1.9395840326613438,2.076676100428358,5.803713065688498e-11,28078.34792782739,21411.7889834822,0.7625729632854141,1.1149765190202094,0.588749791649683,41059.97430708969,25750.0,0.0,0.0,9618.798730950366,0.14790084965544148,3.697521241386034,3923.729916717801,5695.068814232565,9618.798730950366,16.574749037896783,0.8003292730272802,1.2478465376776964,1.2564726051955448,1.1523885827651905,0.004049447196748242,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35368.798730950366,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9127580887297,261.9127580887297,-11.237241911270303,245.55805446343967,278.26746171377766,126856.64413819615,126437.02908142611,419.6150567700281,0.0,nan,278.26746171377766,5.117461713777686,271.7255802638722,-1.4244197361277884,265.18369881383853,-7.966301186161445,258.64181736382477,-14.508182636175206,252.09993591362513,-21.050064086374846,245.55805446343967,-27.591945536560303,1.0,1.0,26022.012520719443,26022.012520719443,277.65514082693585,4.505140826935872,277.65514082693585,277.65514082693585,76028.41386567963,76049.31256727228,-20.898701592654106,0.0,8546.071908451686,8546.071908451686,0.8898407274392186,3874.3146789910897,277.65514082693585,4.505140826935872,1.0,0.002,0.00017026154833524177,0.005898622947078603,2.641472899793641e-07,0.0019997358527179265,0.00013207364498968205,0.00013207364498968205,0.0,7.906002241764298e-15,1.0,1.0042568073251221,2.076676100370321,0.09846908511039937,0.0,2.7540107565377362e-05,35.17275611314177,0.0,1607654.1875570759,270.6959801050553,1.9395840326033067,1.0,1277146.6498322599,2604.663144769519,,,,,,,,,,,,,,,,,,,4.0,15256.429105310395,1525.831576766296,0.39348299843438744,6.173730061729009,4.446593186701238
117.0,-29.38145718821448,7.085822004162127,35.39954348603481,26.557561160903447,6.933765827136402,-25.749934886709926,-39.302728046290554,3.3022435307223477,-2.4397427580647104,-4.395277321971566,40.83231120776851,40067.63661522377,35818.06213641994,35818.06213641994,75885.69875164371,76039.51121024047,76055.48243955034,35818.06213641994,111873.54457597027,111873.54457597027,111873.54457597027,139960.05659779964,133243.71682712965,6716.339770669994,0.0,90111.16124820478,54139.28667291306,39968.74952810191,28086.51202182938,68055.26154993128,21417.72164485947,1526.2348008721433,0.0,0.8869826673429791,2.9217450515761656,0.001494314320929203,1.0,1.0,-2.3218882228846383,363093.04500429303,1590734.3279104894,4.381065266319495,1590734.3279104894,4.381065266319495,0.7625625292387037,0.09848361640608735,3.855098756550886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855098756550886,1.27634595431948,1.2766439102858007,3.0204183618902456,6399.904068577112,15256.549127912556,6496.463809618898,0.00034493263535700957,23374.54030070717,2383.539771553708,19418.365070309028,1980.1221691718404,0.8307485332544293,0.8307485332544293,34979.41448502662,35405.22815468563,0.9849890960043044,0.8,4221.644755380736,4273.035954225843,0.9849890960043044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5349.646219681571,4632.441516551485,6.695407633619546,7.085822004162127,-0.9249822050155321,8.010804209177659,4.4489743965377695,3.5,1.2711355418679342,0.6,0.0002334323654385558,0.9378027330382659,0.0002489141449633959,198.41746205484256,0.0,0.0,0.0,0.0,8.530998077355384e-05,0.00014812238466500196,0.000571026420939401,0.0984838159625683,0.0984838159625683,0.0984838159625683,0.09850754839074906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472039.8911505778,600.7603923126479,0.0,0.0984838159625683,0.09848361640608735,0.09848361640608735,0.39352468171942373,0.39352468171942373,0.5,14.027847752291104,2.0682052394870993,2.0682052394870993,1.2846612662542611e-11,1.9555345639068378,2.07338909908691,1.2846612662542611e-11,28086.51202182938,21417.72164485947,0.7625625292387037,1.1150599824815504,0.588751489637971,41059.97430708969,25750.0,0.0,0.0,9616.96869991562,0.14785632332522955,3.6964080831307355,3923.1773502839396,5693.7913496316805,9616.96869991562,16.72262917867719,0.8000883296819775,1.2476832263587738,1.2564898416277066,1.1523885827651905,0.004048421147883632,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35366.96869991562,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91519376704065,261.91519376704065,-11.234806232959329,245.56282709963114,278.2675604342538,126832.49942273283,126425.27747970565,407.2219430271613,0.0,nan,278.2675604342538,5.117560434253846,271.72661376743883,-1.4233862325611426,265.18566710054796,-7.9643328994520175,258.6447204337138,-14.505279566286163,252.10377376665852,-21.046226233341457,245.56282709963114,-27.58717290036884,1.0,1.0,26022.012520719443,26022.012520719443,277.65418938674344,4.504189386743462,277.65418938674344,277.65418938674344,76030.35603964893,76055.48243955034,-25.12639990140451,0.0,8546.071908451686,8546.071908451686,0.8898369911895191,3874.3742503336402,277.65418938674344,4.504189386743462,1.0,0.002,0.0001465952802346756,0.005898369208996172,2.2743016058265566e-07,0.001999772512868703,0.00011371508029132783,0.00011371508029132783,0.0,-5.69707141705178e-11,1.0,1.0042500464674888,2.0733890990740633,0.09848361640608735,0.0,2.3677983837086523e-05,30.240394620689106,0.0,1607693.8025603185,270.71025724193527,1.9555345638939912,1.0,1277152.4310834254,2604.681279816509,,,,,,,,,,,,,,,,,,,3.0,15256.549127912556,1526.2348008721433,0.39352468171942373,6.173730061729009,4.4489743965377695
118.0,-29.376507837379503,7.081974322108709,35.40076300960087,26.556357519608014,6.9324404808296975,-25.745613005545238,-39.298712416179455,3.301545650623455,-2.4298283906466054,-4.397152768058361,40.83428775354024,40071.644921468695,35826.89395208763,35826.89395208763,75898.53887355633,76041.5264452662,76061.46964038599,35826.89395208763,111888.36359247362,111888.36359247362,111888.36359247362,139982.88709066866,133265.21163419035,6717.675456478328,0.0,90111.03075809976,54141.149240610655,39966.53501943234,28094.523498195038,68061.05851762737,21423.540307183623,1526.634496756292,0.0,0.8869660719446758,2.921379121377496,0.001494314320929203,1.0,1.0,-2.3285633982581544,363066.63782301836,1590821.0479749865,4.381622771824199,1590821.0479749865,4.381622771824199,0.7625521859646418,0.09849850244580835,3.8551770191905077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8551770191905077,1.2763491763540642,1.2766471330725513,3.02047205467939,6400.017837154352,15256.668845428474,6496.447444116199,0.0003449080220340675,23374.03193408246,2383.487932584773,19418.31615272628,1980.1171809666175,0.8307645085575407,0.8307645085575407,34979.982579578864,35405.22815468563,0.9850090923394232,0.8,4221.713318374782,4273.035954225843,0.9850090923394232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5351.340507145043,4632.441516551485,6.69493819431823,7.081974322108709,-0.9265773831739201,8.00855170528263,4.451323036983075,3.5,1.2718065819951643,0.6,0.0002334323654385558,0.9373222123197807,0.00024904175146008066,198.41343357076585,0.0,0.0,0.0,0.0,8.534852603673969e-05,0.0001480838394018161,0.0005708894145753792,0.09849850260952005,0.09849850260952005,0.09849850260952005,0.09851916189860621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472046.4217682792,600.7583895775647,0.0,0.09849850260952005,0.09849850244580835,0.09849850244580835,0.39356588997078923,0.39356588997078923,0.5,14.02846753922433,2.06895642434813,2.06895642434813,2.3021584638627246e-11,1.9673243774117282,2.068589369800179,2.3021584638627246e-11,28094.523498195038,21423.540307183623,0.7625521859646418,1.1151536653503427,0.5887602366791048,41059.97430708969,25750.0,0.0,0.0,9615.172089703336,0.1478119310462137,3.6952982761553397,3922.64297257356,5692.529117129775,9615.172089703336,16.870464867539244,0.7998481117219352,1.2475199364523282,1.2565074899895348,1.1523885827651905,0.004047370834680099,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35365.17208970334,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91751604971165,261.91751604971165,-11.232483950288326,245.5675748230799,278.26745727618095,126803.71087864424,126415.44759488667,388.2632837575662,0.0,nan,278.26745727618095,5.117457276180971,271.72748078563757,-1.42251921436241,265.1875042950662,-7.962495704933758,258.6475278045253,-14.502472195474695,252.10755131377982,-21.042448686220155,245.5675748230799,-27.582425176920083,1.0,1.0,26022.012520719443,26022.012520719443,277.6530145199286,4.503014519928627,277.6530145199286,277.6530145199286,76031.37882595827,76061.46964038599,-30.090814427720034,0.0,8546.071908451686,8546.071908451686,0.8898320580811854,3874.45290428646,277.6530145199286,4.503014519928627,1.0,0.002,0.0001262478461111554,0.0058980569447682,1.9586207629064672e-07,0.0019998041417275637,9.793103814532336e-05,9.793103814532336e-05,0.0,3.803854366907222e-12,1.0,1.0042401936546008,2.0685893697771576,0.09849850244580835,0.0,2.034743349620371e-05,25.986905991777945,0.0,1607722.3346891482,270.7201716093534,1.9673243773887066,1.0,1277158.9103179234,2604.7155121956202,,,,,,,,,,,,,,,,,,,4.0,15256.668845428474,1526.634496756292,0.39356588997078923,6.173730061729009,4.451323036983075
119.0,-29.371589245471494,7.078041350423608,35.401963129929506,26.555502879805886,6.93147211468724,-25.74128310945905,-39.29468805491922,3.30116597688527,-2.4226197672425656,-4.3990693627673485,40.836165112064705,40075.3805746133,35835.370181053615,35835.370181053615,75910.75075566692,76043.28553832952,76066.80163457037,35835.370181053615,111902.17181562398,111902.17181562398,111902.17181562398,140004.1898383355,133285.28086451133,6718.908973824164,0.0,90110.75259475778,54142.84762410694,39964.338856278715,28102.018022711534,68066.35687899025,21428.982878361563,1527.0109141219862,0.0,0.8869496234757042,2.9210461654788107,0.001494314320929203,1.0,1.0,-2.335608200812999,363039.65280479024,1590903.4195494906,4.382175355387236,1590903.4195494906,4.382175355387236,0.7625424928929678,0.0985125762652583,3.855243858766058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855243858766058,1.2763509292722017,1.276648886399898,3.020520274125853,6400.120008375231,15256.78861551726,6496.4383218584335,0.0003448862627224872,23373.554539193115,2383.439251853907,19418.288885687354,1980.1144005024505,0.8307803099920675,0.8307803099920675,34980.46775431884,35405.22815468563,0.9850261700479999,0.8,4221.771873825941,4273.035954225843,0.9850261700479999,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5353.010647426421,4632.441516551485,6.69443282319684,7.078041350423608,-0.9282400842981335,8.006281434721743,4.453638689570564,3.5,1.2724681970201612,0.6,0.0002334323654385558,0.9368449410691378,0.00024916862460949,198.40943028472512,0.0,0.0,0.0,0.0,8.538717125717146e-05,0.00014804519418138432,0.0005707503256876104,0.09851294790361384,0.09851294790361384,0.09851294790361384,0.09853039499655357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472052.9371878167,600.7563869248788,0.0,0.09851294790361384,0.0985125762652583,0.0985125762652583,0.3936067354760385,0.3936067354760385,0.5,14.028990965246221,2.068546542490026,2.068546542490026,-2.2851054382044822e-11,1.976449595524798,2.063461161954365,-2.2851054382044822e-11,28102.018022711534,21428.982878361563,0.7625424928929678,1.1152462719669658,0.5887692894429494,41059.97430708969,25750.0,0.0,0.0,9613.409202695057,0.14776767385768716,3.6941918464421755,3922.126953894665,5691.282248800392,9613.409202695057,17.018256239107835,0.7996086247710338,1.2473566671737686,1.2565255545399774,1.1523885827651905,0.00404629602191443,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35363.40920269505,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9197752106084,261.9197752106084,-11.23022478939157,245.5723000957178,278.26725032536973,126780.10108660927,126402.391156346,377.7099302632654,0.0,nan,278.26725032536973,5.117250325369753,271.72826027949515,-1.4217397205048314,265.1892702336197,-7.960729766380268,258.65028018773864,-14.499719812261333,252.11129014170967,-21.038709858290304,245.5723000957178,-27.577699904282184,1.0,1.0,26022.012520719443,26022.012520719443,277.6517218369116,4.501721836911599,277.6517218369116,277.6517218369116,76033.84725814871,76066.80163457037,-32.95437642165052,0.0,8546.071908451686,8546.071908451686,0.8898278449835249,3874.5200780598884,277.6517218369116,4.501721836911599,1.0,0.002,0.00010874430538366455,0.005897722561434035,1.6870624906207114e-07,0.0019998312842393483,8.435312453103557e-05,8.435312453103557e-05,0.0,-9.511589866423309e-12,1.0,1.0042296695865065,2.063461161977216,0.0985125762652583,0.0,1.748552026683293e-05,22.331903787588924,0.0,1607743.8728363267,270.7273802327574,1.976449595547649,1.0,1277165.5316398428,2604.753282467691,,,,,,,,,,,,,,,,,,,3.0,15256.78861551726,1527.0109141219862,0.3936067354760385,6.173730061729009,4.453638689570564
120.0,-29.366692379725187,7.074022277906764,35.403146566041514,26.554384908545785,6.930232778950723,-25.736999863918157,-39.29070829236878,3.300540265754546,-2.4177975419296445,-4.401179403452448,40.83808464170418,40079.2878240057,35843.96943516714,35843.96943516714,75923.25725917285,76045.22293842061,76072.6614803027,35843.96943516714,111916.63091546984,111916.63091546984,111916.63091546984,140026.36696058113,133306.20864498286,6720.158315598261,0.0,90110.58353204979,54144.64842775214,39962.150115886274,28109.736045111295,68071.88616099757,21434.58313188921,1527.4013955017738,0.0,0.8869320428505154,2.920723259618913,0.001494314320929203,1.0,1.0,-2.343002253045256,363009.94595141686,1590987.6447690248,4.382765988957099,1590987.6447690248,4.382765988957099,0.7625323516909013,0.09852732315990112,3.855318232499131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855318232499131,1.2763538181324745,1.2766517759345593,3.0205717080394883,6400.2289906663245,15256.907934380572,6496.424746470553,0.00034486281323182637,23373.059783352164,2383.388800798659,19418.248307944516,1980.1102627242246,0.8307961596784805,0.8307961596784805,34981.007615982155,35405.22815468563,0.9850451727560321,0.8,4221.837029409393,4273.035954225843,0.9850451727560321,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5354.657265618724,4632.441516551485,6.6939801479573156,7.074022277906764,-0.9300764531022336,8.004098731008998,4.455922200315739,3.5,1.2731206286616399,0.6,0.0002334323654385558,0.9363700384449516,0.0002492949964804743,198.40544484227468,0.0,0.0,0.0,0.0,8.542540410865557e-05,0.00014800696132990024,0.0005706139365519583,0.09852746879530551,0.09852746879530551,0.09852746879530551,0.09854274272543204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472059.96753436193,600.7542208571301,0.0,0.09852746879530551,0.09852732315990112,0.09852732315990112,0.39364720052265223,0.39364720052265223,0.5,14.029449186522791,2.0672313841492382,2.0672313841492382,-9.379164112033322e-12,1.983381861522787,2.0581771504071753,-9.379164112033322e-12,28109.736045111295,21434.58313188921,0.7625323516909013,1.115339408689307,0.5887788642908136,41059.97430708969,25750.0,0.0,0.0,9611.67886936115,0.14772354888305958,3.693088722076486,3921.6286425290714,5690.050226832079,9611.67886936115,17.166003426912365,0.7993698532633088,1.2471934177644273,1.2565440198353692,1.1523885827651905,0.0040451976468650905,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35361.67886936115,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92195611767687,261.92195611767687,-11.228043882323107,245.57700078345408,278.2669114517905,126754.60382634988,126389.97717600047,364.62665034945,0.0,nan,278.2669114517905,5.116911451790543,271.7289293181801,-1.421070681819856,265.19094718455324,-7.959052815446739,258.65296505091374,-14.497034949086242,252.1149829171693,-21.035017082830677,245.57700078345408,-27.572999216545895,1.0,1.0,26022.012520719443,26022.012520719443,277.6502974733183,4.500297473318312,277.6502974733183,277.6502974733183,76035.9698326476,76072.6614803027,-36.69164765509777,0.0,8546.071908451686,8546.071908451686,0.8898231569677986,3874.594823661627,277.6502974733183,4.500297473318312,1.0,0.002,9.371444265119046e-05,0.005897335089374771,1.4538823611683908e-07,0.0019998546037108913,7.269411805841953e-05,7.269411805841953e-05,0.0,-8.052991867096848e-12,1.0,1.00421882126049,2.0581771504165545,0.09852732315990112,0.0,1.5032521055932651e-05,19.199127326478827,0.0,1607759.4689462064,270.73220245807033,1.9833818615321661,1.0,1277172.821181701,2604.79036203999,,,,,,,,,,,,,,,,,,,3.0,15256.907934380572,1527.4013955017738,0.39364720052265223,6.173730061729009,4.455922200315739
