time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
121.0,-29.36181648407453,7.069919033717234,35.404312494685456,26.55309549244123,6.928830388257344,-25.732751796783123,-39.28676013657821,3.2997657046360747,-2.4151970050250497,-4.403379568161179,40.83994590317852,40083.31575861122,35852.37301315019,35852.37301315019,75935.6887717614,76047.27224908138,76078.1562939185,35852.37301315019,111930.52930706867,111930.52930706867,111930.52930706867,140047.7056979738,133326.3553809895,6721.350316984325,0.0,90110.49799028416,54146.54151403634,39959.95164027535,28117.176390905148,68077.1280311805,21439.979267435883,1527.7807626898577,0.0,0.8869142138691541,2.9204205905661316,0.001494314320929203,1.0,1.0,-2.3508990330088864,362978.97228929866,1591069.316512073,4.383364982487116,1591069.316512073,4.383364982487116,0.7625224869439917,0.09854168162377014,3.855399939301518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855399939301518,1.2763573942398312,1.2766553528767386,3.0206272605939692,6400.346699863146,15257.026981949506,6496.405604876409,0.00034483720700309453,23372.5422547497,2383.3360275679975,19418.191092438665,1980.1044283663296,0.8308121076770139,0.8308121076770139,34981.60070429224,35405.22815468563,0.9850660490848898,0.8,4221.9086088852255,4273.035954225843,0.9850660490848898,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5356.280097343816,4632.441516551485,6.693520943934469,7.069919033717234,-0.93201394173018,8.001932975447414,4.458173182357197,3.5,1.2737637663877706,0.6,0.0002334323654385558,0.9358974275731241,0.0002494208858377454,198.40147662596647,0.0,0.0,0.0,0.0,8.546334895363792e-05,0.0001479690164849179,0.0005704797371744578,0.09854187364839773,0.09854187364839773,0.09854187364839773,0.09855502269193946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472067.02324210573,600.7520438166761,0.0,0.09854187364839773,0.09854168162377014,0.09854168162377014,0.39368740911429684,0.39368740911429684,0.5,14.029843641444506,2.0650723099323045,2.0650723099323045,-2.8819613362429664e-11,1.9881825631361494,2.0524805351523128,-2.8819613362429664e-11,28117.176390905148,21439.979267435883,0.7625224869439917,1.1154361379196482,0.5887926961350716,41059.97430708969,25750.0,0.0,0.0,9609.98126949476,0.14767955567698854,3.69198889192471,3921.1481541268545,5688.833115367905,9609.98126949476,17.313706562931014,0.7991317947888984,1.2470301874618372,1.256562889705308,1.1523885827651905,0.004044075500278632,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35359.98126949476,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92405626937654,261.92405626937654,-11.225943730623442,245.58167625184825,278.26643628682757,126728.64184808986,126377.51671949126,351.12512859858475,0.0,nan,278.26643628682757,5.116436286827593,271.7294842798487,-1.4205157201512861,265.1925322729303,-7.957467727069684,258.6555802659284,-14.494419734071585,252.1186282588761,-21.031371741123877,245.58167625184825,-27.568323748151727,1.0,1.0,26022.012520719443,26022.012520719443,277.64874027226284,4.498740272262864,277.64874027226284,277.64874027226284,76038.06443829101,76078.1562939185,-40.09185562748462,0.0,8546.071908451686,8546.071908451686,0.8898180067036746,3874.676938998026,277.64874027226284,4.498740272262864,1.0,0.002,8.078381041542098e-05,0.005896918519712096,1.253271283339817e-07,0.0019998746574980326,6.266356416699085e-05,6.266356416699085e-05,0.0,-1.5373633355936223e-11,1.0,1.004207128465762,2.0524805351811324,0.09854168162377014,0.0,1.2924432220106602e-05,16.506831796737945,0.0,1607769.404520285,270.7348029949749,1.988182563164969,1.0,1277180.421980796,2604.831362134194,,,,,,,,,,,,,,,,,,,3.0,15257.026981949506,1527.7807626898577,0.39368740911429684,6.173730061729009,4.458173182357197
122.0,-29.35695274778866,7.065732848666473,35.40546109678994,26.551559997629397,6.927175629016025,-25.728539910119824,-39.28284753402693,3.2987627913910473,-2.4156440992115336,-4.40569228494113,40.84177835394879,40087.51389394769,35860.65788469806,35860.65788469806,75948.17177864574,76049.49033912804,76083.58095760588,35860.65788469806,111944.23884230395,111944.23884230395,111944.23884230395,140068.6661146905,133346.13392375252,6722.532190937975,0.0,90110.5147038221,54148.538258811684,39957.75160556713,28124.42727238655,68082.17887795367,21445.236149978387,1528.1532960372908,0.0,0.886895916912199,2.9201469955021913,0.001494314320929203,1.0,1.0,-2.3603815154835956,362946.4163665798,1591149.727141683,4.383979715437126,1591149.727141683,4.383979715437126,0.7625128128754464,0.09855622664832717,3.8554889530711676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8554889530711676,1.2763620246665446,1.2766599843843998,3.0206860424873825,6400.471251641654,15257.145772646383,6496.382076103468,0.0003448099079662466,23372.00697515752,2383.2814442401354,19418.120763361796,1980.097256796337,0.8308281263137405,0.8308281263137405,34982.24682910562,35405.22815468563,0.9850887923654218,0.8,4221.986589305135,4273.035954225843,0.9850887923654218,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5357.87947305758,4632.441516551485,6.693069163840945,7.065732848666473,-0.93406763035048,7.999800479016953,4.460392074156533,3.5,1.2743977354732952,0.6,0.0002334323654385558,0.935426251671405,0.00024954651959089506,198.3975184636156,0.0,0.0,0.0,0.0,8.550096747196477e-05,0.00014793139796659101,0.0005703478706725662,0.0985562266579363,0.0985562266579363,0.0985562266579363,0.09856778559103282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472074.16887113336,600.7498364839472,0.0,0.0985562266579363,0.09855622664832717,0.09855622664832717,0.39372736639723555,0.39372736639723555,0.5,14.030190410140403,2.0619515043476895,2.0619515043476895,-6.16751094639767e-11,1.99004818572962,2.045310769457558,-6.16751094639767e-11,28124.42727238655,21445.236149978387,0.7625128128754464,1.1155367385464103,0.5888106778399362,41059.97430708969,25750.0,0.0,0.0,9608.315677864648,0.14763569209242822,3.690892302310702,3920.6850904933,5687.630587371348,9608.315677864648,17.461365777768993,0.7988944377295893,1.2468669755196904,1.2565821551135736,1.1523885827651905,0.00404293013833277,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35358.31567786465,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9260663005106,261.9260663005106,-11.22393369948935,245.58632669170234,278.2658059092561,126701.29818630547,126365.24035030745,336.05783599805494,0.0,nan,278.2658059092561,5.115805909256096,271.72991006576126,-1.4200899342387174,265.19401422231755,-7.955985777682429,258.6581183787904,-14.491881621209586,252.12222253523635,-21.02777746476363,245.58632669170234,-27.563673308297638,1.0,1.0,26022.012520719443,26022.012520719443,277.64706231069505,4.497062310695071,277.64706231069505,277.64706231069505,76039.83173016449,76083.58095760588,-43.749227441396215,0.0,8546.071908451686,8546.071908451686,0.8898123958304296,3874.7663978365235,277.64706231069505,4.497062310695071,1.0,0.002,6.967399009892142e-05,0.0058964693764601735,1.0809095374855924e-07,0.0019998919093642143,5.4045476874279616e-05,5.4045476874279616e-05,0.0,3.179626700822169e-13,1.0,1.0041924274143559,2.045310769519233,0.09855622664832717,0.0,1.1109819845891759e-05,14.189333161079672,0.0,1607771.560255006,270.73435590078844,1.990048185791295,1.0,1277188.4115048607,2604.8892029097683,,,,,,,,,,,,,,,,,,,4.0,15257.145772646383,1528.1532960372908,0.39372736639723555,6.173730061729009,4.460392074156533
123.0,-29.35210173130682,7.061466003551326,35.40659150664931,26.55016266452151,6.925662099330417,-25.724325348191662,-39.27893451238049,3.297885719148415,-2.4176969096545804,-4.408076681676978,40.84354967392802,40091.61458650352,35868.705132546325,35868.705132546325,75960.31971904985,76051.60787726939,76088.63282805559,35868.705132546325,111957.33796060192,111957.33796060192,111957.33796060192,140088.75705912465,133365.1004284411,6723.656630683547,0.0,90110.4740321326,54150.48075273391,39955.54808822076,28131.419098522718,68086.96718674348,21450.302133437952,1528.5153669185304,0.0,0.8868774749718764,2.9198872251211747,0.001494314320929203,1.0,1.0,-2.370192089741181,362912.8538110329,1591227.4581792683,4.384599336919087,1591227.4581792683,4.384599336919087,0.7625033795242979,0.09857029603890995,3.855573482216096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855573482216096,1.2763660741158664,1.2766640347790432,3.0207426853513293,6400.5912710734,15257.264482280509,6496.361328078957,0.0003447837205209445,23371.48402118876,2383.2281177760765,19418.058746128077,1980.0909327984662,0.830844063155062,0.830844063155062,34982.86039858335,35405.22815468563,0.9851103898111183,0.8,4222.060640640922,4273.035954225843,0.9851103898111183,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5359.455573254993,4632.441516551485,6.6926023813948605,7.061466003551326,-0.9362082134651262,7.997674217016452,4.462579106722416,3.5,1.2750226019206903,0.6,0.0002334323654385558,0.9349565629195186,0.000249671882840882,198.39357081009254,0.0,0.0,0.0,0.0,8.553860532603022e-05,0.00014789376011252556,0.0005702152596750821,0.09857046731212801,0.09857046731212801,0.09857046731212801,0.09858031924133233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472081.2660136596,600.7476417671262,0.0,0.09857046731212801,0.09857029603890995,0.09857029603890995,0.39376713623783,0.39376713623783,0.5,14.030485960809312,2.0579953159635807,2.0579953159635807,6.821210263296962e-11,1.9903797720223793,2.0378845919357786,6.821210263296962e-11,28131.419098522718,21450.302133437952,0.7625033795242979,1.1156367049028924,0.5888294962021653,41059.97430708969,25750.0,0.0,0.0,9606.681570478468,0.14759195595470434,3.6897988988676054,3920.2391724990284,5686.44239797944,9606.681570478468,17.60898119986939,0.7986577703176636,1.2467037812035577,1.2566018103026904,1.1523885827651905,0.00404176192216547,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35356.68157047847,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92801427932756,261.92801427932756,-11.221985720672421,245.59095574052415,278.26507281808796,126676.68956996423,126351.00628311686,325.6832868473655,0.0,nan,278.26507281808796,5.115072818087981,271.7302494025678,-1.4197505974321984,265.1954259871359,-7.9545740128641,258.66060257159756,-14.489397428402413,252.12577915605218,-21.024220843947802,245.59095574052415,-27.559044259475826,1.0,1.0,26022.012520719443,26022.012520719443,277.64526904758225,4.495269047582269,277.64526904758225,277.64526904758225,76042.4086323058,76088.63282805559,-46.22419574978994,0.0,8546.071908451686,8546.071908451686,0.8898070676153242,3874.8513496271767,277.64526904758225,4.495269047582269,1.0,0.002,6.0110588646847424e-05,0.005895997614453595,9.325400541593525e-08,0.0019999067367245165,4.6627002707967625e-05,4.6627002707967625e-05,0.0,-9.270067352629141e-12,1.0,1.004177201020643,2.0378845918675665,0.09857029603890995,0.0,9.551567534660988e-06,12.199230043607892,0.0,1607769.6349150653,270.7323030903454,1.9903797719541672,1.0,1277196.648543707,2604.9492766269013,,,,,,,,,,,,,,,,,,,3.0,15257.264482280509,1528.5153669185304,0.39376713623783,6.173730061729009,4.462579106722416
124.0,-29.347282629651712,7.057118812923536,35.40770516490018,26.548572827037447,6.923956787716092,-25.72015868798239,-39.275062492210395,3.296832843950417,-2.421743415392143,-4.410603561286895,40.845327605690734,40095.82021601062,35876.740902064455,35876.740902064455,75972.56111807507,76053.84680693726,76093.8987405845,35876.740902064455,111970.63964264895,111970.63964264895,111970.63964264895,140109.10503680306,133384.3138929779,6724.791143825168,0.0,90110.51564794673,54152.4890488959,39953.36288783425,28138.465394154096,68091.82828198835,21455.40391489452,1528.8827506420685,0.0,0.8868582857356875,2.919638138902572,0.001494314320929203,1.0,1.0,-2.380894545271417,362877.288333009,1591305.482247242,4.385244085011229,1591305.482247242,4.385244085011229,0.7624937470595672,0.09858474527850855,3.8556643007748086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8556643007748086,1.2763709352827286,1.2766688970807183,3.020802334331392,6400.717660104472,15257.383099219101,6496.336561091873,0.00034475596113972806,23370.944309087987,2383.173082458127,19417.984715946277,1980.083383820803,0.8308600824655352,0.8308600824655352,34983.51961786516,35405.22815468563,0.9851335942205759,0.8,4222.140201424449,4273.035954225843,0.9851335942205759,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5361.0088077599075,4632.441516551485,6.692162275528049,7.057118812923536,-0.9384847367079234,7.9956035496314595,4.464734829860457,3.5,1.2756385228172733,0.6,0.0002334323654385558,0.9344902161773234,0.00024979647876191465,198.38964928372167,0.0,0.0,0.0,0.0,8.557586387554877e-05,0.00014785650156300703,0.0005700850347139409,0.09858474507262385,0.09858474507262385,0.09858474507262385,0.09859346845642265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472088.5570483142,600.7453850632909,0.0,0.09858474507262385,0.09858474527850855,0.09858474527850855,0.39380670402108475,0.39380670402108475,0.5,14.030747661919172,2.0532463778912984,2.0532463778912984,-3.126388037344441e-12,1.988860145894762,2.029709016015488,-3.126388037344441e-12,28138.465394154096,21455.40391489452,0.7624937470595672,1.1157368370761067,0.5888492235802805,41059.97430708969,25750.0,0.0,0.0,9605.078050808956,0.14754834402781083,3.688708600695268,3919.8099136756205,5685.268137133335,9605.078050808956,17.756552954922057,0.7984217750422659,1.2465406037992497,1.2566218445851134,1.1523885827651905,0.004040571505810155,0.017415074648680477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35355.07805080895,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92989115199276,261.92989115199276,-11.220108848007214,245.59556003157144,278.2642222723752,126650.97193556183,126337.17691065758,313.7950249042898,0.0,nan,278.2642222723752,5.11422227237523,271.73048982417436,-1.4195101758256214,265.1967573761227,-7.953242623877259,258.66302492796564,-14.48697507203434,252.12929247974688,-21.020707520253097,245.59556003157144,-27.55443996842854,1.0,1.0,26022.012520719443,26022.012520719443,277.64335834726324,4.493358347263268,277.64335834726324,277.64335834726324,76044.81689370454,76093.8987405845,-49.081846879955265,0.0,8546.071908451686,8546.071908451686,0.8898013429261857,3874.942622278683,277.64335834726324,4.493358347263268,1.0,0.002,5.189607607569552e-05,0.00589548896705736,8.05098011195358e-08,0.001999919490320058,4.0254900559767896e-05,4.0254900559767896e-05,0.0,1.2117780737175288e-13,1.0,1.0041604414115197,2.0297090160186144,0.09858474527850855,0.0,8.214517264691432e-06,10.491625625477678,0.0,1607762.7194223052,270.72825658460783,1.9888601458978883,1.0,1277205.3776761747,2605.0167683219565,,,,,,,,,,,,,,,,,,,5.0,15257.383099219101,1528.8827506420685,0.39380670402108475,6.173730061729009,4.464734829860457
125.0,-29.342480450875044,7.052608876425977,35.40880153362129,26.54663053052502,6.921896917056281,-25.716042714070035,-39.27123943632466,3.2954591805942877,-2.4276429292226567,-4.413223604247389,40.84705580470412,40100.2786427866,35884.35310236977,35884.35310236977,75984.63174515637,76056.32796877595,76099.10342015112,35884.35310236977,111983.4565225209,111983.4565225209,111983.4565225209,140128.7533784578,133402.86049959552,6725.892878862279,0.0,90110.71176431018,54154.66243964999,39951.1659162891,28145.29685593689,68096.46277222599,21460.346711184233,1529.2420841303212,0.0,0.8868388014136707,2.919403731448604,0.001494314320929203,1.0,1.0,-2.3925118605720854,362840.4144818936,1591381.326576932,4.385898767228823,1591381.326576932,4.385898767228823,0.7624842907513142,0.09859895706068657,3.8557669895593722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8557669895593722,1.276377277597006,1.276675240875574,3.020867777291131,6400.856325883219,15257.501238497882,6496.303915801147,0.00034472516472631765,23370.372745114408,2383.1147991530656,19417.887136987672,1980.0734335361897,0.8308762272971019,0.8308762272971019,34984.264995109945,35405.22815468563,0.9851598315077285,0.8,4222.230160561346,4273.035954225843,0.9851598315077285,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5362.539161365394,4632.441516551485,6.691671990183287,7.052608876425977,-0.9408877509733689,7.993496627399346,4.466859204026992,3.5,1.276245486864855,0.6,0.0002334323654385558,0.9340257567019109,0.0002499206941174904,198.38574168249156,0.0,0.0,0.0,0.0,8.561266598153865e-05,0.00014781969945701714,0.0005699583175729541,0.09859895709142912,0.09859895709142912,0.09859895709142912,0.09860655686945796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472095.7705199716,600.7431508686702,0.0,0.09859895709142912,0.09859895706068657,0.09859895706068657,0.39384613889849485,0.39384613889849485,0.5,14.030975655179866,2.047681139230008,2.047681139230008,2.489741746103391e-11,1.9855806750247211,2.0207117436752924,2.489741746103391e-11,28145.29685593689,21460.346711184233,0.7624842907513142,1.1158381603361,0.5888746200653172,41059.97430708969,25750.0,0.0,0.0,9593.160718938974,0.14734597347512496,3.683649336878121,3915.175524815649,5677.9851941233255,9593.160718938974,17.904081166205284,0.7973266962939657,1.246378245087529,1.2566422565053603,1.1523885827651905,0.004039358994617269,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35343.160718938976,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9316760758264,261.9316760758264,-11.218323924173603,245.60013791993805,278.26321423168525,126622.72272070796,126324.3006556104,298.4220650975526,0.0,nan,278.26321423168525,5.1132142316852764,271.73059896930425,-1.4194010306957239,265.1979837070605,-7.952016292939504,258.66536844467896,-14.484631555321016,252.132753182291,-21.01724681770898,245.60013791993805,-27.549862080061928,1.0,1.0,26022.012520719443,26022.012520719443,277.64134731855194,4.491347318551959,277.64134731855194,277.64134731855194,76046.5259901107,76099.10342015112,-52.57743004041549,0.0,8546.071908451686,8546.071908451686,0.8897948699716598,3875.045824507169,277.64134731855194,4.491347318551959,1.0,0.002,4.483030280974702e-05,0.005894954933662238,6.954782283647248e-08,0.001999930452072352,3.477391141823624e-05,3.477391141823624e-05,0.0,-1.0481155873764969e-13,1.0,1.0041420027343824,2.020711743650395,0.09859895706068657,0.0,7.065773204329677e-06,9.024507485141335,0.0,1607751.109613637,270.7223570707773,1.9855806749998237,1.0,1277214.4285088868,2605.093258760538,,,,,,,,,,,,,,,,,,,6.0,15257.501238497882,1529.2420841303212,0.39384613889849485,6.173730061729009,4.466859204026992
126.0,-29.337702807187416,7.046896589599325,35.40987809277879,26.54467594055461,6.919823902579739,-25.71195013618348,-39.2674349253997,3.2940712325434003,-2.439707417486261,-4.416228699294113,40.84867667911954,40104.71402995005,35889.04165347552,35889.04165347552,75993.75568342558,76058.80927801928,76105.93911025292,35889.04165347552,111994.98076372844,111994.98076372844,111994.98076372844,140146.63048938388,133419.64986500324,6726.980624380642,0.0,90110.91168415186,54156.81643983253,39948.99471591036,28151.64972565544,68100.6444415658,21464.93202233307,1529.586777507719,0.0,0.886817751229601,2.919209036797905,0.001494314320929203,1.0,1.0,-2.4095422279489185,362798.1251179417,1591452.4633049332,4.38660608509917,1591452.4633049332,4.38660608509917,0.762475102934072,0.09861317461805515,3.855869507146535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855869507146535,1.2763836859288855,1.2766816507034435,3.0209329292237346,6400.9943750103885,15257.619199391718,6496.271564290586,0.00034469451310534954,23369.803235596726,2383.0567253442027,19417.790436157644,1980.0635727957708,0.8308923374494055,0.8308923374494055,34985.00912574024,35405.22815468563,0.9851860250534406,0.8,4222.31996924508,4273.035954225843,0.9851860250534406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5364.028648989194,4632.441516551485,6.690687914248651,7.046896589599325,-0.9439449047107717,7.9908414943100965,4.4689272378717675,3.5,1.276836353677648,0.6,0.0002334323654385558,0.9335639173676212,0.0002500443312941734,198.38185419856487,0.0,0.0,0.0,0.0,8.564930408826742e-05,0.00014778306135028837,0.0005698321999333426,0.09861317467811116,0.09861317467811116,0.09861317467811116,0.09861986447293564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472102.59896645957,600.7410351899794,0.0,0.09861317467811116,0.09861317461805515,0.09861317461805515,0.39388544111587265,0.39388544111587265,0.5,14.03117634893074,2.0405620559546946,2.0405620559546946,-2.6432189770275727e-11,1.976521281807834,2.0066864713451764,-2.6432189770275727e-11,28151.64972565544,21464.93202233307,0.762475102934072,1.1159036203927926,0.5889035905432901,41059.97430708969,25750.0,0.0,0.0,9453.567227073409,0.1451821635268686,3.629554088171712,3858.438573445858,5595.12865362755,9453.567227073409,18.05025637359142,0.7856177680025351,1.2462326038374936,1.2566634330015392,1.1523885827651905,0.004038101432877551,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35203.56722707341,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9333823434368,261.9333823434368,-11.216617656563187,245.60468984872492,278.2620748381326,126595.61754393364,126310.34604140527,285.27150252836367,0.0,nan,278.2620748381326,5.112074838132628,271.73059784019676,-1.4194021598032123,265.1991208424478,-7.950879157552151,258.66764384451835,-14.482356155481625,252.13616684660025,-21.01383315339973,245.60468984872492,-27.54531015127506,1.0,1.0,26022.012520719443,26022.012520719443,277.63914208690153,4.489142086901552,277.63914208690153,277.63914208690153,76048.85984430817,76105.93911025292,-57.07926594474702,0.0,8546.071908451686,8546.071908451686,0.8897884077731842,3875.148854682268,277.63914208690153,4.489142086901552,1.0,0.002,3.876223129355288e-05,0.005894333152391769,6.013369941478164e-08,0.0019999398661340543,3.006684970739082e-05,3.006684970739082e-05,0.0,-1.6653085160855952e-13,1.0,1.0041132954988083,2.0066864713716086,0.09861317461805515,0.0,6.068071146685186e-06,7.750291013276329,0.0,1607723.9893786423,270.7102925825137,1.9765212818342661,1.0,1277224.8093218373,2605.2272735768993,,,,,,,,,,,,,,,,,,,5.0,15257.619199391718,1529.586777507719,0.39388544111587265,6.173730061729009,4.4689272378717675
127.0,-29.33294872522977,7.040642744851884,35.41093380073266,26.54265366671609,6.917684298991295,-25.707885422809966,-39.263660938572116,3.2926209942421454,-2.456678712809776,-4.419664257866559,40.85022795656146,40109.20318414285,35891.019182847325,35891.019182847325,76000.22236699017,76061.3307104705,76114.63471249172,35891.019182847325,112005.65389533906,112005.65389533906,112005.65389533906,140163.44672935622,133435.38147453466,6728.065254821564,0.0,90111.14316979803,54159.0156344425,39946.808372617255,28157.792834017157,68104.60120663441,21469.352306463577,1529.930484462564,0.0,0.8867947685968001,2.9190309586385266,0.001494314320929203,1.0,1.0,-2.430735306828808,362749.782769991,1591520.5478192237,4.3873783622039,1591520.5478192237,4.3873783622039,0.7624657384554183,0.09862751232909339,3.855974287589833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.855974287589833,1.276390381931484,1.276688348269187,3.0209991724904897,6401.134736543668,15257.736828838564,6496.237610472793,0.0003446632809251479,23369.228228469794,2382.998090935212,19417.68894592407,1980.0532236721074,0.8309084389131978,0.8309084389131978,34985.76967737133,35405.22815468563,0.9852127967655653,0.8,4222.411759769646,4273.035954225843,0.9852127967655653,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5365.251278024603,4632.441516551485,6.689531826748254,7.040642744851884,-0.947604207146922,7.988246951998806,4.470625046139771,3.5,1.2773214417542202,0.6,0.0002334323654385558,0.9331046002205076,0.0002501674146536112,198.3779860376268,0.0,0.0,0.0,0.0,8.568566255976812e-05,0.00014774670287878768,0.00056970748737678,0.09862749225505868,0.09862749225505868,0.09862749225505868,0.09863345130854817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472109.1979412603,600.7389898712535,0.0,0.09862749225505868,0.09862751232909339,0.09862751232909339,0.39392463604658023,0.39392463604658023,0.5,14.031355121137292,2.0314695962769633,2.0314695962769633,1.7621459846850485e-11,1.9629855450567675,1.9889289510377353,1.7621459846850485e-11,28157.792834017157,21469.352306463577,0.7624657384554183,1.115933740459031,0.5889352917939942,41059.97430708969,25750.0,0.0,0.0,9390.55825383088,0.14418970186651506,3.6047425466628735,3833.0162973652828,5557.541956465599,9390.55825383088,18.194905980941474,0.7802473044724836,1.2460887048311502,1.2566902557634565,1.1523885827651905,0.004036509105018253,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35140.55825383088,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9350160604259,261.9350160604259,-11.214983939574097,245.60921586277104,278.2608162580675,126568.94562377981,126295.80388632462,273.1417374552183,0.0,nan,278.2608162580675,5.11081625806753,271.73049617896396,-1.4195038210360167,265.2001761000131,-7.949823899986882,258.6698560209145,-14.480143979085483,252.13953594182527,-21.010464058174705,245.60921586277104,-27.54078413722894,1.0,1.0,26022.012520719443,26022.012520719443,277.63672402529517,4.486724025295189,277.63672402529517,277.63672402529517,76051.72662069781,76114.63471249172,-62.90809179391363,0.0,8546.071908451686,8546.071908451686,0.8897818028990607,3875.2541590277824,277.63672402529517,4.486724025295189,1.0,0.002,3.363478642810577e-05,0.005893614016427561,5.2178876825710435e-08,0.0019999477953128067,2.6089438412855217e-05,2.6089438412855217e-05,0.0,-2.5810367731970985e-11,1.0,1.004076960327154,1.9889289510201138,0.09862751232909339,0.0,5.219819174513557e-06,6.666944496531593,0.0,1607684.7012261057,270.6933212871902,1.962985545039146,1.0,1277236.6769109191,2605.402082144058,,,,,,,,,,,,,,,,,,,4.0,15257.736828838564,1529.930484462564,0.39392463604658023,6.173730061729009,4.470625046139771
128.0,-29.3282126024382,7.034130481058893,35.411968056915924,26.540224102232628,6.915132093845952,-25.70387813282574,-39.2599368939176,3.290797624957082,-2.476956023357161,-4.423381381704411,40.85172002040803,40113.95781674337,35891.963299685005,35891.963299685005,76005.92111642838,76064.13126144453,76123.70626875282,35891.963299685005,112015.66956843782,112015.66956843782,112015.66956843782,140179.4130198353,133450.2739546625,6729.139065172816,0.0,90111.54833561237,54161.37489371573,39944.63715766294,28163.743451397484,68108.38060906042,21473.624104993767,1530.2710523854687,0.0,0.8867705693229158,2.918865116155855,0.001494314320929203,1.0,1.0,-2.4546965317917397,362697.48415709805,1591586.0355634019,4.388191551044852,1591586.0355634019,4.388191551044852,0.762456317003848,0.09864184811272211,3.8560921588645742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8560921588645742,1.2763988008444596,1.2766967691475117,3.021071593230424,6401.288187401338,15257.85414552021,6496.195340747832,0.0003446288154666848,23368.6189601199,2382.9359628537677,19417.562598887474,1980.0403398599394,0.8309246957222776,0.8309246957222776,34986.62524420999,35405.22815468563,0.9852429132237118,0.8,4222.51501762317,4273.035954225843,0.9852429132237118,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5366.349246536382,4632.441516551485,6.6883390645606715,7.034130481058893,-0.9516026911121305,7.985733172171024,4.472149963956959,3.5,1.277757132559131,0.6,0.0002334323654385558,0.9326472606320607,0.0002502900885382511,198.37413263916298,0.0,0.0,0.0,0.0,8.572155387264743e-05,0.00014771081156590837,0.000569586502258822,0.0986418481546167,0.0986418481546167,0.0986418481546167,0.09864711042986803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472115.61248026876,600.7370009444625,0.0,0.0986418481546167,0.09864184811272211,0.09864184811272211,0.393963744993703,0.393963744993703,0.5,14.031512987240184,2.0202474200239635,2.0202474200239635,3.296918293926865e-12,1.9464253583472555,1.9686848499126768,3.296918293926865e-12,28163.743451397484,21473.624104993767,0.762456317003848,1.1159554879552862,0.5889724209858402,41059.97430708969,25750.0,0.0,0.0,9360.491635643844,0.14370097723252942,3.5925244308132323,3821.065268592931,5539.426367050914,9360.491635643844,18.33883706902832,0.7776026906522149,1.2459457396546136,1.2567196222555186,1.1523885827651905,0.004034766456088385,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35110.49163564385,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9365512759444,261.9365512759444,-11.213448724055581,245.6137138208885,278.25938873099017,126539.15573170134,126282.48249380915,256.67323789219233,0.0,nan,278.25938873099017,5.10938873099019,271.73025374894314,-1.4197462510568357,265.20111876698707,-7.948881233012912,258.6719837849459,-14.478016215054083,252.14284880291163,-21.007151197088348,245.6137138208885,-27.53628617911147,1.0,1.0,26022.012520719443,26022.012520719443,277.63406838986486,4.484068389864888,277.63406838986486,277.63406838986486,76054.19585819362,76123.70626875282,-69.51041055920359,0.0,8546.071908451686,8546.071908451686,0.889774372795482,3875.3726196588973,277.63406838986486,4.484068389864888,1.0,0.002,2.9155434934363364e-05,0.005892831290018101,4.5229545207972416e-08,0.001999954769247679,2.2614772603986207e-05,2.2614772603986207e-05,0.0,-1.2071129686097581e-12,1.0,1.0040355422842568,1.9686848499093799,0.09864184811272211,0.0,4.479528777354636e-06,5.7214759666364525,0.0,1607637.2012939008,270.6730439766428,1.9464253583439586,1.0,1277249.5168599503,2605.604219667976,,,,,,,,,,,,,,,,,,,5.0,15257.85414552021,1530.2710523854687,0.393963744993703,6.173730061729009,4.472149963956959
129.0,-29.323498865311127,7.027482860421807,35.41297938761937,26.537642580829583,6.912432430175255,-25.699905735889125,-39.256248192954786,3.288839302109582,-2.501229485536612,-4.4272679578241005,40.853126730663384,40118.82742380543,35892.446746132475,35892.446746132475,76011.27416993791,76067.02986581299,76132.34552224822,35892.446746132475,112024.7922683807,112024.7922683807,112024.7922683807,140194.04887890938,133463.8488223942,6730.200056515173,0.0,90112.02427368812,54163.82183693762,39942.447151945,28169.25661052868,68111.70376247368,21477.57447030931,1530.5945490893987,0.0,0.8867458148636358,2.9187347457398225,0.001494314320929203,1.0,1.0,-2.482135502426729,362642.8077352184,1591647.7789422486,4.389023427439326,1591647.7789422486,4.389023427439326,0.7624473292732101,0.09865613740731435,3.8562158949248686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8562158949248686,1.276407842992591,1.276705813406483,3.021147132631065,6401.448246326817,15257.971260889293,6496.1488448327,0.00034459271498338284,23367.9925421924,2382.872086002091,19417.423619485635,1980.026167905007,0.8309410226157098,0.8309410226157098,34987.52337487722,35405.22815468563,0.9852745281518548,0.8,4222.623412479883,4273.035954225843,0.9852745281518548,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5367.383443234323,4632.441516551485,6.6871404150146025,7.027482860421807,-0.9557934976130968,7.983276358034903,4.4735865022874926,3.5,1.2781675720821408,0.6,0.0002334323654385558,0.932192322816428,0.0002504122376091746,198.37029760273455,0.0,0.0,0.0,0.0,8.575711825012744e-05,0.00014767524718842836,0.0005694676354949765,0.09865613752705892,0.09865613752705892,0.09865613752705892,0.09866080305847838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472121.7025751711,600.7351121328983,0.0,0.09865613752705892,0.09865613740731435,0.09865613740731435,0.39400277181989785,0.39400277181989785,0.5,14.03165295074377,2.0066192833285754,2.0066192833285754,5.684341886080801e-13,1.9260384722874733,1.9451324553973564,5.684341886080801e-13,28169.25661052868,21477.57447030931,0.7624473292732101,1.1159796330306528,0.5890151795895759,41059.97430708969,25750.0,0.0,0.0,9344.732254375649,0.1434309268776433,3.5857731719410793,3814.96630600169,5529.76594837396,9344.732254375649,18.482398243997665,0.776141379208026,1.245803359215274,1.256750203081986,1.1523885827651905,0.004032952509771415,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35094.732254375645,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9379904589479,261.9379904589479,-11.212009541052055,245.61818361698153,278.2577973009046,126509.32665436775,126268.70912600224,240.61752836549238,0.0,nan,278.2577973009046,5.107797300904622,271.7298745641392,-1.4201254358607684,265.2019518273236,-7.948048172676351,258.6740290905522,-14.475970909447767,252.14610635378625,-21.003893646213726,245.61818361698153,-27.53181638301845,1.0,1.0,26022.012520719443,26022.012520719443,277.63119271718574,4.481192717185763,277.63119271718574,277.63119271718574,76056.98391891365,76132.34552224822,-75.36160333456064,0.0,8546.071908451686,8546.071908451686,0.8897665729506314,3875.496974399493,277.63119271718574,4.481192717185763,1.0,0.002,2.531209314943459e-05,0.005892009051202272,3.926695707764384e-08,0.0019999607316007117,1.9633478538821918e-05,1.9633478538821918e-05,0.0,-1.442210500329777e-12,1.0,1.003987367778018,1.945132455396788,0.09865613740731435,0.0,3.8433408651683745e-06,4.908956859981247,0.0,1607579.5286710018,270.64877051446337,1.9260384722869048,1.0,1277262.9418510315,2605.8455479923655,,,,,,,,,,,,,,,,,,,6.0,15257.971260889293,1530.5945490893987,0.39400277181989785,6.173730061729009,4.4735865022874926
130.0,-29.31882325609895,7.020752689004828,35.41396752028363,26.53511386541652,6.909785310381621,-25.695962399546957,-39.25258261207489,3.2869244530647803,-2.528075254044552,-4.431314679762574,40.85447972656471,40123.61445980659,35892.83968783527,35892.83968783527,76016.45414764187,76069.87852263478,76140.55176258834,35892.83968783527,112033.3914504236,112033.3914504236,112033.3914504236,140207.94978229032,133476.69777636242,6731.252005927916,0.0,90112.47578145906,54166.2117156663,39940.293406436394,28174.558331866716,68114.85173830311,21481.366259707804,1530.9115475270542,0.0,0.8867204380627687,2.9186210584731334,0.001494314320929203,1.0,1.0,-2.5116876834916297,362585.88524944027,1591707.1663967061,4.389876250427383,1591707.1663967061,4.389876250427383,0.7624384384904943,0.09867041032843622,3.856337034491395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.856337034491395,1.2764166845333647,1.276714657011266,3.0212211115848926,6401.604998852747,15258.088085669659,6496.104265653338,0.0003445574177954943,23367.375562738856,2382.8091716069052,19417.290369335286,1980.0125801711376,0.8309572599285691,0.8309572599285691,34988.4026534688,35405.22815468563,0.9853054796681864,0.8,4222.729532090783,4273.035954225843,0.9853054796681864,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5368.380303951354,4632.441516551485,6.685971867793462,7.020752689004828,-0.9601404875757074,7.980893176580535,4.47497135419707,3.5,1.2785632440563057,0.6,0.0002334323654385558,0.9317413013674293,0.0002505334528972463,198.36649373317493,0.0,0.0,0.0,0.0,8.579247322565364e-05,0.00014763989221290217,0.0005693491841089323,0.09867041022713664,0.09867041022713664,0.09867041022713664,0.09867456884422494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472127.6073499999,600.7332802645584,0.0,0.09867041022713664,0.09867041032843622,0.09867041032843622,0.3940417283686812,0.3940417283686812,0.5,14.03177771081898,1.990672264864486,1.990672264864486,3.7914560380158946e-11,1.9032394257180272,1.9196269962709493,3.7914560380158946e-11,28174.558331866716,21481.366259707804,0.7624384384904943,1.1160041049446408,0.5890582367258361,41059.97430708969,25750.0,0.0,0.0,9335.219127460241,0.14325625773123624,3.581406443280903,3811.4233896960814,5523.79573776416,9335.219127460241,18.625741164607017,0.7751961998443514,1.2456614114321376,1.2567814204368224,1.1523885827651905,0.004031101609380651,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35085.21912746024,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93935238044463,261.93935238044463,-11.210647619555345,245.62262426338083,278.256080497487,126481.29626721531,126253.59611851182,227.70014870347217,0.0,nan,278.256080497487,5.106080497487028,271.72938925070537,-1.4206107492946103,265.20269800382573,-7.947301996174247,258.6760067570417,-14.473993242958272,252.149315510227,-21.000684489772965,245.62262426338083,-27.52737573661915,1.0,1.0,26022.012520719443,26022.012520719443,277.6281062305961,4.478106230596097,277.6281062305961,277.6281062305961,76060.64381780861,76140.55176258834,-79.90794477972668,0.0,8546.071908451686,8546.071908451686,0.8897589367290102,3875.618719663852,277.6281062305961,4.478106230596097,1.0,0.002,2.2013002106640428e-05,0.005891149823768734,3.414874988158364e-08,0.0019999658520786744,1.707437494079182e-05,1.707437494079182e-05,0.0,8.285559738308024e-13,1.0,1.0039352008008426,1.9196269962330348,0.09867041032843622,0.0,3.299333114567275e-06,4.214162037638107,0.0,1607515.3787749235,270.6219247459554,1.9032394256801126,1.0,1277276.9196998214,2606.109318194097,,,,,,,,,,,,,,,,,,,5.0,15258.088085669659,1530.9115475270542,0.3940417283686812,6.173730061729009,4.47497135419707
131.0,-29.314170755123513,7.013962361058119,35.414933094865304,26.532149605359905,6.906703439284411,-25.69208333565613,-39.248979336675234,3.284616019527817,-2.556392684866296,-4.435512412158312,40.85580480430577,40128.719291306086,35893.28395846295,35893.28395846295,76022.00324976904,76073.02579306149,76148.48320971089,35893.28395846295,112041.76716817383,112041.76716817383,112041.76716817383,140221.58853623466,133489.28945285795,6732.299083376703,0.0,90113.12188419793,54168.81538132145,39938.11833652942,28179.821368060835,68117.93970459026,21485.12415469197,1531.230059470949,0.0,0.8866943919063099,2.9185097621226337,0.001494314320929203,1.0,1.0,-2.542311664739543,362526.8460061273,1591765.330053745,4.3907516025084705,1591765.330053745,4.3907516025084705,0.7624293949231108,0.09868470648712688,3.8564734821958417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8564734821958417,1.2764273435569131,1.2767253185231051,3.0213027805008705,6401.778045485703,15258.204303745366,6496.049229018402,0.0003445180886929831,23366.716327811573,2382.741948352554,19417.12586115041,1979.995805004809,0.8309736630833201,0.8309736630833201,34989.39303792739,35405.22815468563,0.9853403424588805,0.8,4222.849061002772,4273.035954225843,0.9853403424588805,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5369.351144916023,4632.441516551485,6.684845708489106,7.013962361058119,-0.9646246523508997,7.978587013409019,4.476320223920317,3.5,1.2789486354058048,0.6,0.0002334323654385558,0.9312927426843629,0.0002506541227473857,198.36270880825862,0.0,0.0,0.0,0.0,8.582724038677019e-05,0.0001476051250517856,0.0005692352505984123,0.0986847063006653,0.0986847063006653,0.0986847063006653,0.09868843598416652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472133.43959899235,600.7314703446033,0.0,0.0986847063006653,0.09868470648712688,0.09868470648712688,0.3940806252919422,0.3940806252919422,0.5,14.031889601297468,1.972682625853622,1.972682625853622,-1.4779288903810084e-12,1.879119727291993,1.8932007474187458,-1.4779288903810084e-12,28179.821368060835,21485.12415469197,0.7624293949231108,1.1160349766809836,0.5891064742318085,41059.97430708969,25750.0,0.0,0.0,9328.444612104671,0.1431233256919255,3.578083142298135,3809.0022308128255,5519.442381291845,9328.444612104671,18.768932070764794,0.7744768706273021,1.245519829542522,1.2568130263870065,1.1523885827651905,0.004029228494551559,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35078.44461210467,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94060946437753,261.94060946437753,-11.209390535622447,245.6270331163372,278.2541858124041,126450.02469311809,126239.85237321052,210.17231990756858,0.0,nan,278.2541858124041,5.1041858124041255,271.7287552732128,-1.4212447267871653,265.2033247339659,-7.946675266034049,258.6778941947759,-14.47210580522409,252.15246365556925,-20.997536344430728,245.6270331163372,-27.522966883662775,1.0,1.0,26022.012520719443,26022.012520719443,277.62483657921905,4.4748365792190725,277.62483657921905,277.62483657921905,76063.65287846989,76148.48320971089,-84.83033124099893,0.0,8546.071908451686,8546.071908451686,0.8897503354761134,3875.755849606821,277.62483657921905,4.4748365792190725,1.0,0.002,1.9178754291030398e-05,0.005890255940004733,2.9751724259342508e-08,0.0019999702481386674,1.4875862129671254e-05,1.4875862129671254e-05,0.0,-1.3707351226299735e-13,1.0,1.0038811471731244,1.8932007474202237,0.09868470648712688,0.0,2.8356124399534655e-06,3.6219034366372482,0.0,1607447.605825471,270.5936073151337,1.879119727293471,1.0,1277291.4188148668,2606.382778781434,,,,,,,,,,,,,,,,,,,5.0,15258.204303745366,1531.230059470949,0.3940806252919422,6.173730061729009,4.476320223920317
132.0,-29.30953515683015,7.007122906366809,35.41587497015322,26.528934097755723,6.903367446823534,-25.688244896400686,-39.24541217330841,3.282077187480648,-2.587715183208843,-4.439783318894721,40.857051825279044,40133.98687891704,35893.612527000194,35893.612527000194,76027.59940591724,76076.34410356023,76155.76656732775,35893.612527000194,112049.37909432795,112049.37909432795,112049.37909432795,140234.04512234515,133500.71231614432,6733.332806200841,0.0,90113.87628898877,54171.51906855751,39935.95246714585,28184.6660280172,68120.61849516304,21488.576971830164,1531.5304965024573,0.0,0.8866682512174663,2.9184317603240726,0.001494314320929203,1.0,1.0,-2.575612521635321,362466.7853365828,1591820.0689116945,4.391630166702163,1591820.0689116945,4.391630166702163,0.7624208479344501,0.09869890201318046,3.856618016199696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.856618016199696,1.2764390666343455,1.2767370443372257,3.021388264438384,6401.959175691502,15258.320214739704,6495.988990103592,0.0003444767571356743,23366.036229272926,2382.672597601926,19416.945803002855,1979.977444183575,0.8309901436631919,0.8309901436631919,34990.442107890085,35405.22815468563,0.9853772713229093,0.8,4222.975672633391,4273.035954225843,0.9853772713229093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5370.300737973102,4632.441516551485,6.683724856077134,7.007122906366809,-0.9691859300109154,7.976308836377724,4.477639729471401,3.5,1.2793256369918289,0.6,0.0002334323654385558,0.9308460453375921,0.0002507744074412395,198.35893777774075,0.0,0.0,0.0,0.0,8.58616719377229e-05,0.0001475706935008329,0.0005691237952183955,0.09869890208035208,0.09869890208035208,0.09869890208035208,0.0987022512251275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472138.951405232,600.7297596088667,0.0,0.09869890208035208,0.09869890201318046,0.09869890201318046,0.39411947180243995,0.39411947180243995,0.5,14.031990075279056,1.9525099842431928,1.9525099842431928,-3.2230218494078144e-11,1.8520681356858972,1.864170797259419,-3.2230218494078144e-11,28184.6660280172,21488.576971830164,0.7624208479344501,1.1160732401646594,0.5891606354361975,41059.97430708969,25750.0,0.0,0.0,9322.877955912121,0.14300872180772867,3.5752180451932136,3807.076880985604,5515.801074926517,9322.877955912121,18.91199998687579,0.773856719738791,1.2453785839006186,1.256844915795767,1.1523885827651905,0.004027339422301199,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35072.87795591212,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9417561335925,261.9417561335925,-11.208243866407486,245.63141072670953,278.25210154046374,126417.72235709793,126226.01031654754,191.71204055038964,0.0,nan,278.25210154046374,5.102101540463764,271.7279633777266,-1.4220366222733674,265.2038252149221,-7.946174785077858,258.6796870522451,-14.470312947754906,252.1555488894881,-20.994451110511875,245.63141072670953,-27.518589273290445,1.0,1.0,26022.012520719443,26022.012520719443,277.62141791871863,4.471417918718657,277.62141791871863,277.62141791871863,76066.42527412999,76155.76656732775,-89.34129319776548,0.0,8546.071908451686,8546.071908451686,0.8897412244191786,3875.9011062806944,277.62141791871863,4.471417918718657,1.0,0.002,1.6740943559958643e-05,0.005889344548748306,2.5969753173226616e-08,0.001999974029935068,1.2984876586613307e-05,1.2984876586613307e-05,0.0,-3.1175886525125485e-13,1.0,1.003821774531789,1.8641707972916493,0.09869890201318046,0.0,2.4378103404487894e-06,3.1138301899239478,0.0,1607372.0996845828,270.56228481679113,1.8520681357181275,1.0,1277306.1703195116,2606.688120229497,,,,,,,,,,,,,,,,,,,6.0,15258.320214739704,1531.5304965024573,0.39411947180243995,6.173730061729009,4.477639729471401
