time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
133.0,-29.304926180446472,7.000239299806399,35.41679277864963,26.525748171284818,6.90005957372155,-25.68442760504909,-39.24186701243741,3.2795609989344827,-2.6212492913623464,-4.444133992573791,40.85824084431394,40139.22056515639,35893.88238851272,35893.88238851272,76033.10295366912,76079.632960462,76162.5743099932,35893.88238851272,112056.45669850592,112056.45669850592,112056.45669850592,140245.69686087267,133511.3399154719,6734.356945400763,0.0,90114.61580140212,54174.20340846247,39933.79154771072,28189.240162366765,68123.03171007748,21491.830894341474,1531.8200273477607,0.0,0.8866419102064405,2.9183751642874523,0.001494314320929203,1.0,1.0,-2.610837930270577,362405.61095027043,1591872.2630585434,4.392515499096346,1591872.2630585434,4.392515499096346,0.7624125648847224,0.0987130357400216,3.8567607820215475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8567607820215475,1.2764506853676956,1.2767486657829052,3.0214726085642436,6402.137890773181,15258.435942200344,6495.930156313385,0.0003444360117746543,23365.363032489644,2382.6039506344823,19416.76994486677,1979.95951164432,0.8310065594901163,0.8310065594901164,34991.478336152555,35405.22815468563,0.9854137484112243,0.8,4223.1007344068385,4273.035954225843,0.9854137484112243,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5371.231412616629,4632.441516551485,6.682617007377604,7.000239299806399,-0.9738261926875054,7.974065492493905,4.478933097907953,3.5,1.2796951708308437,0.6,0.0002334323654385558,0.930402142513097,0.00025089405405713565,198.35518854612667,0.0,0.0,0.0,0.0,8.589590376088474e-05,0.00014753646167767106,0.0005690128393166667,0.09871303577725164,0.09871303577725164,0.09871303577725164,0.09871606337722075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472144.23065381893,600.7281207887916,0.0,0.09871303577725164,0.0987130357400216,0.0987130357400216,0.39415827360384514,0.39415827360384514,0.5,14.032080906293816,1.9302242213476006,1.9302242213476006,3.126388037344441e-12,1.8228847012114215,1.8332960623031909,3.126388037344441e-12,28189.240162366765,21491.830894341474,0.7624125648847224,1.1161144923387414,0.5892165917686041,41059.97430708969,25750.0,0.0,0.0,9317.849602399172,0.1429022143771959,3.5725553594298947,3805.373460931639,5512.476141467532,9317.849602399172,19.054957685578703,0.7732803808289817,1.2452376610463647,1.2568770368873365,1.1523885827651905,0.004025437479857187,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35067.849602399176,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9428125996024,261.9428125996024,-11.207187400397572,245.63575843226292,278.2498667669432,126387.24058250818,126210.60964660789,176.6309359002891,0.0,nan,278.2498667669432,5.099866766943251,271.7270451000134,-1.4229548999865642,265.2042234330397,-7.945776566960262,258.6814017661379,-14.468598233862053,252.15858009921735,-20.99141990078263,245.63575843226292,-27.51424156773706,1.0,1.0,26022.012520719443,26022.012520719443,277.6178638382275,4.467863838227515,277.6178638382275,277.6178638382275,76069.7413281798,76162.5743099932,-92.83298181339342,0.0,8546.071908451686,8546.071908451686,0.8897322247552575,3876.044585931655,277.6178638382275,4.467863838227515,1.0,0.002,1.464407068041152e-05,0.005888414488922729,2.2716728040294492e-08,0.0019999772844350337,1.1358364020147246e-05,1.1358364020147246e-05,0.0,1.163073977406004e-12,1.0,1.0037586300455794,1.8332960623000645,0.0987130357400216,0.0,2.0976665242809117e-06,2.6793939156273714,0.0,1607290.936097099,270.52875070863763,1.8228847012082952,1.0,1277321.1969647454,2607.015814752398,,,,,,,,,,,,,,,,,,,4.0,15258.435942200344,1531.8200273477607,0.39415827360384514,6.173730061729009,4.478933097907953
134.0,-29.300336106915918,6.993312471795078,35.417687103772224,26.522191485296958,6.8963781259015295,-25.680664683754696,-39.238371374644316,3.2767067081604337,-2.656223115223213,-4.448621886498879,40.859398581937164,40144.70649309956,35894.28593179925,35894.28593179925,76038.99242489881,76083.17592545015,76168.99123469113,35894.28593179925,112063.27716649038,112063.27716649038,112063.27716649038,140257.03416601176,133521.65600536828,6735.378160643466,0.0,90115.51650396967,54177.047092631125,39931.63267926505,28193.756999521378,68125.38967878642,21495.037728760646,1532.1099478845085,0.0,0.886614981062511,2.9183222260444266,0.001494314320929203,1.0,1.0,-2.6472418783910143,362342.5156083574,1591923.0852932998,4.393420635777532,1591923.0852932998,4.393420635777532,0.7624041637702116,0.09872718615461012,3.85691586830504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85691586830504,1.2764638655754192,1.2767618490674764,3.0215629069659364,6402.329222250857,15258.551290855336,6495.863253446899,0.00034439214488135757,23364.65704230459,2382.531959670692,19416.5699677217,1979.9391196506149,0.8310231103570496,0.8310231103570496,34992.60398056029,35405.22815468563,0.9854533734138058,0.8,4223.236587761741,4273.035954225843,0.9854533734138058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5372.144196220513,4632.441516551485,6.681556678439887,6.993312471795078,-0.9785846442047772,7.971897115999855,4.480201748106174,3.5,1.28005764231605,0.6,0.0002334323654385558,0.929960287255202,0.0002510132622195476,198.35145483214055,0.0,0.0,0.0,0.0,8.592966974300229e-05,0.0001475026956955535,0.0005689054876459499,0.09872718559259706,0.09872718559259706,0.09872718559259706,0.09872995717762277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472149.39637998247,600.7265169287101,0.0,0.09872718559259706,0.09872718615461012,0.09872718615461012,0.39419703769844033,0.39419703769844033,0.5,14.03216405266443,1.9060602759806216,1.9060602759806216,7.958078640513122e-13,1.792398771275657,1.8013800081078557,7.958078640513122e-13,28193.756999521378,21495.037728760646,0.7624041637702116,1.1161623116348443,0.589276724615936,41059.97430708969,25750.0,0.0,0.0,9313.066477663195,0.14279932654674554,3.5699831636686357,3803.772071307196,5509.294406355999,9313.066477663195,19.19781083284686,0.7727236284997048,1.2450970545884144,1.2569093663176825,1.1523885827651905,0.004023524066712502,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35063.0664776632,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9437595831935,261.9437595831935,-11.206240416806452,245.64007500904302,278.2474441573273,126354.31118933686,126195.98465331054,158.32653602631976,0.0,nan,278.2474441573273,5.097444157327345,271.72597032772535,-1.424029672274628,265.204496498012,-7.945503501987957,258.6830226683459,-14.46697733165405,252.16154883870774,-20.988451161292232,245.64007500904302,-27.50992499095696,1.0,1.0,26022.012520719443,26022.012520719443,277.6141268067766,4.464126806776619,277.6141268067766,277.6141268067766,76072.58628491065,76168.99123469113,-96.40494978048082,0.0,8546.071908451686,8546.071908451686,0.8897224483574332,3876.2004476465654,277.6141268067766,4.464126806776619,1.0,0.002,1.2856426963467965e-05,0.005887453487230589,1.9943445850193424e-08,0.0019999800543595717,9.971722925096711e-06,9.971722925096711e-06,0.0,-2.194578286457416e-12,1.0,1.003693350906155,1.80138000810706,0.09872718615461012,0.0,1.8099938073828309e-06,2.3119715118004467,0.0,1607206.2085886006,270.49377688477676,1.7923987712748612,1.0,1277336.6971588996,2607.3550462546305,,,,,,,,,,,,,,,,,,,5.0,15258.551290855336,1532.1099478845085,0.39419703769844033,6.173730061729009,4.480201748106174
135.0,-29.295778686352477,6.986345675412684,35.41855741640224,26.518948457110696,6.893015642141095,-25.676899253530056,-39.23487538760526,3.274136210487447,-2.693109258420918,-4.453113503446156,40.86049407042634,40149.95398768696,35894.41613160437,35894.41613160437,76044.37011929133,76086.4887636807,76175.13753415288,35894.41613160437,112069.55366575724,112069.55366575724,112069.55366575724,140267.48751292095,133531.09998655028,6736.387526370683,0.0,90116.28452498684,54179.7497535242,39929.48307940293,28197.933847163717,68127.41692656666,21497.997974325583,1532.3841073330193,0.0,0.8865882521768556,2.918295735568063,0.001494314320929203,1.0,1.0,-2.685365842360511,362279.3765504671,1591971.1760510707,4.394319078301997,1591971.1760510707,4.394319078301997,0.7623962128164208,0.09874122724501583,3.8570603291622976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8570603291622976,1.2764757355497318,1.2767737218127693,3.0216479810336554,6402.509483991746,15258.666414455716,6495.803140022938,0.0003443509945517754,23363.981072227336,2382.4630299059654,19416.390284674693,1979.9207970789917,0.8310394630371822,0.8310394630371821,34993.65249555162,35405.22815468563,0.9854902835886634,0.8,4223.363132413195,4273.035954225843,0.9854902835886634,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5373.039243844248,4632.441516551485,6.680467888398111,6.986345675412684,-0.983367190971542,7.969712866384226,4.48144588715577,3.5,1.2804131106159342,0.6,0.0002334323654385558,0.9295217992588148,0.0002511316739690138,198.3477478181952,0.0,0.0,0.0,0.0,8.5963451368011e-05,0.00014746891407054478,0.000568796498246142,0.09874122735772861,0.09874122735772861,0.09874122735772861,0.09874375086359455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472154.29858571995,600.7249947287877,0.0,0.09874122735772861,0.09874122724501583,0.09874122724501583,0.39423577184632913,0.39423577184632913,0.5,14.032239758888766,1.8800024770741288,1.8800024770741288,-5.0249582272954285e-11,1.760004245025243,1.7677476610856502,-5.0249582272954285e-11,28197.933847163717,21497.997974325583,0.7623962128164208,1.1162080341495733,0.5893362143902195,41059.97430708969,25750.0,0.0,0.0,9308.40055282632,0.14269809786539653,3.56745244663491,3802.2203925068306,5506.18016031949,9308.40055282632,19.34056198407382,0.7721758542499806,1.2449567612263468,1.2569418997360688,1.1523885827651905,0.004021599456607656,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35058.40055282632,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94464301860796,261.94464301860796,-11.205356981392015,245.64436337651117,278.2449226606804,126326.09824410865,126178.3963589364,147.70188517225444,0.0,nan,278.2449226606804,5.0949226606804245,271.724810803934,-1.4251891960659577,265.2046989469852,-7.945301053014759,258.6845870901735,-14.465412909826455,252.16447523336348,-20.9855247666365,245.64436337651117,-27.50563662348881,1.0,1.0,26022.012520719443,26022.012520719443,277.61035438568064,4.46035438568066,277.61035438568064,277.61035438568064,76076.48271256228,76175.13753415288,-98.6548215905932,0.0,8546.071908451686,8546.071908451686,0.8897133416975249,3876.345630808109,277.61035438568064,4.46035438568066,1.0,0.002,1.1295476774477054e-05,0.005886490787067968,1.7521868794330035e-08,0.001999982478432891,8.760934397165017e-06,8.760934397165017e-06,0.0,3.0168532602625753e-13,1.0,1.0036245625062175,1.7677476611358998,0.09874122724501583,0.0,1.5609496012019928e-06,1.993882422502963,0.0,1607116.491280075,270.45689074157906,1.7600042450754927,1.0,1277352.2098135615,2607.716170618861,,,,,,,,,,,,,,,,,,,7.0,15258.666414455716,1532.3841073330193,0.39423577184632913,6.173730061729009,4.48144588715577
136.0,-29.29125827857472,6.979338314774105,35.41940555008512,26.515574985556327,6.889520762908108,-25.67318037444273,-39.23142015757037,3.271442858582643,-2.7299526649143218,-4.457736685341163,40.86159447243157,40155.258955460355,35894.678174617344,35894.678174617344,76049.9371300777,76089.88166120024,76181.30629172442,35894.678174617344,112075.98446634176,112075.98446634176,112075.98446634176,140278.28514112486,133540.88560301057,6737.399538114277,0.0,90117.10876357372,54182.4860570839,39927.358562766465,28202.3006747831,68129.65923754957,21501.089341611863,1532.6702781253,0.0,0.8865608329181269,2.9182528327429296,0.001494314320929203,1.0,1.0,-2.723262297076758,362214.3970869287,1592019.4836116207,4.395240764627995,1592019.4836116207,4.395240764627995,0.7623877778466819,0.09875534382741966,3.8572084691077864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8572084691077864,1.2764881730738187,1.276786162240328,3.0217345921972174,6402.693002654279,15258.781036910772,6495.740744729822,0.0003443090243198429,23363.297443038846,2382.3933191292485,19416.203780968073,1979.9017789936497,0.8310557971667301,0.8310557971667301,34994.727705669335,35405.22815468563,0.9855281337814091,0.8,4223.492898883595,4273.035954225843,0.9855281337814091,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5373.917215462136,4632.441516551485,6.679425219156553,6.979338314774105,-0.9882627300062867,7.967601044780391,4.48266642436674,3.5,1.2807618355333543,0.6,0.0002334323654385558,0.9290870927640106,0.0002512491748691723,198.34407104739086,0.0,0.0,0.0,0.0,8.599685121946017e-05,0.00014743551421909562,0.0005686895140931571,0.09875534379007003,0.09875534379007003,0.09875534379007003,0.09875768485378135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472159.2506367953,600.723456746373,0.0,0.09875534379007003,0.09875534382741966,0.09875534382741966,0.39427447695464446,0.39427447695464446,0.5,14.032309989399494,1.8525474159878286,1.8525474159878286,5.2239101933082566e-11,1.7277840204268387,1.7344743882644025,5.2239101933082566e-11,28202.3006747831,21501.089341611863,0.7623877778466819,1.1162530090589808,0.5893946836788058,41059.97430708969,25750.0,0.0,0.0,9303.794900620025,0.1425976691834025,3.5649417295850596,3800.6950128564204,5503.099887763606,9303.794900620025,19.483212332082818,0.7716324090010953,1.244816779013292,1.2569746218819409,1.1523885827651905,0.004019664567863394,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35053.79490062002,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9454590592511,261.9454590592511,-11.20454094074887,245.648621066876,278.2422970516073,126297.34930326043,126160.91517068428,136.43413257616743,0.0,nan,278.2422970516073,5.092297051607318,271.7235618547355,-1.4264381452644557,265.20482665769964,-7.945173342300336,258.6860914607551,-14.46390853924487,252.16735626383317,-20.982643736166807,245.648621066876,-27.501378933123988,1.0,1.0,26022.012520719443,26022.012520719443,277.6064530275238,4.456453027523821,277.6064530275238,277.6064530275238,76080.42671463206,76181.30629172442,-100.8795770923607,0.0,8546.071908451686,8546.071908451686,0.8897040030392807,3876.4945114533252,277.6064530275238,4.456453027523821,1.0,0.002,9.94666346856087e-06,0.005885498830021309,1.5429402502856483e-08,0.0019999845699520224,7.71470125142824e-06,7.71470125142824e-06,0.0,-6.454745592188171e-13,1.0,1.0035564972682225,1.7344743882121634,0.09875534382741966,0.0,1.3490280935894475e-06,1.7232055558697283,0.0,1607027.0655536444,270.42004733508566,1.7277840203745995,1.0,1277368.1764363279,2608.0713736319044,,,,,,,,,,,,,,,,,,,5.0,15258.781036910772,1532.6702781253,0.39427447695464446,6.173730061729009,4.48266642436674
137.0,-29.286766186899577,6.972291615619324,35.420231706787035,26.51200439957904,6.8858344239342335,-25.669506125775914,-39.22800550991667,3.268574362344175,-2.7680552259889737,-4.462413171427798,40.86265635075992,40160.69594564316,35894.82899031105,35894.82899031105,76055.5249359542,76093.40476105883,76187.27703536203,35894.82899031105,112082.10602567307,112082.10602567307,112082.10602567307,140288.6165890572,133550.21061246682,6738.405976590372,0.0,90118.02772845971,54185.31891123574,39925.232019137744,28206.510563384116,68131.74258252187,21504.064504730453,1532.950376458849,0.0,0.8865332766184286,2.9182212436885497,0.001494314320929203,1.0,1.0,-2.762265202182732,362148.6777228527,1592066.1010366078,4.3961670964735475,1592066.1010366078,4.3961670964735475,0.762379467549086,0.09876942169662642,3.857364315639599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.857364315639599,1.2765014196565834,1.2767994119154347,3.0218253236861607,6402.885251791869,15258.895069790375,6495.6726057671085,0.0003442648829276307,23362.591747706625,2382.32135823208,19416.000109048666,1979.8810102378147,0.8310721823470046,0.8310721823470046,34995.858841816764,35405.22815468563,0.9855679530296774,0.8,4223.6294150333,4273.035954225843,0.9855679530296774,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5374.777939463408,4632.441516551485,6.67838362711867,6.972291615619324,-0.9932164403877088,7.965508056007033,4.483863113366456,3.5,1.2811037466761304,0.6,0.0002334323654385558,0.9286553265735601,0.0002513659898983687,198.340417443129,0.0,0.0,0.0,0.0,8.602987056583075e-05,0.00014740249487272503,0.0005685851237582985,0.09876942149197866,0.09876942149197866,0.09876942149197866,0.09877159365318429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472164.04181459616,600.7219685893747,0.0,0.09876942149197866,0.09876942169662642,0.09876942169662642,0.3943131608289674,0.3943131608289674,0.5,14.03237515454743,1.823735776056708,1.823735776056708,-5.4285465012071654e-11,1.69435794543881,1.7001479692450516,-5.4285465012071654e-11,28206.510563384116,21504.064504730453,0.762379467549086,1.1163008907901477,0.5894564621916152,41059.97430708969,25750.0,0.0,0.0,9299.225100514795,0.14249766367926336,3.5624415919815813,3799.185989530129,5500.039110984667,9299.225100514795,19.62576247237063,0.7710912536756671,1.2446771065964874,1.2570075355719053,1.1523885827651905,0.0040177192490440826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35049.2251005148,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9461999791134,261.9461999791134,-11.203800020886604,245.65284702629836,278.23955293191614,126267.63529570238,126143.76063370281,123.87466199958999,0.0,nan,278.23955293191614,5.08955293191616,271.7222117508439,-1.4277882491560945,265.20487056965635,-7.945129430343627,258.6875293885348,-14.462470611465164,252.17018820743078,-20.979811792569194,245.65284702629836,-27.497152973701617,1.0,1.0,26022.012520719443,26022.012520719443,277.6024751950059,4.452475195005945,277.6024751950059,277.6024751950059,76084.06512094484,76187.27703536203,-103.21191441718838,0.0,8546.071908451686,8546.071908451686,0.8896941784829978,3876.651137217797,277.6024751950059,4.452475195005945,1.0,0.002,8.781975696778332e-06,0.005884494663199573,1.362259025631566e-08,0.0019999863774670984,6.81129512815783e-06,6.81129512815783e-06,0.0,5.735472860535218e-14,1.0,1.003486274101576,1.700147969299337,0.09876942169662642,0.0,1.1677990602571347e-06,1.4917282163330554,0.0,1606934.4228918094,270.381944774011,1.6943579454930955,1.0,1277384.326721924,2608.439510366421,,,,,,,,,,,,,,,,,,,5.0,15258.895069790375,1532.950376458849,0.3943131608289674,6.173730061729009,4.483863113366456
138.0,-29.282301815755503,6.965206787329509,35.42103581714798,26.50833075111734,6.882042196324838,-25.665867414551453,-39.224626240879275,3.265607794610769,-2.8076797771336146,-4.4671381655734,40.86367227527438,40166.19489488722,35894.85938946799,35894.85938946799,76061.05428435521,76096.99225449796,76192.97047834922,35894.85938946799,112087.8298678172,112087.8298678172,112087.8298678172,140298.34446273829,133558.93839855667,6739.406064181616,0.0,90118.99035717087,54188.19299558261,39923.108179542505,28210.514594921086,68133.62277446358,21506.888310533308,1533.2219972163239,0.0,0.886505634317394,2.9182052499441373,0.001494314320929203,1.0,1.0,-2.802664399274022,362082.2861684558,1592110.702010569,4.397096358560475,1592110.702010569,4.397096358560475,0.7623713576073982,0.09878344608905443,3.857522868060643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.857522868060643,1.276515119418161,1.2768131148751467,3.021917100221196,6403.079715256727,15259.008686084313,6495.60287070389,0.0003442201802107738,23361.881041155797,2382.248886332825,19415.791666278037,1979.859754990546,0.8310885425738589,0.8310885425738589,34997.0096079638,35405.22815468563,0.9856084636406203,0.8,4223.768300315996,4273.035954225843,0.9856084636406203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5375.621638670691,4632.441516551485,6.677341115537335,6.965206787329509,-0.9982244891065974,7.963431276436107,4.485036256312721,3.5,1.2814389303750633,0.6,0.0002334323654385558,0.9282264392747096,0.00025148213362781755,198.3367865184804,0.0,0.0,0.0,0.0,8.606255933976604e-05,0.00014736980609878977,0.0005684823970877443,0.09878344603972485,0.09878344603972485,0.09878344603972485,0.09878547313968325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472168.63299625175,600.7205424699156,0.0,0.09878344603972485,0.09878344608905443,0.09878344608905443,0.3943518250624596,0.3943518250624596,0.5,14.032435967150132,1.7935675085818161,1.7935675085818161,-1.1482370609883219e-11,1.6594583884397593,1.664473766299352,-1.1482370609883219e-11,28210.514594921086,21506.888310533308,0.7623713576073982,1.1163512402112106,0.5895209040600359,41059.97430708969,25750.0,0.0,0.0,9294.680000388345,0.14239791590932369,3.559947897733089,3797.688704280975,5496.9912961073705,9294.680000388345,19.768212738344573,0.7705514930158203,1.2445377428850781,1.2570406350664267,1.1523885827651905,0.004015763854446585,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35044.68000038835,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94686729022817,261.94686729022817,-11.203132709771808,245.6570412733141,278.23669330713847,126237.86115434389,126126.29316499253,111.56798935135895,0.0,nan,278.23669330713847,5.086693307138489,271.7207629003988,-1.4292370996011527,265.2048324936045,-7.945167506395478,258.6889020868297,-14.46109791317025,252.17297168008358,-20.9770283199164,245.6570412733141,-27.492958726685885,1.0,1.0,26022.012520719443,26022.012520719443,277.59841640669714,4.448416406697163,277.59841640669714,277.59841640669714,76087.66606975485,76192.97047834922,-105.3044085943693,0.0,8546.071908451686,8546.071908451686,0.8896841832643165,3876.810482400946,277.59841640669714,4.448416406697163,1.0,0.002,7.77013855893923e-06,0.00588347946218348,1.205291133464258e-08,0.0019999879469843156,6.026455667321291e-06,6.026455667321291e-06,0.0,-1.0434968861217087e-13,1.0,1.003413290652348,1.6644737663108344,0.09878344608905443,0.0,1.01183760412891e-06,1.2925220072303318,0.0,1606837.8694264393,270.34232022286636,1.6594583884512417,1.0,1277400.6440915612,2608.824406036524,,,,,,,,,,,,,,,,,,,5.0,15259.008686084313,1533.2219972163239,0.3943518250624596,6.173730061729009,4.485036256312721
139.0,-29.277854683957443,6.9580850026301295,35.421818190288285,26.504414376709633,6.878008315337511,-25.662268384043674,-39.221283014025516,3.2624220165590265,-2.8483841508922865,-4.471909621500253,40.864653034362696,40171.860290659846,35894.76867195845,35894.76867195845,76066.6289626183,76100.74550798051,76198.51191995949,35894.76867195845,112093.28059191795,112093.28059191795,112093.28059191795,140307.66592370276,133567.26445985073,6740.401463852024,0.0,90120.06272966266,54191.177516743985,39920.983569909644,28214.385331784822,68135.36890169447,21509.613083164877,1533.4885397111314,0.0,0.8864778774104136,2.9181989119846397,0.001494314320929203,1.0,1.0,-2.844033273593766,362015.2514610294,1592153.7600541918,4.398029512923948,1592153.7600541918,4.398029512923948,0.762363341615431,0.09879743463821668,3.8576900247417316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8576900247417316,1.2765298318316645,1.2768278307231824,3.0220132178238384,6403.283376922929,15259.121896780001,6495.5271776007885,0.0003441731953247254,23361.146735913833,2382.1740080367745,19415.565414527482,1979.8366837327205,0.8311049810187321,0.8311049810187321,34998.222813189044,35405.22815468563,0.9856511726653676,0.8,4223.914721333951,4273.035954225843,0.9856511726653676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5376.4485336244525,4632.441516551485,6.676297270860424,6.9580850026301295,-1.0032849716445336,7.961369974274663,4.486186152471326,3.5,1.2817674721346646,0.6,0.0002334323654385558,0.9277994206054145,0.0002515978780049623,198.333169746959,0.0,0.0,0.0,0.0,8.60949107622073e-05,0.00014733745467634848,0.0005683822291757865,0.0987974347345384,0.0987974347345384,0.0987974347345384,0.09879933833225983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472173.07292172575,600.7191632488339,0.0,0.0987974347345384,0.09879743463821668,0.09879743463821668,0.39439047246493847,0.39439047246493847,0.5,14.032493075959286,1.7621285294040945,1.7621285294040945,3.092281986027956e-11,1.6235254706079445,1.627876347906465,3.092281986027956e-11,28214.385331784822,21509.613083164877,0.762363341615431,1.1164044488020168,0.5895889453335125,41059.97430708969,25750.0,0.0,0.0,9290.15449641892,0.14229835312213296,3.5574588280533206,3796.201009630443,5493.953486788477,9290.15449641892,19.91056334827544,0.7700127333448747,1.244398686904706,1.2570739147022023,1.1523885827651905,0.004013798733312138,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35040.15449641892,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94745084031683,261.94745084031683,-11.202549159683144,245.66120439923742,278.2336972813944,126206.73430485753,126109.17035435328,97.56395050423546,0.0,nan,278.2336972813944,5.08369728139445,271.71919870498084,-1.4308012950191369,265.20470012852746,-7.945299871472514,258.6902015520881,-14.45979844791185,252.17570297567255,-20.974297024327427,245.66120439923742,-27.488795600762558,1.0,1.0,26022.012520719443,26022.012520719443,277.59429337049687,4.444293370496894,277.59429337049687,277.59429337049687,76090.77472948849,76198.51191995949,-107.73719047100167,0.0,8546.071908451686,8546.071908451686,0.8896736455381281,3876.97847486544,277.59429337049687,4.444293370496894,1.0,0.002,6.892251161799789e-06,0.005882453763351894,1.0691040807325941e-08,0.0019999893091772487,5.3455204036629705e-06,5.3455204036629705e-06,0.0,2.1805604197289163e-13,1.0,1.00333841315044,1.6278763478755423,0.09879743463821668,0.0,8.780215457385551e-07,1.121599755542339,0.0,1606738.55432951,270.3016158491077,1.6235254705770217,1.0,1277417.1214658474,2609.2207823183808,,,,,,,,,,,,,,,,,,,5.0,15259.121896780001,1533.4885397111314,0.39439047246493847,6.173730061729009,4.486186152471326
140.0,-29.273446087940165,6.950927646495086,35.42257857762719,26.500790914893173,6.874264790000761,-25.658675000079196,-39.217944362293906,3.2594937016104257,-2.890714623098404,-4.476716622098441,40.865583147541315,40177.274758084415,35894.5288777175,35894.5288777175,76071.80363580192,76104.28098443829,76203.75502846309,35894.5288777175,112098.28390618059,112098.28390618059,112098.28390618059,140316.29572337217,133574.90562303044,6741.390100341718,0.0,90121.00268914887,54193.996460742266,39918.89580934067,28218.01181719157,68136.90762653224,21512.159242813155,1533.7445196528245,0.0,0.8864501170925165,2.9182112329109686,0.001494314320929203,1.0,1.0,-2.8869358521967,361947.7272250951,1592194.5954134641,4.3989628215658865,1592194.5954134641,4.3989628215658865,0.762355596920796,0.09881135676821488,3.8578456502359333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8578456502359333,1.2765433555400538,1.2768413575886073,3.022103114236833,6403.4738566347905,15259.234910926498,6495.459611699267,0.00034412944903389143,23360.44799605639,2382.102756400646,19415.363455526323,1979.8160896459367,0.8311211950560169,0.8311211950560169,34999.35231684835,35405.22815468563,0.9856909354378746,0.8,4224.051040459634,4273.035954225843,0.9856909354378746,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5377.258838166944,4632.441516551485,6.675246618768606,6.950927646495086,-1.008389744396863,7.959317390891949,4.487313092065897,3.5,1.2820894548759705,0.6,0.0002334323654385558,0.9273763113796638,0.0002517126678503109,198.32958444608352,0.0,0.0,0.0,0.0,8.612722912882282e-05,0.00014730513630973298,0.0005682804793699146,0.09881135671230093,0.09881135671230093,0.09881135671230093,0.09881315331446458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472177.2848323926,600.7178548422354,0.0,0.09881135671230093,0.09881135676821488,0.09881135676821488,0.3944291055961366,0.3944291055961366,0.5,14.032546973827722,1.7293693243218513,1.7293693243218513,5.4001247917767614e-12,1.5860019990000183,1.5897807699017221,5.4001247917767614e-12,28218.01181719157,21512.159242813155,0.762355596920796,1.1164551824506321,0.5896550952723242,41059.97430708969,25750.0,0.0,0.0,9285.646148067057,0.14219894323759608,3.554973580939899,3794.7218477189826,5490.924300348074,9285.646148067057,20.052814469754328,0.7694748010692423,1.244259937733824,1.2571073689875094,1.1523885827651905,0.004011824224202209,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35035.646148067055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9479887513675,261.9479887513675,-11.20201124863246,245.6653380459123,278.23063945681605,126179.56233094177,126089.62878925742,89.93354168434607,0.0,nan,278.23063945681605,5.080639456816073,271.71757917464777,-1.4324208253522102,265.2045188924452,-7.9454811075547696,258.6914586102847,-14.458541389715265,252.178398328099,-20.97160167190097,245.6653380459123,-27.48466195408767,1.0,1.0,26022.012520719443,26022.012520719443,277.59009988082624,4.440099880826267,277.59009988082624,277.59009988082624,76094.97145432419,76203.75502846309,-108.78357413889898,0.0,8546.071908451686,8546.071908451686,0.8896638346657597,3877.134878487113,277.59009988082624,4.440099880826267,1.0,0.002,6.129467361809671e-06,0.005881420009624698,9.507739856332103e-09,0.0019999904922733424,4.753869928166051e-06,4.753869928166051e-06,0.0,1.3198643566969537e-14,1.0,1.0032604666305347,1.589780769896322,0.09881135676821488,0.0,7.627864615387527e-07,0.974409147993453,0.0,1606635.03506836,270.2592853769016,1.5860019989946181,1.0,1277433.7211331706,2609.6361001762757,,,,,,,,,,,,,,,,,,,5.0,15259.234910926498,1533.7445196528245,0.3944291055961366,6.173730061729009,4.487313092065897
141.0,-29.269065285797833,6.94373471167885,35.423318787189565,26.496914913319074,6.870275289439351,-25.655131228237387,-39.21465076329184,3.2563412314989284,-2.93262702957918,-4.481611188480602,40.86652148190798,40182.86382409965,35894.305793176245,35894.305793176245,76077.1696172759,76107.98586773734,76209.1813910952,35894.305793176245,112103.48718427145,112103.48718427145,112103.48718427145,140325.30882560625,133582.92702016383,6742.381805442406,0.0,90122.0630412807,54196.940996169535,39916.80227234573,28221.821641334813,68138.62391368055,21514.833139898146,1534.0112819260214,0.0,0.8864218767276634,2.918207231276756,0.001494314320929203,1.0,1.0,-2.9293372474597277,361878.9830980081,1592235.792514365,4.3999123101413655,1592235.792514365,4.3999123101413655,0.7623474279345122,0.09882533849464803,3.8580111462378732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8580111462378732,1.2765579147746806,1.2768559202220076,3.0221982893105426,6403.675521195286,15259.347301310578,6495.3847440818045,0.00034408292448294886,23359.720753830097,2382.0285983317544,19415.139671207588,1979.793269996134,0.8311374898616564,0.8311374898616565,35000.55344899444,35405.22815468563,0.9857332201542042,0.8,4224.196004384838,4273.035954225843,0.9857332201542042,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5378.052813387357,4632.441516551485,6.674219655081498,6.94373471167885,-1.0135748977845274,7.957309609463378,4.488417431302875,3.5,1.2824049803722501,0.6,0.0002334323654385558,0.9269560758439322,0.0002518267817879408,198.32602187703955,0.0,0.0,0.0,0.0,8.615912236829493e-05,0.00014727324307026087,0.0005681818133076661,0.09882533843824425,0.09882533843824425,0.09882533843824425,0.0988270557262606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472181.54765615566,600.7165304708245,0.0,0.09882533843824425,0.09882533849464803,0.09882533849464803,0.3944677263968849,0.3944677263968849,0.5,14.032598491989225,1.6956904959278063,1.6956904959278063,1.6484591469634324e-12,1.548984158901419,1.5522739410208715,1.6484591469634324e-12,28221.821641334813,21514.833139898146,0.7623474279345122,1.1165058119408466,0.5897222678726848,41059.97430708969,25750.0,0.0,0.0,9281.153621487549,0.14209967203205337,3.5524918008013313,3793.250601945868,5487.90301954168,9281.153621487549,20.194966247981778,0.7689376192210675,1.2441214944757764,1.2571409914329514,1.1523885827651905,0.004009840723977008,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35031.15362148755,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.948464433286,261.948464433286,-11.201535566713972,245.66944053630306,278.22748833026884,126150.56250027234,126071.03307105326,79.52942921907093,0.0,nan,278.22748833026884,5.077488330268864,271.7158787714727,-1.4341212285272604,265.2042692126739,-7.945730787326056,258.69265965389695,-14.457340346103024,252.18105009510043,-20.968949904899546,245.66944053630306,-27.48055946369692,1.0,1.0,26022.012520719443,26022.012520719443,277.58584026845455,4.4358402684545695,277.58584026845455,277.58584026845455,76098.66665174895,76209.1813910952,-110.51473934625392,0.0,8546.071908451686,8546.071908451686,0.8896534014526072,3877.3012019690627,277.58584026845455,4.4358402684545695,1.0,0.002,5.465275876733799e-06,0.005880367058996735,8.477391213146804e-09,0.001999991522477824,4.2386956065734025e-06,4.2386956065734025e-06,0.0,-1.3096294881886905e-13,1.0,1.0031837123921614,1.552273941019223,0.09882533849464803,0.0,6.642667265242697e-07,0.8485679434482187,0.0,1606532.7203809423,270.2173729704208,1.5489841588997706,1.0,1277450.6227164087,2610.043286095893,,,,,,,,,,,,,,,,,,,5.0,15259.347301310578,1534.0112819260214,0.3944677263968849,6.173730061729009,4.488417431302875
142.0,-29.26470144819929,6.936507912035322,35.4240385627934,26.492817140556895,6.866056096995638,-25.651625693564725,-39.21139673385767,3.2529803438029403,-2.9759980186773305,-4.486525792447142,40.86741207100444,40188.609114790226,35893.89243687159,35893.89243687159,76082.50155166182,76111.84291508775,76214.38308629015,35893.89243687159,112108.27552316175,112108.27552316175,112108.27552316175,140333.66647847896,133590.29945735258,6743.367021126371,0.0,90123.2151157717,54199.98132106575,39914.704216339946,28225.390955317213,68140.09517165716,21517.331718096917,1534.2673186345514,0.0,0.8863937010203546,2.918221435858004,0.001494314320929203,1.0,1.0,-2.973121641836599,361809.9678465141,1592274.8941301713,4.400859665661951,1592274.8941301713,4.400859665661951,0.7623395457005493,0.09883925125578971,3.8581827931327446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8581827931327446,1.2765734369220312,1.2768714459929185,3.0222960007966932,6403.882560109382,15259.459281843898,6495.306302111751,0.00034403505914133925,23358.980107470226,2381.95307342163,19414.905202909762,1979.7693608836619,0.8311538052425865,0.8311538052425865,35001.799212028716,35405.22815468563,0.9857770764418087,0.8,4224.346354785423,4273.035954225843,0.9857770764418087,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5378.830419921613,4632.441516551485,6.673177928036385,6.936507912035322,-1.0187928894029987,7.95530080143832,4.4894991087108025,3.5,1.2827140310602292,0.6,0.0002334323654385558,0.9265376719171906,0.00025194050119466577,198.3224732311959,0.0,0.0,0.0,0.0,8.619064315887124e-05,0.00014724172227968457,0.0005680854793307093,0.09883925084385244,0.09883925084385244,0.09883925084385244,0.09884088990323246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472185.59227959765,600.7152739010684,0.0,0.09883925084385244,0.09883925125578971,0.09883925125578971,0.3945063381694546,0.3945063381694546,0.5,14.032647660453367,1.6609790733713226,1.6609790733713226,-6.224354365258478e-11,1.5105277737698088,1.5134041506105405,-6.224354365258478e-11,28225.390955317213,21517.331718096917,0.7623395457005493,1.1165599543117206,0.5897938506476678,41059.97430708969,25750.0,0.0,0.0,9276.67648260634,0.14200053312633049,3.550013328158259,3791.7870943415724,5484.889388264769,9276.67648260634,20.337018818191016,0.7684011532810086,1.243983356246553,1.2571747820888077,1.1523885827651905,0.0040078482433103975,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35026.676482606345,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94886677714845,261.94886677714845,-11.201133222851524,245.6735125168152,278.22422103747704,126120.09016500963,126052.82215326367,67.26801174597948,0.0,nan,278.22422103747704,5.074221037477059,271.71407933334746,-1.435920666652521,265.2039376291788,-7.946062370821153,258.69379592510984,-14.456204074890138,252.18365422096264,-20.96634577903734,245.6735125168152,-27.47648748318477,1.0,1.0,26022.012520719443,26022.012520719443,277.5815343295274,4.431534329527437,277.5815343295274,277.5815343295274,76101.84479465682,76214.38308629015,-112.53829163333285,0.0,8546.071908451686,8546.071908451686,0.8896425803778208,3877.4737070984083,277.5815343295274,4.431534329527437,1.0,0.002,4.901265016374378e-06,0.005879309471047382,7.60245549996198e-09,0.001999992394885015,3.80122774998099e-06,3.80122774998099e-06,0.0,-2.6594854790618072e-12,1.0,1.0031041645446186,1.513404150672784,0.09883925125578971,0.0,5.809606834485708e-07,0.7421584459223102,0.0,1606426.6143467177,270.17400198132265,1.5105277738320524,1.0,1277467.593016575,2610.467984311519,,,,,,,,,,,,,,,,,,,4.0,15259.459281843898,1534.2673186345514,0.3945063381694546,6.173730061729009,4.4894991087108025
143.0,-29.260365959842954,6.9292488693520164,35.424737697565476,26.48886238401758,6.8619849771964185,-25.64813086612767,-39.20814808281136,3.2497498847363824,-3.020771784452961,-4.491461160486728,40.868255819954655,40194.218439815275,35893.29917905344,35893.29917905344,76087.51761886872,76115.5902744065,76219.35715729522,35893.29917905344,112112.65633634866,112112.65633634866,112112.65633634866,140341.38811607208,133597.0421854456,6744.345930626473,0.0,90124.30905031628,54202.93722059306,39912.63536635913,28228.731779723414,68141.36714608254,21519.66353126589,1534.5132300694686,0.0,0.8863655830330232,2.918252995027455,0.001494314320929203,1.0,1.0,-3.018261568252001,361740.67139884265,1592311.9398805723,4.401805121119335,1592311.9398805723,4.401805121119335,0.7623319283058753,0.09885309577208279,3.8583498730350434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8583498730350434,1.2765883570449155,1.2768863695988235,3.0223915577347626,6404.085033794633,15259.571068547595,6495.230601453123,0.00034398830904493145,23358.252106728458,2381.878838005686,19414.678928575235,1979.7462873229122,0.8311700224770989,0.8311700224770989,35003.01181851861,35405.22815468563,0.9858197658493488,0.8,4224.492703542363,4273.035954225843,0.9858197658493488,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5379.591991505225,4632.441516551485,6.672122948307534,6.9292488693520164,-1.024043554984829,7.953292424336846,4.49055858200447,3.5,1.2830167377155628,0.6,0.0002334323654385558,0.9261221878844533,0.0002520535286729139,198.318947764536,0.0,0.0,0.0,0.0,8.622212248185788e-05,0.00014721024295669791,0.0005679886222214333,0.09885309586120271,0.09885309586120271,0.09885309586120271,0.09885466520381213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472189.4218174202,600.7140841762987,0.0,0.09885309586120271,0.09885309577208279,0.09885309577208279,0.39454494101150595,0.39454494101150595,0.5,14.032694736952717,1.6251747775369836,1.6251747775369836,6.366462912410498e-12,1.4706893760337607,1.473199592234721,6.366462912410498e-12,28228.731779723414,21519.66353126589,0.7623319283058753,1.1166127244813138,0.5898651600817792,41059.97430708969,25750.0,0.0,0.0,9272.214044726046,0.1419015235895658,3.5475380897391413,3790.3309560106045,5481.883088715442,9272.214044726046,20.47897231110688,0.7678653873894247,1.2438455221694045,1.2572087329197574,1.1523885827651905,0.004005847269370952,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35022.214044726046,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94922000111984,261.94922000111984,-11.200779998880137,245.67755598414402,278.22088401807287,126092.10615942131,126033.05052691918,59.05563250211921,0.0,nan,278.22088401807287,5.0708840180728885,271.71221841133246,-1.4377815886675194,265.20355280446125,-7.946447195538724,258.6948871977578,-14.455112802242184,252.18622159095085,-20.963778409049127,245.67755598414402,-27.472444015855956,1.0,1.0,26022.012520719443,26022.012520719443,277.5771809915782,4.427180991578211,277.5771809915782,277.5771809915782,76105.61431156384,76219.35715729522,-113.74284573137993,0.0,8546.071908451686,8546.071908451686,0.889632047124,3877.6416224002187,277.5771809915782,4.427180991578211,1.0,0.002,4.3941100763536715e-06,0.0058782473049611575,6.815726880585856e-09,0.0019999931822195323,3.407863440292928e-06,3.407863440292928e-06,0.0,-2.053587334904794e-12,1.0,1.0030218794663615,1.4731995922283545,0.09885309577208279,0.0,5.07154461790778e-07,0.6478820322739349,0.0,1606316.8619211025,270.129228215547,1.4706893760273942,1.0,1277484.6345356868,2610.9098908180745,,,,,,,,,,,,,,,,,,,6.0,15259.571068547595,1534.5132300694686,0.39454494101150595,6.173730061729009,4.49055858200447
144.0,-29.25605634933532,6.921957436258337,35.425417302188016,26.484729756508045,6.857737274393412,-25.644676986880455,-39.20493938550351,3.2463579143863344,-3.0658255892579405,-4.496483893175623,40.869090352197844,40199.95155966365,35892.73774240505,35892.73774240505,76092.6893020687,76119.45486789872,76224.28875011775,35892.73774240505,112117.0264925228,112117.0264925228,112117.0264925228,140349.16101756683,133603.83471193712,6745.326305629706,0.0,90125.48399700232,54205.98069826063,39910.55922082409,28232.134525044046,68142.69374586814,21522.03565935387,1534.7641597168767,0.0,0.8863370484974222,2.9182780820226752,0.001494314320929203,1.0,1.0,-3.063630613721841,361670.1589702848,1592348.581600929,4.402764624359728,1592348.581600929,4.402764624359728,0.7623240687048367,0.09886697286159571,3.858523155033796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.858523155033796,1.276604023495403,1.2769020397065582,3.0224902037116994,6404.294052782569,15259.682432782727,6495.150585705536,0.0003439399287639974,23357.50762035091,2381.802921522733,19414.43975615104,1979.7218985230475,0.831186275167289,0.831186275167289,35004.26942652413,35405.22815468563,0.9858640399108148,0.8,4224.644483505493,4273.035954225843,0.9858640399108148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5380.337843742041,4632.441516551485,6.671093671961973,6.921957436258337,-1.029373148645802,7.951330584904139,4.491596283981732,3.5,1.2833132239947804,0.6,0.0002334323654385558,0.925709383026767,0.00025216592779399977,198.31544346505095,0.0,0.0,0.0,0.0,8.625322508488659e-05,0.00014717914035366922,0.0005678941209926017,0.0988669730964323,0.0988669730964323,0.0988669730964323,0.09886849730885963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472193.2134870909,600.7129061716332,0.0,0.0988669730964323,0.09886697286159571,0.09886697286159571,0.39458353593404577,0.39458353593404577,0.5,14.032740472606038,1.588491722077606,1.588491722077606,7.16227077646181e-12,1.4306583039177099,1.4328532794538091,7.16227077646181e-12,28232.134525044046,21522.03565935387,0.7623240687048367,1.1166668812044522,0.5899378106416756,41059.97430708969,25750.0,0.0,0.0,9267.76574736368,0.14180264200774906,3.5450660501937232,3788.881874425933,5478.883872937747,9267.76574736368,20.62082685534624,0.7673303138947454,1.2437079913724778,1.2572428363220691,1.1523885827651905,0.004003838263059854,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35017.76574736368,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94951463046624,261.94951463046624,-11.200485369533737,245.6815700473847,278.217459213531,126063.00420589084,126013.74501821301,49.25918767781461,0.0,nan,278.217459213531,5.067459213531038,271.7102813803491,-1.4397186196508756,265.20310354704486,-7.946896452955116,258.6959257138548,-14.454074286145158,252.18874788063312,-20.96125211936686,245.6815700473847,-27.46842995261528,1.0,1.0,26022.012520719443,26022.012520719443,277.57273531848756,4.422735318487582,277.57273531848756,277.57273531848756,76109.17763363817,76224.28875011775,-115.11111647957296,0.0,8546.071908451686,8546.071908451686,0.8896211227718295,3877.8157708089648,277.57273531848756,4.422735318487582,1.0,0.002,3.9505135760132915e-06,0.005877166177946079,6.1275981000413595e-09,0.001999993876587961,3.06379905002068e-06,3.06379905002068e-06,0.0,4.186060786198764e-12,1.0,1.002939292985801,1.4328532794466469,0.09886697286159571,0.0,4.4359561117650434e-07,0.5666942703668741,0.0,1606206.489641553,270.08417441074204,1.4306583039105476,1.0,1277501.9772262569,2611.3529872396393,,,,,,,,,,,,,,,,,,,6.0,15259.682432782727,1534.7641597168767,0.39458353593404577,6.173730061729009,4.491596283981732
