time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
145.0,-29.25178860837464,6.914635722753929,35.426077480587495,26.480939040798717,6.853836643756706,-25.64122608314164,-39.201734914071835,3.243274117977787,-3.111767471343285,-4.5015058327394275,40.86988882731995,40205.41626631095,35891.93717881173,35891.93717881173,76097.35344512269,76123.06657835217,76229.18415928604,35891.93717881173,112121.12133809777,112121.12133809777,112121.12133809777,140356.4846164344,133610.18333990336,6746.301276531053,0.0,90126.51375906337,54208.86344490459,39908.5003490653,28235.36327833663,68143.86362740194,21524.28106166039,1535.0070821101772,0.0,0.8863086421583609,2.918315924579566,0.001494314320929203,1.0,1.0,-3.1098452073896397,361599.66845426743,1592383.6407631761,4.403719858400726,1592383.6407631761,4.403719858400726,0.7623164203513093,0.09888078957100238,3.858684624252355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.858684624252355,1.2766182669205206,1.2769162864567252,3.0225829633163066,6404.490599253884,15259.793423114568,6495.078180313938,0.0003438946085077285,23356.797078622603,2381.730466430698,19414.223331590187,1979.6998293596885,0.8312022948283062,0.8312022948283062,35005.44129216312,35405.22815468563,0.9859052957721208,0.8,4224.78591527334,4273.035954225843,0.9859052957721208,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5381.067910424633,4632.441516551485,6.67003980925032,6.914635722753929,-1.0347196637103706,7.949355386464299,4.492612116447392,3.5,1.283603461842112,0.6,0.0002334323654385558,0.9253007843632938,0.0002522772804079944,198.31197333324315,0.0,0.0,0.0,0.0,8.628429707420587e-05,0.00014714806836434993,0.0005677979888859514,0.09888078950355658,0.09888078950355658,0.09888078950355658,0.09888225928968603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472196.83974385395,600.711779572768,0.0,0.09888078950355658,0.09888078957100238,0.09888078957100238,0.3946221259287791,0.3946221259287791,0.5,14.032784564922707,1.5509048200531765,1.5509048200531765,-2.1657342585967854e-11,1.3897383613961551,1.3916606253498003,-2.1657342585967854e-11,28235.36327833663,21524.28106166039,0.7623164203513093,1.1167161560020864,0.590007876367955,41059.97430708969,25750.0,0.0,0.0,9263.33156533198,0.14170388763463515,3.5425971908658753,3787.439845977463,5475.891719354518,9263.33156533198,20.762582578474152,0.7667959287588476,1.2435707629877655,1.2572770930031172,1.1523885827651905,0.00400182119522051,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35013.33156533198,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94978906451905,261.94978906451905,-11.200210935480925,245.6855559758965,278.21402215312924,126038.08126632465,125992.1985397103,45.882726614353444,0.0,nan,278.21402215312924,5.064022153129258,271.708328917713,-1.4416710822869732,265.2026356822234,-7.947364317776589,258.69694244680034,-14.453057553199642,252.1912492113518,-20.95875078864819,245.6855559758965,-27.46444402410347,1.0,1.0,26022.012520719443,26022.012520719443,277.56828620457054,4.418286204570563,277.56828620457054,277.56828620457054,76113.76307307206,76229.18415928604,-115.42108621398802,0.0,8546.071908451686,8546.071908451686,0.8896109430519619,3877.978047373617,277.56828620457054,4.418286204570563,1.0,0.002,3.5621280281445337e-06,0.005876085095041669,5.525119899696203e-09,0.0019999944743692806,2.7625599498481014e-06,2.7625599498481014e-06,0.0,-5.108196851622004e-13,1.0,1.0028549666728552,1.3916606253714576,0.09888078957100238,0.0,3.885980922742533e-07,0.49644156930563876,0.0,1606093.7815357586,270.0382325286567,1.3897383614178125,1.0,1277519.3166807285,2611.8074640745785,,,,,,,,,,,,,,,,,,,5.0,15259.793423114568,1535.0070821101772,0.3946221259287791,6.173730061729009,4.492612116447392
146.0,-29.24753774810786,6.907283798032565,35.42672019982491,26.47665498023855,6.849436819508047,-25.637840291402533,-39.19858908103777,3.2397393637474563,-3.1568942230614425,-4.506603429075416,40.87070523075068,40211.21887835618,35891.1418471235,35891.1418471235,76102.36072547968,76127.02209033536,76234.37137091938,35891.1418471235,112125.51321804288,112125.51321804288,112125.51321804288,140364.34117812183,133617.06032076923,6747.280857352593,0.0,90127.75900968358,54211.95580136849,39906.448009238986,28238.827960078946,68145.27596931794,21526.69251257808,1535.2630205833216,0.0,0.8862797804425696,2.918333317304098,0.001494314320929203,1.0,1.0,-3.1552064400071913,361528.12700290536,1592419.4877166355,4.404690448065299,1592419.4877166355,4.404690448065299,0.7623082849971758,0.09889467642998329,3.8588623662397272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8588623662397272,1.2766345936185735,1.2769326169661563,3.022683534919671,6404.703698413152,15259.903718313502,6494.995068225428,0.00034384518244755534,23356.04394657607,2381.6536683348613,19413.97490399577,1979.6744967951108,0.8312184609860612,0.8312184609860612,35006.731246362644,35405.22815468563,0.9859507093738259,0.8,4224.94159907941,4273.035954225843,0.9859507093738259,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5381.78261444227,4632.441516551485,6.669006241688009,6.907283798032565,-1.0401360896243217,7.947419887656887,4.493606661933993,3.5,1.2838876176954266,0.6,0.0002334323654385558,0.9248939953044751,0.00025238823759657976,198.30851704797203,0.0,0.0,0.0,0.0,8.631481054209747e-05,0.0001471175548964583,0.00056770639600315,0.0988946765291552,0.0988946765291552,0.0988946765291552,0.09889611523114121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472200.5566382538,600.7106247144984,0.0,0.0988946765291552,0.09889467642998329,0.09889467642998329,0.39466070977009265,0.39466070977009265,0.5,14.032827723753082,1.512808191581371,1.512808191581371,-1.0402345651527867e-11,1.3497092060139835,1.3513969890682347,-1.0402345651527867e-11,28238.827960078946,21526.69251257808,0.7623082849971758,1.1167664910439923,0.5900807987990404,41059.97430708969,25750.0,0.0,0.0,9258.910867744828,0.1416052600182593,3.540131500456479,3786.0045046498853,5472.906363094942,9258.910867744828,20.90423960746898,0.7662622295360345,1.2434338361506396,1.2573114930643237,1.1523885827651905,0.003999796660860607,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35008.910867744824,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9500000592589,261.9500000592589,-11.199999940741066,245.68951143123246,278.2104886872719,126008.38882550695,125973.112534094,35.27629141295024,0.0,nan,278.2104886872719,5.0604886872719135,271.7062932361044,-1.443706763895591,265.2020977848335,-7.9479022151664935,258.6979023336543,-14.45209766634565,252.193706882457,-20.95629311754297,245.68951143123246,-27.460488568767516,1.0,1.0,26022.012520719443,26022.012520719443,277.56379557851153,4.413795578511554,277.56379557851153,277.56379557851153,76117.02295281069,76234.37137091938,-117.34841810869693,0.0,8546.071908451686,8546.071908451686,0.8895997373258195,3878.156678070926,277.56379557851153,4.413795578511554,1.0,0.002,3.2208305087869426e-06,0.0058749876562970435,4.9956896865063e-09,0.0019999950030083545,2.49784484325315e-06,2.49784484325315e-06,0.0,-1.30195897465879e-12,1.0,1.002772528157509,1.351396989078637,0.09889467642998329,0.0,3.412970619606795e-07,0.43601959626699466,0.0,1605983.2964789607,269.99310577693853,1.3497092060243858,1.0,1277536.9168493692,2612.249682982522,,,,,,,,,,,,,,,,,,,6.0,15259.903718313502,1535.2630205833216,0.39466070977009265,6.173730061729009,4.493606661933993
147.0,-29.243315056802654,6.899904064918554,35.42734413517811,26.47251875549557,6.8451891340375095,-25.634464637699637,-39.19545225854961,3.236338716312607,-3.2043229554155346,-4.511685202093082,40.8714484809814,40216.89771933664,35890.07158785828,35890.07158785828,76106.96930719492,76130.86467776501,76239.12637318995,35890.07158785828,112129.19796104822,112129.19796104822,112129.19796104822,140371.05062230123,133622.8007032661,6748.249919035117,0.0,90128.94328607348,54214.97633299055,39904.4077256477,28241.852661252997,68146.2603869007,21528.786246455813,1535.498013573266,0.0,0.8862512572490161,2.918385192775399,0.001494314320929203,1.0,1.0,-3.20284051918361,361456.818673284,1592452.1231618836,4.405649695603833,1592452.1231618836,4.405649695603833,0.7623007776679143,0.09890843366709713,3.859035233190779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859035233190779,1.2766503012840686,1.27694832829852,3.022781751047503,6404.911806602416,15260.013817593901,6494.914963833665,0.00034379697669558736,23355.3045877614,2381.5782747178087,19413.735466608203,1979.6500809765012,0.8312345229178193,0.8312345229178193,35007.985808814235,35405.22815468563,0.985994877389381,0.8,4225.093011476444,4273.035954225843,0.985994877389381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5382.481938613736,4632.441516551485,6.667940923384092,6.899904064918554,-1.0455579993978859,7.94546206431644,4.494579890847637,3.5,1.2841656830993249,0.6,0.0002334323654385558,0.9244900929260053,0.00025249850401289195,198.30508378557138,0.0,0.0,0.0,0.0,8.634524654087291e-05,0.0001470871188976829,0.0005676143741746796,0.09890843380374122,0.09890843380374122,0.09890843380374122,0.09890982752874536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472203.9284106272,600.7095772140221,0.0,0.09890843380374122,0.09890843366709713,0.09890843366709713,0.39469929028849754,0.39469929028849754,0.5,14.032869537166272,1.473813060466341,1.473813060466341,6.446043698815629e-11,1.3073622466775419,1.3088446829094664,6.446043698815629e-11,28241.852661252997,21528.786246455813,0.7623007776679143,1.116817986417703,0.5901556078206642,41059.97430708969,25750.0,0.0,0.0,9254.503598640604,0.14150675883655736,3.5376689709139306,3784.575823337923,5469.927775302682,9254.503598640604,21.045798068927592,0.7657292144835349,1.2432972099996389,1.2573460361948035,1.1523885827651905,0.003997764690053645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35004.5035986406,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95017041914144,261.95017041914144,-11.199829580858534,245.69343847150802,278.20690236675324,125981.07017381045,125952.58764294974,28.482530860725674,0.0,nan,278.20690236675324,5.056902366753263,271.70420958774105,-1.4457904122589298,265.2015168086068,-7.948483191393166,258.69882402965004,-14.451175970349937,252.19613125058956,-20.953868749410418,245.69343847150802,-27.45656152849196,1.0,1.0,26022.012520719443,26022.012520719443,277.55927020173317,4.409270201733193,277.55927020173317,277.55927020173317,76120.84286661177,76239.12637318995,-118.28350657818373,0.0,8546.071908451686,8546.071908451686,0.8895888388450383,3878.330409356733,277.55927020173317,4.409270201733193,1.0,0.002,2.9209658123635086e-06,0.005873893608952742,4.5305348015564015e-09,0.0019999954700276146,2.2652674007782006e-06,2.2652674007782006e-06,0.0,5.624159991890476e-13,1.0,1.0026854000157974,1.308844682845006,0.09890843366709713,0.0,2.9986424347118243e-07,0.3830929022034618,0.0,1605866.7588781042,269.94567704458444,1.3073622466130814,1.0,1277554.4618752713,2612.7219192122625,,,,,,,,,,,,,,,,,,,6.0,15260.013817593901,1535.498013573266,0.39469929028849754,6.173730061729009,4.494579890847637
148.0,-29.239132280502044,6.892496915885244,35.42795044975157,26.468531449232273,6.841093977731154,-25.631109654625924,-39.19233736870808,3.233071351296246,-3.251719345267304,-4.516825860465164,40.872187738623985,40222.45481800427,35888.96693876941,35888.96693876941,76111.42175677368,76134.59029544563,76243.96541924038,35888.96693876941,112132.9323580098,112132.9323580098,112132.9323580098,140377.8869008088,133628.6665401717,6749.220360637115,0.0,90130.06599778857,54217.930518179724,39902.37275512094,28244.954542799,68147.32729791994,21530.932234817523,1535.7381481842306,0.0,0.8862224429180059,2.9184296748531,0.001494314320929203,1.0,1.0,-3.2504145874347046,361384.69527707226,1592484.5837976236,4.406618776638208,1592484.5837976236,4.406618776638208,0.7622930389989526,0.09892221662578152,3.859202872384028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859202872384028,1.2766653936792438,1.2769634242169319,3.022877326737999,6405.114320021808,15260.123494251446,6494.8381443500175,0.00034375013415875494,23354.58097907939,2381.5044871673194,19413.50584803082,1979.6266663978854,0.8312504457014702,0.8312504457014702,35009.202420666676,35405.22815468563,0.9860377096974074,0.8,4225.239843638212,4273.035954225843,0.9860377096974074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5383.166371545091,4632.441516551485,6.666887935783501,6.892496915885244,-1.051037035138564,7.943533951023808,4.495532477688299,3.5,1.2844378507680854,0.6,0.0002334323654385558,0.9240901960472621,0.00025260777187881457,198.3016830932919,0.0,0.0,0.0,0.0,8.637547954622048e-05,0.0001470568858923353,0.0005675223564395506,0.09892221657269228,0.09892221657269228,0.09892221657269228,0.09892358736643386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472207.28429971787,600.7085346225085,0.0,0.09892221657269228,0.09892221662578152,0.09892221662578152,0.39473786582345666,0.39473786582345666,0.5,14.032910661347135,1.4341496851188822,1.4341496851188822,-1.3073986337985843e-12,1.2651065151978855,1.266411273030485,-1.3073986337985843e-12,28244.954542799,21530.932234817523,0.7622930389989526,1.1168658372181945,0.5902279137399418,41059.97430708969,25750.0,0.0,0.0,9250.109061141291,0.1414083838249768,3.5352095956244174,3783.1533943383033,5466.955666802987,9250.109061141291,21.187258089155936,0.7651968821697874,1.24316088367637,1.2573807111185593,1.1523885827651905,0.00399572595742128,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,35000.109061141295,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95031776995944,261.95031776995944,-11.199682230040537,245.69733675531307,278.2032987845879,125955.72345642145,125931.08782055743,24.635635864028288,0.0,nan,278.2032987845879,5.053298784587923,271.70210637875607,-1.4478936212439066,265.200913972829,-7.949086027170949,258.6997215670702,-14.450278432929792,252.19852916120053,-20.95147083879945,245.69733675531307,-27.452663244686903,1.0,1.0,26022.012520719443,26022.012520719443,277.5546957738003,4.404695773800313,277.5546957738003,277.5546957738003,76125.27090060261,76243.96541924038,-118.69451863777067,0.0,8546.071908451686,8546.071908451686,0.8895782698558743,3878.498886745948,277.5546957738003,4.404695773800313,1.0,0.002,2.65704042949098e-06,0.005872786861961364,4.12113195998955e-09,0.0019999958791528426,2.060565979994775e-06,2.060565979994775e-06,0.0,2.8480256347718225e-13,1.0,1.002598502838397,1.2664112730317925,0.09892221662578152,0.0,2.640043498862678e-07,0.3372846206512777,0.0,1605750.3739939362,269.8982806547327,1.265106515199193,1.0,1277572.2096873736,2613.1924940055146,,,,,,,,,,,,,,,,,,,5.0,15260.123494251446,1535.7381481842306,0.39473786582345666,6.173730061729009,4.495532477688299
149.0,-29.234965020022127,6.885062307163075,35.42854018882536,26.464024010952585,6.836469623766993,-25.627821555553624,-39.189281361736334,3.229326162124795,-3.299224979771566,-4.522041875963938,40.872921927683144,40228.360086584275,35887.8801908335,35887.8801908335,76116.24027741778,76138.67921968586,76248.81005337757,35887.8801908335,112136.69024421107,112136.69024421107,112136.69024421107,140384.8180850136,133634.62529544107,6750.19278957251,0.0,90131.41278753895,54221.093665400906,39900.354580153384,28248.12784080253,68148.48242095592,21533.125907259157,1535.9834739270277,0.0,0.8861932573498286,2.918466759685237,0.001494314320929203,1.0,1.0,-3.2980743881657872,361311.52616041526,1592516.822366146,4.407600386540394,1592516.822366146,4.407600386540394,0.7622850628761315,0.09893603281323214,3.859387153149202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859387153149202,1.2766826936469164,1.276980728223187,3.0229807080133937,6405.333372538957,15260.232512034774,6494.750633047027,0.0003436991885067569,23353.81479258775,2381.4263578885502,19413.244270889925,1979.5999929527338,0.8312665165543525,0.8312665165543525,35010.539793594195,35405.22815468563,0.9860847939761153,0.8,4225.401250382393,4273.035954225843,0.9860847939761153,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5383.835968785725,4632.441516551485,6.66585690925641,6.885062307163075,-1.0565846394231841,7.941646946586259,4.496464494504781,3.5,1.28470414128708,0.6,0.0002334323654385558,0.9236919681575414,0.0002527166777298885,198.29829513171285,0.0,0.0,0.0,0.0,8.640515054431967e-05,0.00014702721489423613,0.000567434944326122,0.09893603302710591,0.09893603302710591,0.09893603302710591,0.09893738873312966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472210.6180147075,600.7074989093824,0.0,0.09893603302710591,0.09893603281323214,0.09893603281323214,0.3947764389931453,0.3947764389931453,0.5,14.032951330072905,1.3939555675192992,1.3939555675192992,4.462208380573429e-11,1.2228168961923984,1.223967487798177,4.462208380573429e-11,28248.12784080253,21533.125907259157,0.7622850628761315,1.1169176124457871,0.5903045622951965,41059.97430708969,25750.0,0.0,0.0,9245.727117365037,0.1413101347445784,3.5327533686144568,3781.737140755153,5463.989976609883,9245.727117365037,21.32861979420926,0.7646652313018306,1.2430248563254538,1.2574155160046092,1.1523885827651905,0.003993680581410396,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34995.72711736504,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9503967757817,261.9503967757817,-11.199603224218265,245.7012040202038,278.19958953135244,125925.3341595193,125912.12515144136,13.209008077941519,0.0,nan,278.19958953135244,5.049589531352467,271.69991242915603,-1.450087570843948,265.2002353268199,-7.949764673180084,258.7005582246803,-14.449441775319656,252.20088112247788,-20.949118877522096,245.7012040202038,-27.448795979796188,1.0,1.0,26022.012520719443,26022.012520719443,277.55004664261855,4.400046642618577,277.55004664261855,277.55004664261855,76128.4005707237,76248.81005337757,-120.40948265387851,0.0,8546.071908451686,8546.071908451686,0.889566651573543,3878.684088914948,277.55004664261855,4.400046642618577,1.0,0.002,2.4243698890969624e-06,0.0058716638946354135,3.7602137509071125e-09,0.0019999962381571463,1.8801068754535561e-06,1.8801068754535561e-06,0.0,-1.6291026687376142e-12,1.0,1.002511572054634,1.223967487753555,0.09893603281323214,0.0,2.3288145123203298e-07,0.297527063845593,0.0,1605633.7958859513,269.8507750202284,1.2228168961477763,1.0,1277590.217132192,2613.66282541577,,,,,,,,,,,,,,,,,,,4.0,15260.232512034774,1535.9834739270277,0.3947764389931453,6.173730061729009,4.496464494504781
150.0,-29.230828419548494,6.877603549956722,35.429112050827314,26.45987447993832,6.832213819692799,-25.62452419567568,-39.186220220848895,3.2259095967028357,-3.3487453748049347,-4.527202016172355,40.873585399647126,40234.00979433492,35886.40862763561,35886.40862763561,76120.41842197053,76142.5067023827,76253.3759274427,35886.40862763561,112139.78455507831,112139.78455507831,112139.78455507831,140390.63711981705,133639.48352953276,6751.15359028428,0.0,90132.6121935653,54224.115288942245,39898.32989402562,28250.852564738747,68149.18245876436,21534.99702026427,1536.2066041292985,0.0,0.8861646053247891,2.9185391949330333,0.001494314320929203,1.0,1.0,-3.347730587750789,361239.1522835482,1592545.95614233,4.408564094105419,1592545.95614233,4.408564094105419,0.7622777744818625,0.09894970149937926,3.859560259676501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.859560259676501,1.2766984760280664,1.2769965142886475,3.0230789275193386,6405.5414878860365,15260.341358410373,6494.669868425121,0.0003436509309105949,23353.078104581793,2381.351236618192,19413.002860030283,1979.5753758959772,0.8312824019640271,0.8312824019640271,35011.796060569,35405.22815468563,0.9861290232041077,0.8,4225.552868497324,4273.035954225843,0.9861290232041077,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5384.490691719274,4632.441516551485,6.664773082963034,6.877603549956722,-1.062108454318449,7.9397120042751705,4.4973758824000685,3.5,1.284964537828591,0.6,0.0002334323654385558,0.923296853285195,0.0002528248250906271,198.29493221105253,0.0,0.0,0.0,0.0,8.643488083147092e-05,0.00014699748460708488,0.0005673456498619129,0.09894970160097334,0.09894970160097334,0.09894970160097334,0.09895101783090625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472213.61752977764,600.7065671631777,0.0,0.09894970160097334,0.09894970149937926,0.09894970149937926,0.3948150107283348,0.3948150107283348,0.5,14.032990816988814,1.3528793294220804,1.3528793294220804,2.0122570276726037e-11,1.1784566413674042,1.1794714284215502,2.0122570276726037e-11,28250.852564738747,21534.99702026427,0.7622777744818625,1.1169674481132537,0.5903814006672738,41059.97430708969,25750.0,0.0,0.0,9241.357750910372,0.14121201136797212,3.5303002841992996,3780.3270575416027,5461.03069336877,9241.357750910372,21.469883309910106,0.7641342606491992,1.2428891270944988,1.257450451071716,1.1523885827651905,0.00399162855992127,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34991.35775091037,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95045058017496,261.95045058017496,-11.199549419825019,245.70504396060102,278.19585719975646,125899.5776740657,125890.58209326018,8.995580805521172,0.0,nan,278.19585719975646,5.045857199756483,271.69769455192767,-1.452305448072309,265.1995319040279,-7.950468095972099,258.70136925626434,-14.448630743735634,252.20320660847256,-20.94679339152742,245.70504396060102,-27.44495603939896,1.0,1.0,26022.012520719443,26022.012520719443,277.54542076822423,4.395420768224255,277.54542076822423,277.54542076822423,76132.52474659002,76253.3759274427,-120.85118085268186,0.0,8546.071908451686,8546.071908451686,0.8895557376865652,3878.8580609748833,277.54542076822423,4.395420768224255,1.0,0.002,2.218909390073297e-06,0.0058705530209851985,3.4415062613598497e-09,0.0019999965583539256,1.720753130679925e-06,1.720753130679925e-06,0.0,-1.3981307431243373e-13,1.0,1.0024204323765893,1.1794714284014276,0.09894970149937926,0.0,2.0545899853961944e-07,0.2624960666060148,0.0,1605511.852489235,269.80125462519504,1.1784566413472817,1.0,1277608.0311488362,2614.1608961382376,,,,,,,,,,,,,,,,,,,8.0,15260.341358410373,1536.2066041292985,0.3948150107283348,6.173730061729009,4.4973758824000685
151.0,-29.226728450036745,6.87012038398294,35.42966798093305,26.45578774334865,6.828019738233938,-25.62125363118472,-39.183181885723,3.2225449186216197,-3.3974064038027336,-4.5324405312402725,40.87426926539418,40239.57760336206,35884.97993078162,35884.97993078162,76124.55753414368,76146.2795181068,76258.20912989991,35884.97993078162,112143.18906068153,112143.18906068153,112143.18906068153,140397.01760520955,133644.89777469452,6752.119830515035,0.0,90133.78404160411,54227.082123909844,39896.33546410474,28253.828544528016,68150.16400863275,21537.04513869702,1536.4435305929292,0.0,0.886135474552205,2.9185902370514025,0.001494314320929203,1.0,1.0,-3.3965091275942427,361165.69078762,1592575.9858520976,4.409543947485854,1592575.9858520976,4.409543947485854,0.7622699735986098,0.09896344691685979,3.8597303984207105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8597303984207105,1.2767140191037356,1.2770120609927624,3.023175386708979,6405.745873334098,15260.449729472528,6494.591197805424,0.00034360357532693924,23352.3522986176,2381.277225007276,19412.76770828337,1979.5513970910933,0.831298169025677,0.831298169025677,35013.03077879692,35405.22815468563,0.9861724941547726,0.8,4225.701885906791,4273.035954225843,0.9861724941547726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5385.1312285810045,4632.441516551485,6.663715034524312,6.87012038398294,-1.0677016646814352,7.9378220486643745,4.49826759448809,3.5,1.2852193127108829,0.6,0.0002334323654385558,0.922905417218447,0.00025293205683210715,198.2915991827144,0.0,0.0,0.0,0.0,8.646439897420019e-05,0.0001469679664643556,0.000567256727756549,0.09896344685793204,0.09896344685793204,0.09896344685793204,0.09896475632533579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472216.71602892457,600.705604595267,0.0,0.09896344685793204,0.09896344691685979,0.09896344691685979,0.3948535781123507,0.3948535781123507,0.5,14.033030101580218,1.3113367039665604,1.3113367039665604,2.9046987037872896e-11,1.1350341274375637,1.1359314036460546,2.9046987037872896e-11,28253.828544528016,21537.04513869702,0.7622699735986098,1.1170120958843297,0.5904545966795445,41059.97430708969,25750.0,0.0,0.0,9237.00002119561,0.14111401347311206,3.527850336827798,3778.9225914824274,5458.077429713184,9237.00002119561,21.611048761856505,0.763603969010346,1.242753695134079,1.2574855007729873,1.1523885827651905,0.00398957081627413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34987.00002119561,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95048604635275,261.95048604635275,-11.199513953647227,245.70885577857206,278.1921163141435,125874.63886543053,125868.70926428675,5.929601143774022,0.0,nan,278.1921163141435,5.042116314143527,271.6954642070064,-1.4545357929935676,265.19881209987483,-7.951187900125149,258.70215999280566,-14.447840007194316,252.20550788571379,-20.94449211428619,245.70885577857206,-27.44114422142792,1.0,1.0,26022.012520719443,26022.012520719443,277.54074779982017,4.39074779982019,277.54074779982017,277.54074779982017,76136.98558805443,76258.20912989991,-121.22354184548021,0.0,8546.071908451686,8546.071908451686,0.8895450108131437,3879.0290504128143,277.54074779982017,4.39074779982019,1.0,0.002,2.0371861913577454e-06,0.0058694253194232675,3.1596210118608615e-09,0.0019999968407789777,1.5798105059304307e-06,1.5798105059304307e-06,0.0,3.999895033246492e-13,1.0,1.0023312354263898,1.1359314036170076,0.09896344691685979,0.0,1.8172350204061148e-07,0.23217469195206472,0.0,1605392.2508322145,269.75259359619724,1.1350341274085167,1.0,1277626.1151965826,2614.6463550826597,,,,,,,,,,,,,,,,,,,5.0,15260.449729472528,1536.4435305929292,0.3948535781123507,6.173730061729009,4.49826759448809
152.0,-29.222661794322853,6.862614023033587,35.43020882381245,26.451564905606233,6.823692069623984,-25.618026407945123,-39.18018388850612,3.219056681395551,-3.4460288467851115,-4.53770021148335,40.874945649574805,40245.22775519157,35883.41727299388,35883.41727299388,76128.64502818545,76150.13857605508,76263.19081585691,35883.41727299388,112146.6080888508,112146.6080888508,112146.6080888508,140403.4310843824,133650.34537395637,6753.08571042605,0.0,90135.02051994136,54230.10969189767,39894.34536449299,28256.82299553162,68151.1683600246,21539.104639179717,1536.6819939430711,0.0,0.8861062567427174,2.9186383756853083,0.001494314320929203,1.0,1.0,-3.4452341019863866,361091.94427426776,1592605.687453155,4.410526772215914,1592605.687453155,4.410526772215914,0.7622620788821799,0.09897719187513138,3.85990538859611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.85990538859611,1.276730133358428,1.2770281790092393,3.0232742908970596,6405.955439440464,15260.557504581095,6494.508979122274,0.00034355491979949957,23351.613950497493,2381.2019344523865,19412.521951137358,1979.526336836469,0.8313139294050288,0.8313139294050288,35014.300693114725,35405.22815468563,0.9862172046604071,0.8,4225.855151111441,4273.035954225843,0.9862172046604071,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5385.757497444999,4632.441516551485,6.662650015344537,6.862614023033587,-1.0733241077350404,7.935938130768628,4.499139512002594,3.5,1.285468432000741,0.6,0.0002334323654385558,0.9225173385860729,0.0002530384586552419,198.2882933471702,0.0,0.0,0.0,0.0,8.649353435640233e-05,0.00014693883108215345,0.0005671699858880177,0.09897719174995954,0.09897719174995954,0.09897719174995954,0.09897848504150307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472219.7808977954,600.7046524705531,0.0,0.09897719174995954,0.09897719187513138,0.09897719187513138,0.39489214506120757,0.39489214506120757,0.5,14.033068901226201,1.2694155956285726,1.2694155956285726,4.490630090003833e-12,1.091671364698243,1.0924661094969679,4.490630090003833e-12,28256.82299553162,21539.104639179717,0.7622620788821799,1.117055611226178,0.5905288012464683,41059.97430708969,25750.0,0.0,0.0,9232.6539743573,0.1410161408405574,3.5254035210139323,3777.5237742377767,5455.130200119523,9232.6539743573,21.752116275425806,0.763074355197821,1.2426185595977215,1.2575206663432523,1.1523885827651905,0.003987507287504275,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34982.6539743573,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95049133566295,261.95049133566295,-11.199508664337031,245.7126376186256,278.18834505271144,125848.51594920651,125847.63162410472,0.88432510176699,0.0,nan,278.18834505271144,5.038345052711463,271.69320356586275,-1.4567964341372317,265.1980620790354,-7.9519379209645535,258.7029205922729,-14.447079407727074,252.20777910546943,-20.94222089453055,245.7126376186256,-27.437362381374385,1.0,1.0,26022.012520719443,26022.012520719443,277.5360710407145,4.386071040714512,277.5360710407145,277.5360710407145,76141.0594268067,76263.19081585691,-122.13138905020605,0.0,8546.071908451686,8546.071908451686,0.8895339779674569,3879.2049155390905,277.5360710407145,4.386071040714512,1.0,0.002,1.876208225325098e-06,0.005868293135153382,2.90991671842292e-09,0.0019999970907694925,1.45495835921146e-06,1.45495835921146e-06,0.0,6.862110706051805e-13,1.0,1.0022421795112408,1.0924661094924772,0.09897719187513138,0.0,1.6100790938402425e-07,0.20571083313334368,0.0,1605272.7626342385,269.70397115321487,1.0916713646937524,1.0,1277644.2717649187,2615.1312684051327,,,,,,,,,,,,,,,,,,,5.0,15260.557504581095,1536.6819939430711,0.39489214506120757,6.173730061729009,4.499139512002594
153.0,-29.218622597932406,6.855085143074613,35.43073442566013,26.447165314480685,6.819186212243744,-25.614841716845923,-39.17722608949987,3.215405330508445,-3.4957938526731596,-4.543000087291281,40.8755874214849,40250.990837328616,35881.78483818758,35881.78483818758,76132.7756755162,76154.11464956091,76267.92735731698,35881.78483818758,112149.71219550456,112149.71219550456,112149.71219550456,140409.37436017272,133655.3257549937,6754.048605179008,0.0,90136.33569320955,54233.21187845996,39892.35979416621,28259.662164668163,68152.02195883438,21541.04978793922,1536.914152103034,0.0,0.8860769530368897,2.918697965718693,0.001494314320929203,1.0,1.0,-3.4950895240769455,361017.64612310665,1592633.8695360215,4.411512530312534,1592633.8695360215,4.411512530312534,0.7622543278267164,0.09899090226975124,3.8600860283233414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8600860283233414,1.2767470015684688,1.2770450511570712,3.0233758321588153,6406.170593189508,15260.664748968897,6494.422984178011,0.00034350486529533057,23350.861880236636,2381.125244628557,19412.264906494176,1979.5001255774578,0.8313296959254445,0.8313296959254445,35015.611594494934,35405.22815468563,0.9862633586431878,0.8,4226.013363020303,4273.035954225843,0.9862633586431878,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5386.369735385166,4632.441516551485,6.661589642178872,6.855085143074613,-1.0789886974382386,7.934073840512852,4.499991960422844,3.5,1.2857119886922412,0.6,0.0002334323654385558,0.9221320546637048,0.0002531441828293096,198.28500994276655,0.0,0.0,0.0,0.0,8.652228797272705e-05,0.00014691007746582874,0.0005670855374457453,0.09899090219620298,0.09899090219620298,0.09899090219620298,0.09899218582566342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472222.68082707113,600.703751670873,0.0,0.09899090219620298,0.09899090226975124,0.09899090226975124,0.39493071043980316,0.39493071043980316,0.5,14.033107407953763,1.2269802692332519,1.2269802692332519,1.7905676941154525e-11,1.047206234618102,1.047910563214316,1.7905676941154525e-11,28259.662164668163,21541.04978793922,0.7622543278267164,1.1171022295054196,0.5906059670781489,41059.97430708969,25750.0,0.0,0.0,9228.319250904824,0.14091839325226252,3.5229598313065598,3776.130396824741,5452.188854080084,9228.319250904824,21.89308597577666,0.762545418031723,1.2424837196418914,1.2575559420900937,1.1523885827651905,0.0039854383170058755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34978.319250904824,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9504532395717,261.9504532395717,-11.19954676042829,245.71638856844964,278.18451791070464,125820.94409207844,125827.31339162505,-6.369299546625982,0.0,nan,278.18451791070464,5.034517910704665,271.69089204220876,-1.4591079577912183,265.1972661737826,-7.952733826217354,258.7036403053679,-14.446359694632065,252.21001443691642,-20.939985563083553,245.71638856844964,-27.433611431550332,1.0,1.0,26022.012520719443,26022.012520719443,277.5313254009943,4.381325400994342,277.5313254009943,277.5313254009943,76144.84198009483,76267.92735731698,-123.08537722214533,0.0,8546.071908451686,8546.071908451686,0.8895225888201933,3879.386458464958,277.5313254009943,4.381325400994342,1.0,0.002,1.733473088440499e-06,0.005867152378701266,2.6885111770601006e-09,0.00199999731055286,1.3442555885300502e-06,1.3442555885300502e-06,0.0,-9.359631125693824e-13,1.0,1.0021508794570104,1.0479105631964103,0.09899090226975124,0.0,1.4273535321339494e-07,0.1823676177222681,0.0,1605150.3262613777,269.6542061473268,1.0472062346001962,1.0,1277662.5665375371,2615.630356348741,,,,,,,,,,,,,,,,,,,7.0,15260.664748968897,1536.914152103034,0.39493071043980316,6.173730061729009,4.499991960422844
154.0,-29.214603939003258,6.8475353892982405,35.431244644306304,26.44259805036711,6.814509918515672,-25.611692553180184,-39.17429993217809,3.211598534317922,-3.5464908194991267,-4.548301137907655,40.8761946093843,40256.8546452183,35879.96610937636,35879.96610937636,76136.82075459466,76158.20359263547,76272.55872219459,35879.96610937636,112152.52483157095,112152.52483157095,112152.52483157095,140414.8495607551,133659.8426260232,6755.006934731905,0.0,90137.72401941709,54236.3750783064,39890.387712345204,28262.324729184147,68152.71244152935,21542.86648811225,1537.1381814105453,0.0,0.8860477619926106,2.918770783362694,0.001494314320929203,1.0,1.0,-3.545866272350679,360943.34349794465,1592660.5332815414,4.412494542348059,1592660.5332815414,4.412494542348059,0.7622467965583428,0.0990045562802086,3.860271848331066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860271848331066,1.2767645883665173,1.2770626420606614,3.0234797264152413,6406.390732651905,15260.771578810107,6494.33364081915,0.0003434535631884065,23350.09749595404,2381.047299123966,19411.997853215682,1979.4728937216769,0.8313454732503482,0.8313454732503482,35016.960076336596,35405.22815468563,0.9863108362029046,0.8,4226.176110492735,4273.035954225843,0.9863108362029046,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5386.9680642696385,4632.441516551485,6.660512125059522,6.8475353892982405,-1.0846677028822955,7.932203092180536,4.5008251050069426,3.5,1.2859500300019835,0.6,0.0002334323654385558,0.921748902019773,0.0002532494098197996,198.28174334087691,0.0,0.0,0.0,0.0,8.655074268400448e-05,0.00014688162275455132,0.0005670029933565781,0.09900455641300389,0.09900455641300389,0.09900455641300389,0.09900582380155301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472225.41687456,600.702901857891,0.0,0.09900455641300389,0.0990045562802086,0.0990045562802086,0.3949692750134558,0.3949692750134558,0.5,14.033145429133626,1.1839355552814368,1.1839355552814368,-1.4210854715202004e-12,1.001810318408502,1.0024348655569497,-1.4210854715202004e-12,28262.324729184147,21542.86648811225,0.7622467965583428,1.1171502648543177,0.590686022654727,41059.97430708969,25750.0,0.0,0.0,9223.995640416573,0.14082077049104103,3.5205192622760224,3774.742338560917,5449.253301855657,9223.995640416573,22.0339579878501,0.7620171563368016,1.242349174425978,1.2575913248479835,1.1523885827651905,0.003983364099438769,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34973.99564041657,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95036228507604,261.95036228507604,-11.199637714923938,245.72010914762072,278.18061542252656,125792.22297353743,125807.42969205418,-15.206718516733119,0.0,nan,278.18061542252656,5.03061542252658,271.6885141675172,-1.461485832482765,265.19641291257614,-7.953587087423841,258.7043116576149,-14.445688342385097,252.212210402601,-20.93778959739899,245.72010914762072,-27.42989085237926,1.0,1.0,26022.012520719443,26022.012520719443,277.52656627945686,4.376566279456881,277.52656627945686,277.52656627945686,76148.16663909199,76272.55872219459,-124.39208310260437,0.0,8546.071908451686,8546.071908451686,0.8895108729487611,3879.573207572721,277.52656627945686,4.376566279456881,1.0,0.002,1.6068663828332664e-06,0.005866011477212886,2.492124444500888e-09,0.0019999975074337785,1.246062222250444e-06,1.246062222250444e-06,0.0,-4.4177725713745453e-13,1.0,1.002057683089077,1.0024348655583708,0.0990045562802086,0.0,1.2660766706866372e-07,0.16176419355205998,0.0,1605025.4341783808,269.60350918050085,1.0018103184099232,1.0,1277680.8648115257,2616.142030493715,,,,,,,,,,,,,,,,,,,4.0,15260.771578810107,1537.1381814105453,0.3949692750134558,6.173730061729009,4.5008251050069426
155.0,-29.21062270783483,6.839966549352913,35.43173940718389,26.438491336908214,6.810301505456205,-25.6085302864856,-39.17136431029064,3.2082090826261096,-3.5980122267273487,-4.5535950337463165,40.87676893875082,40262.3734981339,35877.94344621567,35877.94344621567,76140.31694434957,76161.95729473741,76277.12618761358,35877.94344621567,112155.06963382926,112155.06963382926,112155.06963382926,140419.88961360295,133663.92898136846,6755.96063223448,0.0,90138.91653299802,54239.33273064844,39888.426447055084,28264.81997977369,68153.24642682877,21544.56167033205,1537.3543540877592,0.0,0.8860187198608072,2.9188563373710847,0.001494314320929203,1.0,1.0,-3.5974581764822346,360869.15313004644,1592685.7544032875,4.413471588216717,1592685.7544032875,4.413471588216717,0.7622394795278845,0.09901815245785531,3.860442107267278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860442107267278,1.276780247506546,1.2770783048562304,3.023575995012788,6406.594714258191,15260.87813185739,6494.254281361933,0.00034340623628923935,23349.37658132772,2380.9737862907027,19411.760642487327,1979.4487049591173,0.831360981946333,0.831360981946333,35018.19562125389,35405.22815468563,0.9863543378629804,0.8,4226.3252276748535,4273.035954225843,0.9863543378629804,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5387.552816621193,4632.441516551485,6.659413776052139,6.839966549352913,-1.0903546085950628,7.930321157947976,4.501639404522861,3.5,1.2861826870065318,0.6,0.0002334323654385558,0.9213694872389038,0.00025335369650463435,198.27850726859745,0.0,0.0,0.0,0.0,8.657929812172658e-05,0.0001468530673168292,0.0005669177646512436,0.09901815233829118,0.09901815233829118,0.09901815233829118,0.09901940405976052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472227.9972553971,600.7021004754644,0.0,0.09901815233829118,0.09901815245785531,0.09901815245785531,0.39500783800702416,0.39500783800702416,0.5,14.033182980843614,1.1402358420652376,1.1402358420652376,-1.34718902700115e-11,0.9555828070189705,0.9561368572640845,-1.34718902700115e-11,28264.81997977369,21544.56167033205,0.7622394795278845,1.1171928108530522,0.5907623716995009,41059.97430708969,25750.0,0.0,0.0,9219.682667042549,0.14072327234032897,3.5180818085082213,3773.3593211352163,5446.323345907333,9219.682667042549,22.1747324363703,0.7614895689411736,1.2422149231122859,1.2576268068957994,1.1523885827651905,0.003981285095974371,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34969.68266704255,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.95026721485556,261.95026721485556,-11.19973278514442,245.7238026667411,278.17673176296677,125768.8310213546,125784.72584803637,-15.894826681795124,0.0,nan,278.17673176296677,5.02673176296679,271.6861459436779,-1.4638540563220772,265.1955601244862,-7.954439875513799,258.70497430527655,-14.445025694723427,252.21438848598478,-20.935611514015193,245.7238026667411,-27.42619733325887,1.0,1.0,26022.012520719443,26022.012520719443,277.52180683564103,4.371806835641053,277.52180683564103,277.52180683564103,76152.85876373692,76277.12618761358,-124.26742387666309,0.0,8546.071908451686,8546.071908451686,0.8895001380957571,3879.7443178036146,277.52180683564103,4.371806835641053,1.0,0.002,1.4945294991103612e-06,0.005864872226907703,2.3178732091889796e-09,0.0019999976823918174,1.1589366045944897e-06,1.1589366045944897e-06,0.0,2.6502671585104665e-13,1.0,1.0019627898655674,0.9561368572775564,0.09901815245785531,0.0,1.1235285670825161e-07,0.14355314814948744,0.0,1604898.3541217016,269.55198777327263,0.9555828070324424,1.0,1277699.13783549,2616.6651973788635,,,,,,,,,,,,,,,,,,,5.0,15260.87813185739,1537.3543540877592,0.39500783800702416,6.173730061729009,4.501639404522861
156.0,-29.206670285768435,6.83237807809502,35.43222096749037,26.434098032210045,6.805803685510243,-25.605422888568146,-39.168478281330295,3.2045562870222994,-3.6482050481362194,-4.558970040351479,40.87737739293856,40268.07532340574,35875.99635371829,35875.99635371829,76144.07167712404,76165.9050279451,76282.06935453939,35875.99635371829,112158.06570825768,112158.06570825768,112158.06570825768,140425.71555408396,133668.7937521561,6756.9218019278505,0.0,90140.23528723768,54242.40557770171,39886.47745503996,28267.64984582629,68154.12730086625,21546.493924432365,1537.5883067888153,0.0,0.885989134660115,2.9189135292426176,0.001494314320929203,1.0,1.0,-3.6477123228804658,360793.83828850253,1592712.4744144839,4.4144669486869095,1592712.4744144839,4.4144669486869095,0.7622315276278158,0.09903184984363068,3.8606216555494943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8606216555494943,1.2767971237156368,1.2770951850049799,3.0236766545295857,6406.807999695475,15260.984069057162,6494.168772229246,0.0003433565903462413,23348.632248815313,2380.897885497628,19411.505049967454,1979.4226417754744,0.831376538167557,0.831376538167557,35019.498565829286,35405.22815468563,0.9864002129783426,0.8,4226.482479281669,4273.035954225843,0.9864002129783426,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5388.124357622156,4632.441516551485,6.658346016637003,6.83237807809502,-1.0961108235820034,7.928488901677023,4.502435363454851,3.5,1.2864101038442433,0.6,0.0002334323654385558,0.9209929846660166,0.00025345726767202935,198.27529471776307,0.0,0.0,0.0,0.0,8.660737964577904e-05,0.00014682498579277677,0.0005668357197273408,0.09903184973765408,0.09903184973765408,0.09903184973765408,0.09903310624438005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472230.74093321,600.7012482696923,0.0,0.09903184973765408,0.09903184984363068,0.09903184984363068,0.3950463994803483,0.3950463994803483,0.5,14.03322068061412,1.0963275884017776,1.0963275884017776,-1.5916157281026244e-12,0.9107649922152632,0.9112577174710168,-1.5916157281026244e-12,28267.64984582629,21546.493924432365,0.7622315276278158,1.117233463220594,0.5908383970004106,41059.97430708969,25750.0,0.0,0.0,9215.379817495279,0.14062589858407928,3.515647464601979,3771.9810438031864,5443.3987736920935,9215.379817495279,22.31540944584509,0.7609626546757532,1.2420809648660196,1.2576623798418693,1.1523885827651905,0.00397920180616037,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34965.37981749528,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9501398485085,261.9501398485085,-11.199860151491464,245.72746643874706,278.17281325826195,125742.47339672019,125763.7678254065,-21.29442868630457,0.0,nan,278.17281325826195,5.022813258261976,271.6837438943212,-1.4662561056787808,265.1946745304837,-7.955325469516254,258.7056051665961,-14.444394833403862,252.2165358026412,-20.933464197358774,245.72746643874706,-27.42253356125292,1.0,1.0,26022.012520719443,26022.012520719443,277.51701024295267,4.367010242952688,277.51701024295267,277.51701024295267,76156.82318196155,76282.06935453939,-125.24617257784121,0.0,8546.071908451686,8546.071908451686,0.8894888174440257,3879.924763827242,277.51701024295267,4.367010242952688,1.0,0.002,1.394581141246793e-06,0.005863715640466887,2.162838657164855e-09,0.001999997839636393,1.0814193285824276e-06,1.0814193285824276e-06,0.0,2.475050112776822e-12,1.0,1.0018707881430429,0.9112577174726084,0.09903184984363068,0.0,9.994871621492395e-08,0.12770624282711868,0.0,1604774.848501735,269.50179495186376,0.9107649922168548,1.0,1277717.6902653412,2617.169709186538,,,,,,,,,,,,,,,,,,,7.0,15260.984069057162,1537.5883067888153,0.3950463994803483,6.173730061729009,4.502435363454851
