time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
157.0,-29.20273274609334,6.824771244260488,35.432688562925414,26.42939459709453,6.800991391308049,-25.602360332383935,-39.16563276490194,3.2006189793064346,-3.6999613257327724,-4.564356165711351,40.87793744057939,40273.98606100287,35873.907292824195,35873.907292824195,76147.89335382706,76170.06797620389,76286.68718935561,35873.907292824195,112160.5944821798,112160.5944821798,112160.5944821798,140430.79999040245,133672.92282024436,6757.8771701580745,0.0,90141.68900761259,54245.60709903889,39884.53545397077,28270.20550822264,68154.7409621934,21548.227278191298,1537.809683698868,0.0,0.885959661384984,2.918991687535775,0.001494314320929203,1.0,1.0,-3.6995233326412063,360718.38001894136,1592737.0689699212,4.4154585881825215,1592737.0689699212,4.4154585881825215,0.762223934733117,0.09904547414632642,3.860811242161132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.860811242161132,1.2768153148931538,1.2771133804291275,3.023782059259065,6407.031339669021,15261.089561822297,6494.07671543419,0.000343304444062449,23347.862237666603,2380.8193662123767,19411.229886046593,1979.3945828643414,0.8313921715167084,0.8313921715167084,35020.8743433208,35405.22815468563,0.986448652916462,0.8,4226.648521049867,4273.035954225843,0.986448652916462,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5388.682549164747,4632.441516551485,6.6572686302303525,6.824771244260488,-1.1018873086565275,7.926658552917016,4.503212785540975,3.5,1.2866322244402786,0.6,0.0002334323654385558,0.9206180648258097,0.00025356048763036556,198.2720943669318,0.0,0.0,0.0,0.0,8.663507521760515e-05,0.00014679729022095065,0.0005667566284038366,0.09904547425183055,0.09904547425183055,0.09904547425183055,0.09904672185395456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472233.25326807745,600.7004680600008,0.0,0.09904547425183055,0.09904547414632642,0.09904547414632642,0.39508496190496,0.39508496190496,0.5,14.033258109763075,1.051918232397668,1.051918232397668,1.1141310096718371e-11,0.8643948399785586,0.8648328330701247,1.1141310096718371e-11,28270.20550822264,21548.227278191298,0.762223934733117,1.1172794772423476,0.5909198023853327,41059.97430708969,25750.0,0.0,0.0,9211.087219708663,0.14052864900671444,3.513216225167858,3770.6075863185256,5440.479633390137,9211.087219708663,22.455989140566498,0.7604364123739954,1.2419472988552738,1.2576980462579106,1.1523885827651905,0.003977114086999571,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34961.087219708665,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94995611654366,261.94995611654366,-11.200043883456317,245.73110044274966,278.16881179033356,125713.38163275151,125744.0998502581,-30.718217506610102,0.0,nan,278.16881179033356,5.0188117903335865,271.6812695207836,-1.46873047921639,265.1937272513323,-7.956272748667686,258.7061849818084,-14.443815018191572,252.21864271225445,-20.931357287745527,245.73110044274966,-27.418899557250313,1.0,1.0,26022.012520719443,26022.012520719443,277.51216446348104,4.362164463481065,277.51216446348104,277.51216446348104,76160.03083563896,76286.68718935561,-126.65635371665121,0.0,8546.071908451686,8546.071908451686,0.8894768637524125,3880.1152983719376,277.51216446348104,4.362164463481065,1.0,0.002,1.306231269411339e-06,0.005862556775333726,2.025795268451589e-09,0.001999997974402325,1.0128976342257946e-06,1.0128976342257946e-06,0.0,1.975936775311382e-13,1.0,1.0017756070895385,0.8648328330589834,0.09904547414632642,0.0,8.887511063449705e-08,0.11355895329127472,0.0,1604647.2468396001,269.4500386742672,0.8643948399674173,1.0,1277736.280501423,2617.6948300981744,,,,,,,,,,,,,,,,,,,4.0,15261.089561822297,1537.809683698868,0.39508496190496,6.173730061729009,4.503212785540975
158.0,-29.19882921275035,6.817147200434204,35.43314132537964,26.424818636756413,6.796318437585513,-25.59931444756811,-39.162804815545655,3.196803675375197,-3.753461579358884,-4.5697558277119965,40.87844450276183,40279.80563148775,35871.68979551367,35871.68979551367,76151.49542700141,76174.1289127374,76290.91483952505,35871.68979551367,112162.60463503872,112162.60463503872,112162.60463503872,140435.06759875885,133676.24134239898,6758.82625635988,0.0,90143.09744071476,54248.7741709985,39882.58141079584,28272.462963720118,68155.04437451596,21549.744287520214,1538.0174122399596,0.0,0.8859303043333779,2.9190931000726787,0.001494314320929203,1.0,1.0,-3.7530689194651927,360642.7445307006,1592759.3369105759,4.416446361573727,1592759.3369105759,4.416446361573727,0.7622167306461184,0.09905901881275453,3.8609980033655233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8609980033655233,1.2768329428824254,1.2771310125335567,3.023886581943442,6407.2528106948375,15261.194888190928,6493.985723252436,0.00034325274880323605,23347.09765768839,2380.7414007523867,19410.957904326133,1979.3668484473428,0.8314077487885928,0.8314077487885928,35022.229604404056,35405.22815468563,0.9864963709547016,0.8,4226.812086704939,4273.035954225843,0.9864963709547016,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5389.227645303128,4632.441516551485,6.6561838089687875,6.817147200434204,-1.1076852612928239,7.924832461727028,4.5039720207977165,3.5,1.2868491487993476,0.6,0.0002334323654385558,0.9202465454987209,0.0002536628543517638,198.26892175772133,0.0,0.0,0.0,0.0,8.66626079176499e-05,0.0001467697575209059,0.0005666777407426597,0.09905901929489262,0.09905901929489262,0.09905901929489262,0.09906026018302382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472235.511923422,600.6997668027108,0.0,0.09905901929489262,0.09905901881275453,0.09905901881275453,0.3951235236035536,0.3951235236035536,0.5,14.033295337133035,1.0067643867996594,1.0067643867996594,4.661160346586257e-12,0.816294248353131,0.8166869082468224,4.661160346586257e-12,28272.462963720118,21549.744287520214,0.7622167306461184,1.1173273545028375,0.5910025589617088,41059.97430708969,25750.0,0.0,0.0,9206.804504368538,0.1404315233931057,3.510788084827639,3769.238733199669,5437.565771168869,9206.804504368538,22.596471644611192,0.7599108408717834,1.2418139242510213,1.2577338001902063,1.1523885827651905,0.003975022294467883,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34956.80450436854,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9497358430629,261.9497358430629,-11.200264156937067,245.73470548404651,278.1647662020912,125686.45745602706,125723.28505868134,-36.82760265431446,0.0,nan,278.1647662020912,5.014766202091209,271.67875405844245,-1.4712459415575267,265.1927419148987,-7.957258085101273,258.70672977125383,-14.443270228746144,252.22071762764492,-20.92928237235506,245.73470548404651,-27.415294515953462,1.0,1.0,26022.012520719443,26022.012520719443,277.50725949076156,4.357259490761578,277.50725949076156,277.50725949076156,76163.84219826182,76290.91483952505,-127.07264126323571,0.0,8546.071908451686,8546.071908451686,0.8894650880902976,3880.302993382351,277.50725949076156,4.357259490761578,1.0,0.002,1.2400830123699094e-06,0.0058613950832168814,1.9231863320140668e-09,0.001999998076745207,9.615931660070334e-07,9.615931660070334e-07,0.0,-6.846086197942469e-14,1.0,1.0016768857055476,0.8166869082421613,0.09905901881275453,0.0,7.970275986896658e-08,0.1018405933118978,0.0,1604515.0775676128,269.3965384206411,0.8162942483484699,1.0,1277754.9168852672,2618.2428884539027,,,,,,,,,,,,,,,,,,,4.0,15261.194888190928,1538.0174122399596,0.3951235236035536,6.173730061729009,4.5039720207977165
159.0,-29.19494827438042,6.80950660442678,35.43358030469336,26.42031608792024,6.791711494238515,-25.596282297585407,-39.15998643552882,3.193045520134012,-3.8066885589241792,-4.575186443410404,40.878952203426856,40285.53149786512,35869.40288844645,35869.40288844645,76154.93438631156,76178.13459262901,76295.30365455015,35869.40288844645,112164.7065429966,112164.7065429966,112164.7065429966,140439.5044131987,133679.72779104,6759.776622158697,0.0,90144.46927688191,54251.86619255971,39880.670093691326,28274.79787020211,68155.46796389343,21551.314839720846,1538.2296759660771,0.0,0.8859007806537265,2.9191871547511847,0.001494314320929203,1.0,1.0,-3.8063362857317316,360566.6880075508,1592781.6331264747,4.417439786043461,1592781.6331264747,4.417439786043461,0.762209333508024,0.09907258233941034,3.8611805041797673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8611805041797673,1.2768503073013755,1.277148381006135,3.0239883893205746,6407.468528310431,15261.299664550696,6493.898062318588,0.00034320245317161186,23346.349433625182,2380.6651031315673,19410.69587992859,1979.3401293947056,0.8314231711092199,0.8314231711092199,35023.553936652424,35405.22815468563,0.9865430004507,0.8,4226.971919577302,4273.035954225843,0.9865430004507,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5389.75987632247,4632.441516551485,6.6551022144832155,6.80950660442678,-1.1135164798202415,7.923023084247021,4.5047133863172215,3.5,1.2870609675192062,0.6,0.0002334323654385558,0.9198773370088782,0.0002537646662734369,198.2657676132977,0.0,0.0,0.0,0.0,8.669005549692063e-05,0.00014674230994163518,0.0005665985462849466,0.09907258279800367,0.09907258279800367,0.09907258279800367,0.09907382207663008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472237.77388470055,600.6990645132441,0.0,0.09907258279800367,0.09907258233941034,0.09907258233941034,0.39516208484957754,0.39516208484957754,0.5,14.03333251532359,0.9610831116294776,0.9610831116294776,-3.672084858408198e-11,0.7684978844862371,0.7688501576786848,-3.672084858408198e-11,28274.79787020211,21551.314839720846,0.762209333508024,1.1173708678319982,0.591082897695121,41059.97430708969,25750.0,0.0,0.0,9202.531335212754,0.140334521528563,3.5083630382140716,3767.8742884341714,5434.657046778583,9202.531335212754,22.73685708184091,0.7593859390073749,1.2416808402271022,1.2577696362302244,1.1523885827651905,0.003972926751982032,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34952.531335212756,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9494896188641,261.9494896188641,-11.20051038113587,245.73828352584604,278.16069571188405,125660.5864918131,125701.75280662453,-41.1663148114462,0.0,nan,278.16069571188405,5.010695711884068,271.67621327463405,-1.473786725365926,265.1917308374948,-7.958269162505189,258.70724840028,-14.442751599719998,252.22276596304573,-20.927234036954246,245.73828352584604,-27.411716474153934,1.0,1.0,26022.012520719443,26022.012520719443,277.5023424226991,4.35234242269911,277.5023424226991,277.5023424226991,76167.88762251129,76295.30365455015,-127.41603203886189,0.0,8546.071908451686,8546.071908451686,0.8894535809427935,3880.486406700666,277.5023424226991,4.35234242269911,1.0,0.002,1.1817688829214652e-06,0.005860226877307468,1.832729022934832e-09,0.0019999981668042993,9.16364511467416e-07,9.16364511467416e-07,0.0,-4.666779115924946e-13,1.0,1.0015787826414484,0.7688501577154057,0.09907258233941034,0.0,7.152860682358687e-08,0.09139736970155991,0.0,1604383.6461035642,269.3433114410758,0.768497884522958,1.0,1277773.659523049,2618.7873872549876,,,,,,,,,,,,,,,,,,,4.0,15261.299664550696,1538.2296759660771,0.39516208484957754,6.173730061729009,4.5047133863172215
160.0,-29.191097543211804,6.801850858495151,35.43400633967098,26.41588688073682,6.78718636150924,-25.593269152793503,-39.15718970876185,3.1893579724619245,-3.8596642031985766,-4.580617825430973,40.87945655044725,40291.21169674344,35866.95703717572,35866.95703717572,76158.16873391916,76182.07901344191,76299.90730985554,35866.95703717572,112166.86434703125,112166.86434703125,112166.86434703125,140444.02656515583,133683.3000447022,6760.726520453642,0.0,90145.8177849078,54254.95047353053,39878.74145708586,28277.16221812457,68155.90367521043,21552.90541026283,1538.4435563420282,0.0,0.8858712586417727,2.919277817548685,0.001494314320929203,1.0,1.0,-3.8593514968579825,360490.63333810144,1592803.782297614,4.418433199077701,1592803.782297614,4.418433199077701,0.7622018519400171,0.0990861412262212,3.8613615564093706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8613615564093706,1.2768673459397106,1.2771654236220469,3.0240898310134177,6407.683471084896,15261.404118375616,6493.810710080067,0.0003431523344250216,23345.603996931386,2380.589089743326,19410.434778242037,1979.3135044324044,0.8314385346720266,0.8314385346720266,35024.86774475622,35405.22815468563,0.9865892598290527,0.8,4227.130482296909,4273.035954225843,0.9865892598290527,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5390.279366621853,4632.441516551485,6.654007074155404,6.801850858495151,-1.1193594600802763,7.921210318575428,4.505437051855705,3.5,1.2872677291016301,0.6,0.0002334323654385558,0.9195111602024454,0.00025386572294257075,198.26263811827488,0.0,0.0,0.0,0.0,8.671730014173089e-05,0.00014671506529682492,0.0005665199128832504,0.09908614133658214,0.09908614133658214,0.09908614133658214,0.09908737290964817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472240.02083777543,600.6983668834854,0.0,0.09908614133658214,0.0990861412262212,0.0990861412262212,0.3952006462529619,0.3952006462529619,0.5,14.03336946224285,0.9150198997091934,0.9150198997091934,5.059064278611913e-12,0.7209536222324004,0.7212663285729946,5.059064278611913e-12,28277.16221812457,21552.90541026283,0.7622018519400171,1.1174111797687059,0.5911624602433099,41059.97430708969,25750.0,0.0,0.0,9198.26751239865,0.14023764319882961,3.505941079970737,3766.5141369061207,5431.753375492529,9198.26751239865,22.877145575902908,0.7588617056213718,1.2415480459602088,1.2578055512944746,1.1523885827651905,0.003970827646476677,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34948.26751239865,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9492268534838,261.9492268534838,-11.200773146516156,245.7418350033281,278.1566187036397,125635.84341022647,125679.77525428016,-43.93184405369624,0.0,nan,278.1566187036397,5.006618703639731,271.6736619635337,-1.4763380364663021,265.1907052235634,-7.959294776436593,258.70774848346565,-14.442251516534327,252.22479174337235,-20.925208256627627,245.7418350033281,-27.40816499667187,1.0,1.0,26022.012520719443,26022.012520719443,277.49744972738216,4.347449727382184,277.49744972738216,277.49744972738216,76172.08131139896,76299.90730985554,-127.82599845658115,0.0,8546.071908451686,8546.071908451686,0.8894421650235567,3880.6683641914174,277.49744972738216,4.347449727382184,1.0,0.002,1.1182542287813948e-06,0.0058590587157208935,1.734208685215902e-09,0.00199999826549169,8.67104342607951e-07,8.67104342607951e-07,0.0,-2.996249082176661e-13,1.0,1.0014811833580461,0.7212663285679355,0.0990861412262212,0.0,6.351550645060653e-08,0.0811596316930186,0.0,1604252.8512830976,269.2903357968014,0.7209536222273414,1.0,1277792.4042238914,2619.3294629300995,,,,,,,,,,,,,,,,,,,4.0,15261.404118375616,1538.4435563420282,0.3952006462529619,6.173730061729009,4.505437051855705
161.0,-29.187275270341477,6.794180494505811,35.43442013191856,26.41136407563465,6.782565002928136,-25.590291243062175,-39.15442078197373,3.185580976662311,-3.9126661138843133,-4.58608165808466,40.879955259543706,40296.9181480472,35864.456325561514,35864.456325561514,76161.37447360871,76186.0816815441,76304.57139756993,35864.456325561514,112169.02772313144,112169.02772313144,112169.02772313144,140448.58360635425,133686.90667832232,6761.676928031941,0.0,90147.20676634001,54258.04323677669,39876.84836618146,28279.555883222816,68156.40424940428,21554.51490801827,1538.659703557637,0.0,0.8858415849474613,2.9193651699907055,0.001494314320929203,1.0,1.0,-3.912388755657389,360414.1369651194,1592825.6840988693,4.419431761227007,1592825.6840988693,4.419431761227007,0.7621942507522101,0.09909970873076696,3.861545053058342,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861545053058342,1.2768847983524085,1.277182880108915,3.0241922043719023,6407.900387947058,15261.508096414214,6493.721868448653,0.00034310170920502826,23344.854333615363,2380.5126453595635,19410.16922466046,1979.2864255031498,0.831453859050679,0.831453859050679,35026.19927825329,35405.22815468563,0.9866361437637595,0.8,4227.291184283698,4273.035954225843,0.9866361437637595,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5390.786402492349,4632.441516551485,6.65291733855011,6.794180494505811,-1.1252359388239173,7.9194164333297286,4.506143412840375,3.5,1.2874695465258215,0.6,0.0002334323654385558,0.9191478451036361,0.00025396606942187385,198.25953184905393,0.0,0.0,0.0,0.0,8.674428176538312e-05,0.00014668808367317268,0.0005664426438507481,0.09909970883639475,0.09909970883639475,0.09909970883639475,0.09910094013373902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472242.240744237,600.6976776713503,0.0,0.09909970883639475,0.09909970873076696,0.09909970873076696,0.39523920708313653,0.39523920708313653,0.5,14.033406399247397,0.8686644872731222,0.8686644872731222,4.490630090003833e-12,0.6734155442003384,0.6736929024272627,4.490630090003833e-12,28279.555883222816,21554.51490801827,0.7621942507522101,1.1174500079979557,0.5912418442819981,41059.97430708969,25750.0,0.0,0.0,9194.012633416165,0.14014088819008005,3.5035222047519983,3765.1580429864425,5428.8545904297225,9194.012633416165,23.017337250230398,0.7583381395567097,1.241415540629879,1.2578415387995776,1.1523885827651905,0.003968725368933184,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34944.01263341616,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94893921944504,261.94893921944504,-11.20106078055494,245.7453589560497,278.152519482854,125610.24428500756,125658.3339236689,-48.089638661363935,0.0,nan,278.152519482854,5.002519482854041,271.6710873774414,-1.478912622558596,265.18965527219206,-7.960344727807922,258.70822316675196,-14.441776833248014,252.22679106138122,-20.923208938618757,245.7453589560497,-27.404641043950278,1.0,1.0,26022.012520719443,26022.012520719443,277.4925316527989,4.342531652798925,277.4925316527989,277.4925316527989,76176.07455473988,76304.57139756993,-128.496842830049,0.0,8546.071908451686,8546.071908451686,0.889430594865457,3880.852778323634,277.4925316527989,4.342531652798925,1.0,0.002,1.0618996834850729e-06,0.005857883723047475,1.646794359359808e-09,0.001999998352046932,8.23397179679904e-07,8.23397179679904e-07,0.0,-1.1587085457787083e-12,1.0,1.0013835905418123,0.673692902422772,0.09909970873076696,0.0,5.635430020908175e-08,0.07201015937525625,0.0,1604122.0126385367,269.23733388611566,0.6734155441958478,1.0,1277811.2603313187,2619.8718150541445,,,,,,,,,,,,,,,,,,,4.0,15261.508096414214,1538.659703557637,0.39523920708313653,6.173730061729009,4.506143412840375
162.0,-29.18347106143523,6.786495272336596,35.43482143677397,26.406484690401726,6.777584803197817,-25.587365475006195,-39.15170483579857,3.181479226112835,-3.9668592978914035,-4.591607252793469,40.88042242159626,40302.89149489198,35861.99333273617,35861.99333273617,76164.88482762815,76190.33080426807,76308.88724383447,35861.99333273617,112170.88057657063,112170.88057657063,112170.88057657063,140452.6961188468,133690.07036691048,6762.625751936308,0.0,90148.75307053358,54261.31379742672,39874.93252567429,28281.815542276163,68156.74806795045,21556.024838674617,1538.870974770599,0.0,0.885811703746879,2.9194621558041485,0.001494314320929203,1.0,1.0,-3.9666140699668517,360336.7888440707,1592846.2006554406,4.420437351859502,1592846.2006554406,4.420437351859502,0.7621867417405466,0.09911325839109533,3.8617405807937466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8617405807937466,1.276903751903911,1.27720183808502,3.024300441623535,6408.129729695153,15261.611632695944,6493.624979116497,0.0003430479963443555,23344.072752811455,2380.432946297814,19409.879615962815,1979.2568936347086,0.8314692907913926,0.8314692907913926,35027.61810075127,35405.22815468563,0.9866861016765139,0.8,4227.462421128157,4273.035954225843,0.9866861016765139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5391.281083314666,4632.441516551485,6.651850047982939,6.786495272336596,-1.131166328869702,7.917661601206298,4.50683260446775,3.5,1.2876664584193571,0.6,0.0002334323654385558,0.9187864008072678,0.00025406597793943894,198.2564403566263,0.0,0.0,0.0,0.0,8.677075466041928e-05,0.00014666161077813653,0.0005663690939865074,0.09911325947667195,0.09911325947667195,0.09911325947667195,0.09911449684130533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472244.30823260697,600.697035910125,0.0,0.09911325947667195,0.09911325839109533,0.09911325839109533,0.39527776822543326,0.39527776822543326,0.5,14.033443504192253,0.8218602284806025,0.8218602284806025,6.74162947689183e-11,0.6247479549020909,0.6249931828266426,6.74162947689183e-11,28281.815542276163,21556.024838674617,0.7621867417405466,1.1174958751214743,0.5913265030589645,41059.97430708969,25750.0,0.0,0.0,9189.766534679693,0.14004425628891823,3.5011064072229527,3763.8059128625864,5425.960621817107,9189.766534679693,23.15743222804297,0.7578152396586479,1.2412833234184817,1.2578775962529414,1.1523885827651905,0.003966620070773481,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34939.76653467969,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9485969742466,261.9485969742466,-11.201403025753393,245.74885400618217,278.1483399423126,125581.35704494631,125638.57714305965,-57.220098113341535,0.0,nan,278.1483399423126,4.998339942312612,271.6684427550548,-1.4815572449451793,265.18854556800466,-7.961454431995321,258.7086483805846,-14.4413516194154,252.22875119334046,-20.92124880665952,245.74885400618217,-27.401145993817806,1.0,1.0,26022.012520719443,26022.012520719443,277.4875110674453,4.337511067445348,277.4875110674453,277.4875110674453,76179.36313220144,76308.88724383447,-129.52411163302895,0.0,8546.071908451686,8546.071908451686,0.8894182659795419,3881.0492836977155,277.4875110674453,4.337511067445348,1.0,0.002,1.0120547378822175e-06,0.005856695582045421,1.5694767910917171e-09,0.0019999984205520092,7.847383955458585e-07,7.847383955458585e-07,0.0,-9.971199647212936e-12,1.0,1.001283672946353,0.6249931827592263,0.09911325839109533,0.0,4.984264972458163e-08,0.06369044949508305,0.0,1603988.120382354,269.1831407021086,0.6247479548346746,1.0,1277830.328985738,2620.4288557722057,,,,,,,,,,,,,,,,,,,5.0,15261.611632695944,1538.870974770599,0.39527776822543326,6.173730061729009,4.50683260446775
163.0,-29.179718701188445,6.778798334174902,35.43520955616965,26.402397045772545,6.773405708350177,-25.58440626022406,-39.14895752733571,3.178093266448358,-4.022092956439565,-4.597062749576609,40.8808444643587,40308.25463672465,35859.16183217056,35859.16183217056,76167.41646889522,76194.005811346,76313.18119861567,35859.16183217056,112172.34303078623,112172.34303078623,112172.34303078623,140456.1192042913,133692.55313699148,6763.566067299795,0.0,90149.95763117442,54264.206452914135,39873.05686473365,28283.77617350507,68156.83303823872,21557.320705630133,1539.0667856265413,0.0,0.8857823369738032,2.9195826610502493,0.001494314320929203,1.0,1.0,-4.021877062405679,360260.43473768304,1592864.7358598006,4.421425675066471,1592864.7358598006,4.421425675066471,0.7621797235767984,0.09912669691587603,3.861908865607616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.861908865607616,1.2769193983209954,1.2772174881546747,3.024395173795299,6408.330455799573,15261.714934505355,6493.545948637061,0.0003430013411918338,23343.367430031423,2380.361023390396,19409.643388571058,1979.2328051445763,0.8314842940612074,0.8314842940612074,35028.83922690043,35405.22815468563,0.9867290989425122,0.8,4227.609798117714,4273.035954225843,0.9867290989425122,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5391.763341882888,4632.441516551485,6.6507299297836004,6.778798334174902,-1.1370579461636834,7.915856280338586,4.507504529937547,3.5,1.2878584371250135,0.6,0.0002334323654385558,0.9184300329693336,0.00025416456023749184,198.2533910934886,0.0,0.0,0.0,0.0,8.6797540846654e-05,0.0001466348245919018,0.0005662903290982832,0.09912669682370802,0.09912669682370802,0.09912669682370802,0.0991279136726884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472246.161750914,600.6964607223528,0.0,0.09912669682370802,0.09912669691587603,0.09912669691587603,0.3953163303928717,0.3953163303928717,0.5,14.033480009323268,0.7744285677562743,0.7744285677562743,-5.9685589803848416e-12,0.5749697931370292,0.5751856871709151,-5.9685589803848416e-12,28283.77617350507,21557.320705630133,0.7621797235767984,1.1175316263031505,0.5914044541082197,41059.97430708969,25750.0,0.0,0.0,9185.529263647972,0.13994774728237688,3.498693682059419,3762.457778101086,5423.071485546885,9185.529263647972,23.297430632346998,0.7572930047747661,1.2411513935112062,1.2579137247908643,1.1523885827651905,0.003964511691411212,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34935.52926364797,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94827816142356,261.94827816142356,-11.201721838576418,245.7523237358584,278.14423258698986,125561.08429923379,125614.38673618114,-53.302436947371135,0.0,nan,278.14423258698986,4.994232586989881,271.6658508167421,-1.4841491832578981,265.1874690466818,-7.962530953318151,258.7090872762503,-14.440912723749705,252.23070550601895,-20.919294493981027,245.7523237358584,-27.39767626414158,1.0,1.0,26022.012520719443,26022.012520719443,277.4825580184332,4.332558018433247,277.4825580184332,277.4825580184332,76184.7613008379,76313.18119861567,-128.41989777777053,0.0,8546.071908451686,8546.071908451686,0.8894076547789901,3881.218409935654,277.4825580184332,4.332558018433247,1.0,0.002,9.681592940800739e-07,0.005855522731113992,1.5013874937268824e-09,0.001999998498631778,7.506937468634412e-07,7.506937468634412e-07,0.0,1.9271910456364338e-14,1.0,1.001181468562633,0.5751856871768837,0.09912669691587603,0.0,4.389543067095426e-08,0.05609173899758545,0.0,1603851.3743632375,269.1279070435604,0.5749697931429978,1.0,1277849.1551445585,2621.002265793124,,,,,,,,,,,,,,,,,,,6.0,15261.714934505355,1539.0667856265413,0.3953163303928717,6.173730061729009,4.507504529937547
164.0,-29.175982039197145,6.77108825996296,35.43558794188413,26.397611083835386,6.7685173193153965,-25.58153210333535,-39.14628691328687,3.1740673846724574,-4.074657680711368,-4.602621250551714,40.88133976289055,40314.09979280154,35856.50886606812,35856.50886606812,76170.60865886966,76198.17169790153,76318.16513186414,35856.50886606812,112174.67399793226,112174.67399793226,112174.67399793226,140461.01706705257,133696.49734940642,6764.519717646153,0.0,90151.46554692002,54267.39364655164,39871.191000409315,28286.343069120303,68157.53406952962,21559.04851578743,1539.293711990047,0.0,0.8857521724997581,2.9196531109342647,0.001494314320929203,1.0,1.0,-4.074466951106729,360182.6520591534,1592886.4885079525,4.422440890480061,1592886.4885079525,4.422440890480061,0.762171641032066,0.09914031189856203,3.86209985747191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86209985747191,1.2769380022977812,1.277236096474457,3.0245006809432167,6408.5540127855,15261.817324420252,6493.452108528438,0.0003429490137422381,23342.603473213203,2380.2831214750404,19409.362894206603,1979.204202679468,0.8314994904694247,0.8314994904694247,35030.225109468825,35405.22815468563,0.9867778979268275,0.8,4227.777059461638,4273.035954225843,0.9867778979268275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5392.233842916037,4632.441516551485,6.649657620686099,6.77108825996296,-1.143031333243845,7.914119593206806,4.50816011237933,3.5,1.2880457463940942,0.6,0.0002334323654385558,0.91807530421816,0.000254262765119631,198.2503546803601,0.0,0.0,0.0,0.0,8.682358658931634e-05,0.00014660877884923945,0.0005662177438977785,0.09914031208902463,0.09914031208902463,0.09914031208902463,0.09914154553706173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472248.3649493686,600.6957767121862,0.0,0.09914031208902463,0.09914031189856203,0.09914031189856203,0.39535489050872263,0.39535489050872263,0.5,14.033517013504548,0.7271120046606256,0.7271120046606256,1.858779796748422e-11,0.527963569840324,0.5281542994449637,1.858779796748422e-11,28286.343069120303,21559.04851578743,0.762171641032066,1.1175669674487587,0.5914841307444585,41059.97430708969,25750.0,0.0,0.0,9181.299946161012,0.13985136095791528,3.496284023947879,3761.113122348547,5420.186823812466,9181.299946161012,23.437332585936133,0.7567714337549523,1.241019750096049,1.2579499096486242,1.1523885827651905,0.0039624010976416595,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34931.299946161016,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94791261207683,261.94791261207683,-11.202087387923143,245.75576358910828,278.14006163503075,125533.25870749763,125594.37503408577,-61.11632658814162,0.0,nan,278.14006163503075,4.99006163503077,271.663202025873,-1.4867979741270005,265.1863424167934,-7.963657583206555,258.7094828074203,-14.440517192579705,252.23262319823547,-20.917376801764505,245.75576358910828,-27.394236410891693,1.0,1.0,26022.012520719443,26022.012520719443,277.4775827015574,4.327582701557446,277.4775827015574,277.4775827015574,76188.15107721824,76318.16513186414,-130.01405464590061,0.0,8546.071908451686,8546.071908451686,0.8893956116720543,3881.4103567592697,277.4775827015574,4.327582701557446,1.0,0.002,9.314864125118644e-07,0.005854327860557795,1.4444997999576526e-09,0.0019999985556216535,7.222498999788263e-07,7.222498999788263e-07,0.0,1.214536284044332e-13,1.0,1.0010849421231687,0.5281542994263759,0.09914031189856203,0.0,3.879169772341522e-08,0.04957068222636746,0.0,1603721.7512952217,269.0753423192886,0.5279635698217362,1.0,1277868.3361529158,2621.5388667873717,,,,,,,,,,,,,,,,,,,4.0,15261.817324420252,1539.293711990047,0.39535489050872263,6.173730061729009,4.50816011237933
165.0,-29.172276871710633,6.763367381186673,35.4359541136392,26.393022306170337,6.763835283472482,-25.578665656266576,-39.14362492561338,3.1702240684709966,-4.130247572321878,-4.608138533659345,40.88174400865517,40319.79738457123,35853.584411698386,35853.584411698386,76173.38179626962,76202.18803279703,76322.47138022825,35853.584411698386,112176.05579192663,112176.05579192663,112176.05579192663,140464.35957936876,133698.89942568264,6765.4601536861055,0.0,90152.89507784581,54270.50443133816,39869.32294056405,28288.303787442124,68157.62672800617,21560.340371605696,1539.4911802773927,0.0,0.8857225415459754,2.919771719389389,0.001494314320929203,1.0,1.0,-4.130081209029015,360105.45918768656,1592904.242442502,4.423438195121285,1592904.242442502,4.423438195121285,0.7621644808967607,0.09915375516173225,3.8622850775981874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8622850775981874,1.2769557631277353,1.2772538614505793,3.024603662180143,6408.772217669137,15261.919524925437,6493.361516565804,0.00034289799779740974,23341.854178694797,2380.206714698169,19409.092108767876,1979.176590249257,0.8315145814972772,0.8315145814972772,35031.56909783608,35405.22815468563,0.9868252222150662,0.8,4227.939264619312,4273.035954225843,0.9868252222150662,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5392.692267035835,4632.441516551485,6.648550044448538,6.763367381186673,-1.148985582510731,7.912352963697404,4.508798903882353,3.5,1.2882282582521007,0.6,0.0002334323654385558,0.9177237112603385,0.000254360176787822,198.24734395151597,0.0,0.0,0.0,0.0,8.684955538955314e-05,0.00014658281004900267,0.0005661445998846726,0.09915375520940474,0.09915375520940474,0.09915375520940474,0.09915497483887527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472250.132536099,600.6952282755515,0.0,0.09915375520940474,0.09915375516173225,0.09915375516173225,0.3953934529731954,0.3953934529731954,0.5,14.03355360246562,0.6792228387280943,0.6792228387280943,-8.333245204994455e-11,0.47789096133749354,0.4780573246303561,-8.333245204994455e-11,28288.303787442124,21560.340371605696,0.7621644808967607,1.1176061352642397,0.5915669209767791,41059.97430708969,25750.0,0.0,0.0,9177.078952886972,0.1397550971034194,3.493877427585482,3759.7721691027546,5417.306783784218,9177.078952886972,23.57713821139165,0.7562505254514031,1.2408883923638072,1.2579861575086235,1.1523885827651905,0.0039602879044981125,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34927.07895288697,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94752472002546,261.94752472002546,-11.202475279974522,245.75917543398668,278.135874006052,125508.11264030058,125572.9644501596,-64.85180985901242,0.0,nan,278.135874006052,4.985874006052029,271.6605342916564,-1.4894657083435732,265.1851945773295,-7.964805422670452,258.7098548627721,-14.440145137227887,252.2345151483557,-20.915484851644266,245.75917543398668,-27.390824566013293,1.0,1.0,26022.012520719443,26022.012520719443,277.4725693047276,4.322569304727608,277.4725693047276,277.4725693047276,76192.27029345669,76322.47138022825,-130.20108677155804,0.0,8546.071908451686,8546.071908451686,0.8893839323907416,3881.596502986178,277.4725693047276,4.322569304727608,1.0,0.002,8.976390072430791e-07,0.005853142028313465,1.3919950874138825e-09,0.001999998607953564,6.959975437069412e-07,6.959975437069412e-07,0.0,-5.134868225065148e-14,1.0,1.000982111752662,0.47805732471368856,0.09915375516173225,0.0,3.384748093058961e-08,0.0432532685339745,0.0,1603584.1133387918,269.0197524276781,0.477890961420826,1.0,1277887.3743270042,2622.1170652177984,,,,,,,,,,,,,,,,,,,6.0,15261.919524925437,1539.4911802773927,0.3953934529731954,6.173730061729009,4.508798903882353
166.0,-29.168599362302214,6.755635816807973,35.436309216862064,26.388357357960217,6.759078233282467,-25.575831602766904,-39.140990388672776,3.1663104780755154,-4.185378147447182,-4.613697128968048,40.88215688675616,40325.52408650129,35850.65339341997,35850.65339341997,76176.17747992126,76206.25077908103,76326.94151899527,35850.65339341997,112177.59491241524,112177.59491241524,112177.59491241524,140467.98916500574,133701.5858793293,6766.403285676453,0.0,90154.36160992748,54273.63493415157,39867.474084195455,28290.394252590504,68157.86833678596,21561.723172770882,1539.6958622400032,0.0,0.8856926616899252,2.9198790829286145,0.001494314320929203,1.0,1.0,-4.185233921303109,360027.70143997524,1592922.3756534157,4.424443922737962,1592922.3756534157,4.424443922737962,0.7621570410174299,0.09916723519681929,3.8624728743342667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8624728743342667,1.276973849218279,1.2772719517632218,3.0247078878700173,6408.99305939924,15262.02121904611,6493.269000570776,0.00034284631013461054,23341.098965119963,2380.129704345517,19408.81557226757,1979.1483913739728,0.8315296379691185,0.8315296379691185,35032.93176935647,35405.22815468563,0.9868732048347044,0.8,4228.103724635641,4273.035954225843,0.9868732048347044,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5393.139105284546,4632.441516551485,6.64745571985918,6.755635816807973,-1.1549778293880895,7.9106136461960626,4.509421585884778,3.5,1.2884061673956508,0.6,0.0002334323654385558,0.9173748865020832,0.0002544568952924195,198.2443557873745,0.0,0.0,0.0,0.0,8.687526346413836e-05,0.00014655710197441742,0.0005660728309172283,0.09916723550640107,0.09916723550640107,0.09916723550640107,0.09916845889018576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472251.9410404026,600.694667107655,0.0,0.09916723550640107,0.09916723519681929,0.09916723519681929,0.39543201412525364,0.39543201412525364,0.5,14.033590310619472,0.6310054683943918,0.6310054683943918,8.412825991399586e-12,0.42831898152087433,0.4284632076649473,8.412825991399586e-12,28290.394252590504,21561.723172770882,0.7621570410174299,1.1176431912969274,0.5916488451082752,41059.97430708969,25750.0,0.0,0.0,9172.865632950949,0.13965895550720123,3.4914738876800278,3758.4345344453363,5414.431098505613,9172.865632950949,23.71684763108294,0.7557302787186209,1.2407573195080623,1.2580224574159165,1.1523885827651905,0.003958172755255102,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34922.86563295095,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94710921373604,261.94710921373604,-11.202890786263936,245.76255890369643,278.131659523775,125482.44137363341,125551.91001911457,-69.46864548115539,0.0,nan,278.131659523775,4.981659523775022,271.6578393997702,-1.492160600229795,265.1840192758174,-7.9659807241826,258.71019915167716,-14.439800848322818,252.2363790276805,-20.913620972319478,245.76255890369643,-27.387441096303547,1.0,1.0,26022.012520719443,26022.012520719443,277.46753377297546,4.31753377297548,277.46753377297546,277.46753377297546,76196.23986609543,76326.94151899527,-130.7016528998356,0.0,8546.071908451686,8546.071908451686,0.8893720905228171,3881.785238705938,277.46753377297546,4.31753377297548,1.0,0.002,8.682796704835404e-07,0.005851947495139671,1.3464511622631633e-09,0.001999998656043206,6.732255811315816e-07,6.732255811315816e-07,0.0,2.4943684270861688e-12,1.0,1.0008802965497545,0.42846320765653445,0.09916723519681929,0.0,2.9353511377260278e-08,0.03751104458505131,0.0,1603447.7153173552,268.9646218525528,0.4283189815124615,1.0,1277906.554447539,2622.689056546519,,,,,,,,,,,,,,,,,,,6.0,15262.02121904611,1539.6958622400032,0.39543201412525364,6.173730061729009,4.509421585884778
167.0,-29.164955021018717,6.747894266670697,35.436653261049734,26.38360852086919,6.754232727287054,-25.57303624609717,-39.13839545622466,3.1623139549854704,-4.241132874698792,-4.6192741253883005,40.88254790322509,40331.29708574456,35847.64597992886,35847.64597992886,76178.94306567342,76210.36273230462,76331.30475601715,35847.64597992886,112178.95073594601,112178.95073594601,112178.95073594601,140471.3381231542,133703.993719397,6767.3444037571835,0.0,90155.86132485028,54276.79568846217,39865.628484875684,28292.38738720817,68158.01587208385,21563.03430699746,1539.8964865064654,0.0,0.8856627603323081,2.9199933551150226,0.001494314320929203,1.0,1.0,-4.24100923868275,359949.6995198289,1592939.5488653241,4.425450419851155,1592939.5488653241,4.425450419851155,0.76214969107721,0.09918069028959539,3.8626622602861667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8626622602861667,1.2769923190989758,1.277290425955611,3.0248124460228514,6409.2146055784615,15262.122482588868,6493.175810720739,0.0003427944303578836,23340.34281272395,2380.0525982597474,19408.53702156954,1979.1199871076813,0.83154464256579,0.83154464256579,35034.305958963145,35405.22815468563,0.9869215935036694,0.8,4228.2695747629605,4273.035954225843,0.9869215935036694,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5393.574372411774,4632.441516551485,6.6463616712676075,6.747894266670697,-1.1609919061977982,7.908886172868495,4.510028176265847,3.5,1.2885794789330993,0.6,0.0002334323654385558,0.9170293489799342,0.00025455277489015634,198.2413946628921,0.0,0.0,0.0,0.0,8.690059194916659e-05,0.00014653177348938922,0.0005660027513902648,0.09918069050858182,0.09918069050858182,0.09918069050858182,0.09918191368188112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472253.64452357485,600.6941386291475,0.0,0.09918069050858182,0.09918069028959539,0.09918069028959539,0.39547057610368447,0.39547057610368447,0.5,14.033627009294442,0.5823965302070633,0.5823965302070633,1.4438228390645236e-11,0.37814125068950943,0.37826488670555136,1.4438228390645236e-11,28292.38738720817,21563.03430699746,0.76214969107721,1.117681348128486,0.5917322646456826,41059.97430708969,25750.0,0.0,0.0,9168.659938901896,0.13956293595799688,3.4890733989499187,3757.100193131125,5411.559745770772,9168.659938901896,23.85646096716788,0.7552106924134024,1.240626530725171,1.258058808816834,1.1523885827651905,0.0039560556862830686,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34918.659938901896,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94666005724383,261.94666005724383,-11.203339942756145,245.76591262418978,278.1274074902944,125456.12113452078,125531.21576782412,-75.0946333033589,0.0,nan,278.1274074902944,4.977407490294411,271.6551085170414,-1.4948914829585647,265.18280954389496,-7.9671904561050155,258.7105105706449,-14.439489429355092,252.23821159739748,-20.911788402602497,245.76591262418978,-27.384087375810196,1.0,1.0,26022.012520719443,26022.012520719443,277.4624673312368,4.312467331236803,277.4624673312368,277.4624673312368,76200.04927709558,76331.30475601715,-131.2554789215792,0.0,8546.071908451686,8546.071908451686,0.8893601483264301,3881.9755715875976,277.4624673312368,4.312467331236803,1.0,0.002,8.431078935922795e-07,0.005850749170680336,1.3074018606132437e-09,0.001999998693902964,6.537009303066218e-07,6.537009303066218e-07,0.0,1.3048247378411038e-12,1.0,1.0007772248356102,0.37826488669111313,0.09918069028959539,0.0,2.5171527218022502e-08,0.03216734399313178,0.0,1603309.6821560354,268.9088671253012,0.3781412506750712,1.0,1277925.7974502381,2623.2696857222995,,,,,,,,,,,,,,,,,,,6.0,15262.122482588868,1539.8964865064654,0.39547057610368447,6.173730061729009,4.510028176265847
168.0,-29.161336044974323,6.740144450842471,35.43698639653439,26.379109324794285,6.749641901271268,-25.5702382503192,-39.135796402674146,3.1585441068905467,-4.297145926134931,-4.624828519574566,40.882921141596874,40336.870007724254,35844.43956858,35844.43956858,76181.30957630425,76214.29381734181,76335.75167685053,35844.43956858,112180.19124543053,112180.19124543053,112180.19124543053,140474.4807347417,133706.19843320025,6768.282301541446,0.0,90157.25909452925,54279.835285977,39863.80423172472,28294.28948931117,68158.09372103588,21564.279642139918,1540.0924957616014,0.0,0.8856330321387083,2.9201143313716638,0.001494314320929203,1.0,1.0,-4.29704149280542,359872.02690002497,1592955.941404591,4.42645113355011,1592955.941404591,4.42645113355011,0.7621424687227552,0.09919410366502222,3.8628434768319186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8628434768319186,1.277009741893761,1.277307852817652,3.024913084142535,6409.4278456778275,15262.22320424717,6493.087572014639,0.00034274458294165303,23339.609703386435,2379.9778419120125,19408.273270172074,1979.093091950062,0.831559461225954,0.8315594612259541,35035.620858521244,35405.22815468563,0.9869678948652825,0.8,4228.428269209538,4273.035954225843,0.9869678948652825,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5393.998208987044,4632.441516551485,6.645244988932122,6.740144450842471,-1.16699868506648,7.907143135908951,4.510618868335782,3.5,1.2887482480959378,0.6,0.0002334323654385558,0.9166863554172855,0.00025464802007693773,198.23845423587937,0.0,0.0,0.0,0.0,8.69259675001674e-05,0.0001465063979383884,0.0005659312835904448,0.09919410369299894,0.09919410369299894,0.09919410369299894,0.09919531823455513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472255.2638235729,600.6936363415782,0.0,0.09919410369299894,0.09919410366502222,0.09919410366502222,0.39550913839371094,0.39550913839371094,0.5,14.033663445304546,0.5334039901169945,0.5334039901169945,3.581135388230905e-11,0.327682593439647,0.3277870267691583,3.581135388230905e-11,28294.28948931117,21564.279642139918,0.7621424687227552,1.1177147924369273,0.5918133534194625,41059.97430708969,25750.0,0.0,0.0,9164.461665743931,0.1394670382449665,3.48667595612416,3755.769026154509,5408.692639589422,9164.461665743931,23.9959783415933,0.75469176539484,1.2404960252142545,1.2580952084263728,1.1523885827651905,0.003953936892837278,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34914.46166574393,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9462042155836,261.9462042155836,-11.2037957844164,245.76923993840117,278.12316849275976,125432.76524098146,125508.97757253263,-76.21233155116616,0.0,nan,278.12316849275976,4.973168492759783,271.6523827818599,-1.4976172181400784,265.1815970710467,-7.968402928953253,258.71081136017,-14.439188639829979,252.2400256492638,-20.909974350736178,245.76923993840117,-27.380760061598806,1.0,1.0,26022.012520719443,26022.012520719443,277.4574332838111,4.307433283811122,277.4574332838111,277.4574332838111,76204.49169967617,76335.75167685053,-131.2599771743553,0.0,8546.071908451686,8546.071908451686,0.8893487211615676,3882.157694216078,277.4574332838111,4.307433283811122,1.0,0.002,8.218385966603199e-07,0.005849555877279034,1.274405003384732e-09,0.0019999987254225595,6.37202501692366e-07,6.37202501692366e-07,0.0,-1.7243715136339155e-13,1.0,1.0006735626745882,0.3277870267333469,0.09919410366502222,0.0,2.1269281791874728e-08,0.02718097150823379,0.0,1603170.9122303636,268.85285407386505,0.32768259340383565,1.0,1277944.9618565608,2623.855296971674,,,,,,,,,,,,,,,,,,,6.0,15262.22320424717,1540.0924957616014,0.39550913839371094,6.173730061729009,4.510618868335782
