time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
169.0,-29.15775484705797,6.732386619319165,35.43730996784204,26.374651758838468,6.745100735725227,-25.567469288735598,-39.13322420613838,3.154815175737716,-4.352361202344355,-4.630414826608995,40.88331136937602,40342.39817690395,35841.210101202494,35841.210101202494,76183.60827810645,76218.18308897378,76340.4717008078,35841.210101202494,112181.6818020103,112181.6818020103,112181.6818020103,140478.04878430947,133708.82516993926,6769.223614370206,0.0,90158.64673175088,54282.861813215706,39861.98324281686,28296.366982299194,68158.35022511605,21565.649169216107,1540.2976720323636,0.0,0.8856030725592339,2.9202203883660203,0.001494314320929203,1.0,1.0,-4.352274492326217,359793.92127264926,1592973.0802506611,4.42745968196477,1592973.0802506611,4.42745968196477,0.7621349123266075,0.09920756275053189,3.863024147583953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863024147583953,1.2770269760538169,1.2773250910009282,3.0250137389589145,6409.64112115549,15262.323539233224,6492.999103366364,0.00034269471048073246,23338.877337367594,2379.9031613616876,19408.00883146206,1979.0661267060677,0.8315742248830509,0.8315742248830509,35036.93178554194,35405.22815468563,0.9870140567749918,0.8,4228.586484212936,4273.035954225843,0.9870140567749918,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5394.410977152316,4632.441516551485,6.64413784062906,6.732386619319165,-1.1730358306841069,7.905422450003272,4.511194164338718,3.5,1.288912618382491,0.6,0.0002334323654385558,0.9163470785844059,0.00025474230331935745,198.23554458955513,0.0,0.0,0.0,0.0,8.695108757814866e-05,0.00014648127786040714,0.0005658607135437075,0.09920756263366752,0.09920756263366752,0.09920756263366752,0.09920878037613708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472256.96431405476,600.6931087857764,0.0,0.09920756263366752,0.09920756275053189,0.09920756275053189,0.3955476999800876,0.3955476999800876,0.5,14.033699977827315,0.48429022396055643,0.48429022396055643,8.29913915367797e-12,0.27805362426465763,0.2781403342827957,8.29913915367797e-12,28296.366982299194,21565.649169216107,0.7621349123266075,1.1177443119806196,0.5918922339472641,41059.97430708969,25750.0,0.0,0.0,9160.270332468077,0.13937126215769383,3.484281553942343,3754.4407501560418,5405.829582312034,9160.270332468077,24.13539987609541,0.7541734965243168,1.2403658021771866,1.2581316481618943,1.1523885827651905,0.003951816848836057,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34910.27033246808,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9457439844259,261.9457439844259,-11.20425601557406,245.77253957360932,278.1189483952381,125409.88636143334,125486.83257163754,-76.94621020421542,0.0,nan,278.1189483952381,4.968948395238101,271.64966663087625,-1.500333369123723,265.18038486659736,-7.969615133402613,258.7111031022986,-14.438896897701397,252.24182133793593,-20.908178662064046,245.77253957360932,-27.377460426390655,1.0,1.0,26022.012520719443,26022.012520719443,277.45239928010477,4.302399280104794,277.45239928010477,277.45239928010477,76209.0699146575,76340.4717008078,-131.40178615029436,0.0,8546.071908451686,8546.071908451686,0.8893373283059368,3882.3392683218726,277.45239928010477,4.302399280104794,1.0,0.002,8.041730089131607e-07,0.005848355910632304,1.2469969441314034e-09,0.0019999987533508177,6.234984720657017e-07,6.234984720657017e-07,0.0,3.477617499525465e-13,1.0,1.0005715903200783,0.2781403342744966,0.09920756275053189,0.0,1.766568674741821e-08,0.022576115863329495,0.0,1603034.257049159,268.7976387976556,0.2780536242563585,1.0,1277964.2357594126,2624.430490660871,,,,,,,,,,,,,,,,,,,5.0,15262.323539233224,1540.2976720323636,0.3955476999800876,6.173730061729009,4.511194164338718
170.0,-29.154191845059533,6.724620413330546,35.437624265995815,26.36972058042886,6.740076285968844,-25.564765031972044,-39.13071061307562,3.1506494735281323,-4.407995435677435,-4.636056396791886,40.88369086865359,40348.24474018249,35838.03058279264,35838.03058279264,76186.27532297513,76222.40302823803,76345.05514957222,35838.03058279264,112183.08573236485,112183.08573236485,112183.08573236485,140481.52305214305,133711.35724261714,6770.165809525901,0.0,90160.237719455,54286.07943391088,39860.1758728268,28298.437319778193,68158.613192605,21567.010810401534,1540.5038255740164,0.0,0.8855728626177722,2.920325972080096,0.001494314320929203,1.0,1.0,-4.4079255835980575,359715.05647384666,1592989.7480330712,4.428476705002451,1592989.7480330712,4.428476705002451,0.7621272710817864,0.09922103524270975,3.863219671840838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863219671840838,1.2770462294073868,1.2773443488490879,3.0251212390592666,6409.868900968477,15262.423238029982,6492.901170405438,0.0003426412277509673,23338.107945721174,2379.8247052480892,19407.716103288178,1979.0362767395777,0.8315890966151094,0.8315890966151094,35038.35047413745,35405.22815468563,0.9870640137989743,0.8,4228.757704896784,4273.035954225843,0.9870640137989743,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5394.812722824057,4632.441516551485,6.643053693258193,6.724620413330546,-1.1791196682399079,7.9037400815704535,4.511754125913925,3.5,1.2890726074039787,0.6,0.0002334323654385558,0.916009660053603,0.00025483613941898367,198.23264981178468,0.0,0.0,0.0,0.0,8.697564181579779e-05,0.000146456723622758,0.0005657944957727955,0.09922103529154723,0.09922103529154723,0.09922103529154723,0.09922226115305405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472258.6120810192,600.6925976527585,0.0,0.09922103529154723,0.09922103524270975,0.09922103524270975,0.3955862623004437,0.3955862623004437,0.5,14.033736753181213,0.4350150475787018,0.4350150475787018,4.661160346586257e-12,0.2280609611144655,0.2281308131938431,4.661160346586257e-12,28298.437319778193,21567.010810401534,0.7621272710817864,1.1177791295090655,0.5919757291153358,41059.97430708969,25750.0,0.0,0.0,9156.085858110931,0.13927560748618398,3.481890187154596,3753.115319676414,5402.970538434517,9156.085858110931,24.274725692200168,0.7536558846654972,1.2402358608185824,1.2581681268523035,1.1523885827651905,0.0039496956254349335,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34906.085858110935,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9452345727939,261.9452345727939,-11.204765427206098,245.77580902595017,278.11466011963086,125382.11760960006,125467.2863253643,-85.16871576426507,0.0,nan,278.11466011963086,4.964660119630878,271.6468899008706,-1.503110099129401,265.1791196821689,-7.9708803178310745,258.711349463455,-14.43865053654497,252.24357924468782,-20.906420755312155,245.77580902595017,-27.37419097404981,1.0,1.0,26022.012520719443,26022.012520719443,277.4472940322011,4.297294032201137,277.4472940322011,277.4472940322011,76212.47161388502,76345.05514957222,-132.58353568719758,0.0,8546.071908451686,8546.071908451686,0.8893249986873555,3882.5357702000424,277.4472940322011,4.297294032201137,1.0,0.002,7.899369440559473e-07,0.005847144250615891,1.2249073342827813e-09,0.0019999987747534747,6.124536671413907e-07,6.124536671413907e-07,0.0,-3.391909149386141e-13,1.0,1.0004688562824988,0.22813081318918194,0.09922103524270975,0.0,1.4236030966946901e-08,0.018193415524289235,0.0,1602896.558606496,268.74200456432254,0.22806096110980434,1.0,1277983.6997074927,2624.7218842640546,,,,,,,,,,,,,,,,,,,6.0,15262.423238029982,1540.5038255740164,0.3955862623004437,6.173730061729009,4.511754125913925
171.0,-29.150666263938646,6.716848562745512,35.43792787008163,26.365240767505043,6.73550934159623,-25.56204870334492,-39.128191432077415,3.1468917799992524,-4.465326608537737,-4.641633230978077,40.88401081217315,40353.76220128223,35834.530387424165,35834.530387424165,76188.29258870639,76226.29309651036,76349.3784797707,35834.530387424165,112183.90886719487,112183.90886719487,112183.90886719487,140484.0108782932,133712.91309021882,6771.0977880743785,0.0,90161.63475439146,54289.103855267495,39858.367665693295,28300.10201109832,68158.46967679162,21568.08169646225,1540.6895312028653,0.0,0.8855431927744529,2.920463847986986,0.001494314320929203,1.0,1.0,-4.4652733649061815,359637.10996274237,1593003.800201415,4.42947559101019,1593003.800201415,4.42947559101019,0.7621202809800472,0.09923437407707199,3.863399684404614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863399684404614,1.2770635974940177,1.2773617209902035,3.025221055541607,6410.080400116906,15262.522691675114,6492.813354212665,0.00034259175848012766,23337.38212961681,2379.7506926031633,19407.45361481132,1979.0095103640203,0.831603712319638,0.831603712319638,35039.65660000046,35405.22815468563,0.9871100075396436,0.8,4228.915340451314,4273.035954225843,0.9871100075396436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5395.203360416801,4632.441516551485,6.641923944949465,6.716848562745512,-1.1851659211843297,7.902014483929841,4.512298631472891,3.5,1.289228180420826,0.6,0.0002334323654385558,0.9156759172502249,0.0002549290213283683,198.22978551999742,0.0,0.0,0.0,0.0,8.70002570692277e-05,0.0001464321083693281,0.0005657257612607645,0.09923437399745134,0.09923437399745134,0.09923437399745134,0.0992355825005368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472259.97611226473,600.6921748140176,0.0,0.09923437399745134,0.09923437407707199,0.09923437407707199,0.39562482594236575,0.39562482594236575,0.5,14.033773008424689,0.3852159367243644,0.3852159367243644,-3.558398020686582e-11,0.176306622440336,0.17635986607189125,-3.558398020686582e-11,28300.10201109832,21568.08169646225,0.7621202809800472,1.1178110798260628,0.5920579260749298,41059.97430708969,25750.0,0.0,0.0,9151.908326798864,0.13918007402086388,3.479501850521594,3751.792787505666,5400.115539293199,9151.908326798864,24.41395591122376,0.7531389286843279,1.2401062003457877,1.2582046461890237,1.1523885827651905,0.003947573127324121,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34901.90832679886,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94472311205806,261.94472311205806,-11.20527688794192,245.77905147873489,278.1103947453774,125359.51178415628,125445.02308746586,-85.51130330958368,0.0,nan,278.1103947453774,4.960394745377414,271.6441260920342,-1.5058739079657926,265.17785743874964,-7.972142561250337,258.7115887853979,-14.43841121460207,252.2453201320544,-20.90467986794559,245.77905147873489,-27.370948521265092,1.0,1.0,26022.012520719443,26022.012520719443,277.44222308308645,4.292223083086469,277.44222308308645,277.44222308308645,76217.09117376618,76349.3784797707,-132.287306004524,0.0,8546.071908451686,8546.071908451686,0.8893136471139648,3882.716682826637,277.44222308308645,4.292223083086469,1.0,0.002,7.790819980179405e-07,0.005845946678095056,1.2080612391564538e-09,0.001999998792166714,6.040306195782269e-07,6.040306195782269e-07,0.0,2.279530730842083e-13,1.0,1.000362487197514,0.17635986610747523,0.09923437407707199,0.0,1.0854984896069314e-08,0.013872702607513549,0.0,1602754.2835320183,268.68467339146224,0.17630662247592,1.0,1278002.939694276,2624.642895191628,,,,,,,,,,,,,,,,,,,5.0,15262.522691675114,1540.6895312028653,0.39562482594236575,6.173730061729009,4.512298631472891
172.0,-29.14715995892474,6.709069691360453,35.438222680646184,26.36030417578297,6.730482032345148,-25.55939575975891,-39.12572687314821,3.1427178338974247,-4.52153580189696,-4.647301040173053,40.88436422160242,40359.583908742155,35831.201558917564,35831.201558917564,76190.78546765972,76230.50127958166,76353.93348074982,35831.201558917564,112185.1350396674,112185.1350396674,112185.1350396674,140487.2220587804,133715.18437425204,6772.037684528366,0.0,90163.23388719851,54292.31651914778,39856.5748533897,28302.08701911301,68158.66187250271,21569.379116947017,1540.8925221705376,0.0,0.8855129295983223,2.9205750142149665,0.001494314320929203,1.0,1.0,-4.521498205423541,359557.90548632364,1593019.3223275207,4.4304944989955555,1593019.3223275207,4.4304944989955555,0.7621126704324226,0.09924781846560271,3.8635951097926253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8635951097926253,1.2770828900568703,1.277381018056799,3.0253283791317367,6410.307805925913,15262.621514422068,6492.715186938876,0.00034253833141157796,23336.61559376959,2379.6725277000396,19407.16018626061,1978.9795889789696,0.8316184541961575,0.8316184541961574,35041.074543658164,35405.22815468563,0.9871599393023375,0.8,4229.08647122906,4273.035954225843,0.9871599393023375,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5395.583472285385,4632.441516551485,6.64083907569327,6.709069691360453,-1.191283036215176,7.900352727575629,4.512828490568624,3.5,1.2893795687338925,0.6,0.0002334323654385558,0.9153441293057516,0.0002550214263302306,198.22693697081348,0.0,0.0,0.0,0.0,8.702434483350264e-05,0.00014640802060505314,0.0005656613124441013,0.09924781851565555,0.09924781851565555,0.09924781851565555,0.09924904305427597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472261.4986787223,600.691702650188,0.0,0.09924781851565555,0.09924781846560271,0.09924781846560271,0.3956633878491342,0.3956633878491342,0.5,14.033809744793036,0.3352954888972022,0.3352954888972022,1.3869794202037156e-11,0.1257652382760739,0.12580283474949283,1.3869794202037156e-11,28302.08701911301,21569.379116947017,0.7621126704324226,1.1178445024372965,0.5921416706249106,41059.97430708969,25750.0,0.0,0.0,9147.736986826374,0.13908466155258145,3.477116538814533,3750.4727087648316,5397.264278061542,9147.736986826374,24.553090654272996,0.7526226274490333,1.2399768199688692,1.2582411933391324,1.1523885827651905,0.003945450102898984,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34897.73698682638,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94416637109344,261.94416637109344,-11.205833628906532,245.78226432635722,278.10606841583245,125332.2481402698,125425.32986611509,-93.08172584531131,0.0,nan,278.10606841583245,4.956068415832476,271.6413075979144,-1.5086924020855577,265.1765467800634,-7.973453219936573,258.7117859621495,-14.438214037850457,252.24702514424374,-20.90297485575624,245.78226432635722,-27.367735673642756,1.0,1.0,26022.012520719443,26022.012520719443,277.43708826741505,4.287088267415072,277.43708826741505,277.43708826741505,76220.5747775784,76353.93348074982,-133.3587031714269,0.0,8546.071908451686,8546.071908451686,0.8893013234891065,3882.9130853415886,277.43708826741505,4.287088267415072,1.0,0.002,7.714143980742115e-07,0.005844729750492976,1.1961576183970942e-09,0.0019999988038531076,5.980788091985471e-07,5.980788091985471e-07,0.0,1.0725795251964598e-14,1.0,1.0002585942679736,0.12580283473562304,0.09924781846560271,0.0,7.667578984692296e-09,0.009799338408642395,0.0,1602615.0618576459,268.628464198103,0.1257652382622041,1.0,1278022.4929154282,2624.562623554286,,,,,,,,,,,,,,,,,,,6.0,15262.621514422068,1540.8925221705376,0.3956633878491342,6.173730061729009,4.512828490568624
173.0,-29.143677791454337,6.7012855040385295,35.43850717076264,26.355446269176923,6.725538097252714,-25.556756202452696,-39.12327558556569,3.1386165112254645,-4.579719423640768,-4.652941857858672,40.8846559745023,40365.34177918315,35827.674705469675,35827.674705469675,76193.01648465282,76234.64685952819,76358.05947862392,35827.674705469675,112185.7341840936,112185.7341840936,112185.7341840936,140489.40344539637,133716.4347928826,6772.968652513767,0.0,90164.80373862165,54295.49866982796,39854.78340977076,28303.66926130278,68158.45267107354,21570.38667456472,1541.0759813632378,0.0,0.8854830212768485,2.920717871823517,0.001494314320929203,1.0,1.0,-4.579697666423726,359479.0917868934,1593032.136519087,4.431501505693881,1593032.136519087,4.431501505693881,0.762105664655151,0.09926114686467863,3.863788290011807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863788290011807,1.2771018475118576,1.2773999799373004,3.0254347353263324,6410.5331619398685,15262.720068523715,6492.618153725345,0.0003424853975877252,23335.855117037514,2379.5949806547105,19406.870147491903,1978.9500132554854,0.8316331263696843,0.8316331263696843,35042.476182996186,35405.22815468563,0.9872092974177773,0.8,4229.255634248151,4273.035954225843,0.9872092974177773,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5395.952755360453,4632.441516551485,6.639730985390432,6.7012855040385295,-1.1973885756303964,7.898674079668925,4.513343278638707,3.5,1.2895266510396304,0.6,0.0002334323654385558,0.9150147537763055,0.00025511322574326843,198.2241081121781,0.0,0.0,0.0,0.0,8.704830900196206e-05,0.00014638405643659373,0.0005655970031041384,0.09926114710237871,0.09926114710237871,0.09926114710237871,0.09926236223234695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472262.7262716505,600.6913222903626,0.0,0.09926114710237871,0.09926114686467863,0.09926114686467863,0.39570195203027225,0.39570195203027225,0.5,14.033846199292647,0.28483582359160664,0.28483582359160664,-3.5981884138891473e-11,0.07322243421788244,0.07324419143492378,-3.5981884138891473e-11,28303.66926130278,21570.38667456472,0.762105664655151,1.1178806662814567,0.5922279658252015,41059.97430708969,25750.0,0.0,0.0,9143.572198881462,0.13898936987260382,3.4747342468150926,3749.155300747841,5394.4168981336215,9143.572198881462,24.692130042245708,0.7521069798301068,1.2398477189006007,1.258277774777751,1.1523885827651905,0.0039433261782832445,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34893.57219888146,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94357796779286,261.94357796779286,-11.206422032207115,245.7854495402866,278.1017063953011,125306.42276224782,125404.79812550149,-98.37536325366337,0.0,nan,278.1017063953011,4.95170639530113,271.6384550242861,-1.511544975713889,265.17520365333826,-7.974796346661719,258.71195228227316,-14.438047717726818,252.24870091127204,-20.90129908872794,245.7854495402866,-27.36455045971337,1.0,1.0,26022.012520719443,26022.012520719443,277.4319302443886,4.2819302443886045,277.4319302443886,277.4319302443886,76224.37801307168,76358.05947862392,-133.68146555224666,0.0,8546.071908451686,8546.071908451686,0.8892891413226347,3883.107231461866,277.4319302443886,4.2819302443886045,1.0,0.002,7.669755574987195e-07,0.0058435188025407194,1.189260810325866e-09,0.001999998810592362,5.94630405162933e-07,5.94630405162933e-07,0.0,-1.4682742868754595e-13,1.0,1.0001505704250708,0.07324419147090566,0.09926114686467863,0.0,4.438826861471886e-09,0.005673006948363409,0.0,1602470.5876016018,268.5702805763592,0.07322243425386432,1.0,1278041.9523915101,2624.482740178095,,,,,,,,,,,,,,,,,,,4.0,15262.720068523715,1541.0759813632378,0.39570195203027225,6.173730061729009,4.513343278638707
174.0,-29.140236466002232,6.693497007418075,35.438782082804806,26.350959191937022,6.720963868804175,-25.554116432498258,-39.12082052612675,3.1348438348147347,-4.637570738807824,-4.658580046634725,40.88494851416498,40370.77891322973,35824.03307914291,35824.03307914291,76194.81199237265,76238.51872076982,76362.37959122345,35824.03307914291,112186.41267036635,112186.41267036635,112186.41267036635,140491.7088392022,133717.80924544024,6773.899593761983,0.0,90166.20821563464,54298.46840620897,39853.04423269519,28305.29616883586,68158.34040153105,21571.425480163856,1541.261676870041,0.0,0.8854531167509504,2.9208566394856232,0.001494314320929203,1.0,1.0,-4.637564508201763,359400.32836338476,1593044.9853432246,4.432508430355463,1593044.9853432246,4.432508430355463,0.7620985610429332,0.09927447537951166,3.863967377193279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.863967377193279,1.2771192863693328,1.2774174228657813,3.025533650954395,6410.7427522861835,15262.818255946742,6492.530866090524,0.00034243634794647073,23335.137027251472,2379.5217558749905,19406.609238910136,1978.9234079843918,0.8316475371987967,0.8316475371987967,35043.775556302,35405.22815468563,0.9872550547205401,0.8,4229.4124548405625,4273.035954225843,0.9872550547205401,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5396.311571639612,4632.441516551485,6.638614654390341,6.693497007418075,-1.203498994418093,7.896996001836168,4.513843498282194,3.5,1.2896695709377697,0.6,0.0002334323654385558,0.9146893670979018,0.0002552039783507955,198.22131251228652,0.0,0.0,0.0,0.0,8.707231615751066e-05,0.00014636004928104512,0.000565530455746359,0.09927447532596784,0.09927447532596784,0.09927447532596784,0.09927568689992707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472263.9581678251,600.6909405855763,0.0,0.09927447532596784,0.09927447537951166,0.09927447537951166,0.3957405154311211,0.3957405154311211,0.5,14.033882544905017,0.23401949378973086,0.23401949378973086,-9.663381206337363e-13,0.021009307826886925,0.021015538432948233,-9.663381206337363e-13,28305.29616883586,21571.425480163856,0.7620985610429332,1.1179088508243824,0.5923087134369674,41059.97430708969,25750.0,0.0,0.0,9139.41349036307,0.13889419877261727,3.4723549693154285,3747.840284528835,5391.573205834234,9139.41349036307,24.831074195831253,0.7515919847003093,1.2397188963564558,1.2583143824909204,1.1523885827651905,0.003941201820963374,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34889.41349036307,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9429935557433,261.9429935557433,-11.207006444256649,245.78860845129424,278.09737866019327,125284.55263379363,125382.26070124497,-97.70806745135002,0.0,nan,278.09737866019327,4.947378660193294,271.6356246184067,-1.5143753815932541,265.1738705766697,-7.976129423330292,258.7121165348368,-14.437883465163168,252.25036249305936,-20.89963750694062,245.78860845129424,-27.36139154870574,1.0,1.0,26022.012520719443,26022.012520719443,277.4267975641837,4.27679756418371,277.4267975641837,277.4267975641837,76229.17244067196,76362.37959122345,-133.20715055149049,0.0,8546.071908451686,8546.071908451686,0.8892778477700402,3883.2872140792456,277.4267975641837,4.27679756418371,1.0,0.002,7.657039604384925e-07,0.005842308601503126,1.1872751933722976e-09,0.0019999988120261995,5.936375966861488e-07,5.936375966861488e-07,0.0,-6.986069708836418e-13,1.0,1.0000432061690474,0.02101553843391457,0.09927447537951166,0.0,1.271593544373242e-09,0.0016251746283145795,0.0,1602326.9538806672,268.51242926119215,0.021009307827853263,1.0,1278061.4021720397,2624.4029000030896,,,,,,,,,,,,,,,,,,,5.0,15262.818255946742,1541.261676870041,0.3957405154311211,6.173730061729009,4.513843498282194
175.0,-29.13680267945219,6.685725903777087,35.4390337049635,26.346348516549938,6.716202194250094,-25.551501035913983,-39.11839166013522,3.1309647075434777,-4.655578746481979,-4.663511948163715,40.88476125655229,40376.35161700069,35818.126337908805,35818.126337908805,76194.4779549095,76242.75191832191,76362.68149232065,35818.126337908805,112180.80783022946,112180.80783022946,112180.80783022946,140488.09106826002,133714.46793808625,6773.623130173786,0.0,90167.67981936662,54301.528700772324,39851.279020660324,28307.28323803056,68158.56225869089,21572.682680726044,1541.4611441473892,0.0,0.8854285613549767,2.9205137610839698,0.001494314320929203,1.0,1.0,-4.655576394390721,359331.4426133182,1593036.7606709544,4.433335276994517,1593036.7606709544,4.433335276994517,0.7620894770905939,0.09927311207696554,3.86415219778016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86415219778016,1.277137217782949,1.2774353584653877,3.0256358862426302,6410.959376594055,15262.915741240251,6492.438787130075,0.00034238553260253115,23334.40175342091,2379.44677881039,19406.33400873543,1978.895342317247,0.8316619476173367,0.8316619476173367,35045.116515901995,35405.22815468563,0.9873022769252854,0.8,4229.574294458117,4273.035954225843,0.9873022769252854,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5396.660133973195,4632.441516551485,6.637091358120851,6.685725903777087,-1.2091180911203168,7.894843994897403,4.514329444308421,3.5,1.2898084126595488,0.6,0.0002334323654385558,0.914364817676738,0.0002552945617829784,198.21852311530182,0.0,0.0,0.0,0.0,8.709607319800321e-05,0.0001463362922405526,0.0005654657052763311,0.09928656500164276,0.09928656500164276,0.09928656500164276,0.09927412638232748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472264.87891296815,600.6906356330504,0.0,0.09928656500164276,0.09927311207696554,0.09927311207696554,0.3957790787425697,0.3957790787425697,0.5,14.033502368607106,0.1905090651464434,0.1905090651464434,-2.1259438653942198e-11,0.0079332016817375,0.007935553772995263,-2.1259438653942198e-11,28307.28323803056,21572.682680726044,0.7620894770905939,1.1179003111262658,0.5923885463392724,41059.97430708969,25750.0,0.0,0.0,9135.26057869412,0.13879914804472632,3.469978701118155,3746.52749418215,5388.73308451197,9135.26057869412,24.969923235510823,0.7510776409346657,1.2395903515545934,1.2583510117473726,1.1523885827651905,0.003939077307119933,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34885.26057869412,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9423960484781,261.9423960484781,-11.20760395152189,245.79174275697133,278.0930495000146,125260.66921635203,125360.8456353968,-100.17641904478295,0.0,nan,278.0930495000146,4.943049500014638,271.6327880495368,-1.5172119504631496,265.17252665617633,-7.977473343823647,258.7122653131448,-14.437734686855151,252.25200401502465,-20.897995984975324,245.79174275697133,-27.358257243028646,1.0,1.0,26022.012520719443,26022.012520719443,277.42190098895435,4.271900988954371,277.42190098895435,277.42190098895435,76232.80682194782,76362.68149232065,-129.87467037283932,0.0,8546.071908451686,8546.071908451686,0.8892661925486492,3883.472958769061,277.42190098895435,4.271900988954371,1.0,0.002,7.655634981449632e-07,0.005841294876713174,1.1870452432371358e-09,0.0020000141229796977,5.935226216185678e-07,5.935226216185678e-07,0.0,1.5310024940960038e-08,1.0,1.0000163148220973,0.007935553794254702,0.09927311207696554,0.0,4.800402017712689e-10,0.000613529020213877,0.0,1602286.9450060274,268.494421253518,0.00793320170299694,1.0,1278078.4149953618,2624.33306617728,,,,,,,,,,,,,,,,,,,7.0,15262.915741240251,1541.4611441473892,0.3957790787425697,6.173730061729009,4.514329444308421
176.0,-29.133403494938737,6.677979344518467,35.43926079622823,26.341867551114433,6.711712057216454,-25.54889193978752,-39.115971280820645,3.127200503808115,-4.667952083760497,-4.6679520837502295,40.88462139758318,40381.77244604664,35810.69472926269,35810.69472926269,76192.46717530933,76246.33674724502,76360.14981501161,35810.69472926269,112170.8445442743,112170.8445442743,112170.8445442743,140480.1522063831,133705.2106873717,6774.941519011403,0.0,90169.09324645305,54304.528952024266,39849.515882698644,28309.30766210879,68158.82354480744,21573.983136234572,1541.6520554306148,0.0,0.8854063460912949,2.9201504100191906,0.001494314320929203,1.0,1.0,-4.667952083760497,359269.434406644,1593030.6178486748,4.434083351620671,1593030.6178486748,4.434083351620671,0.7620809167689657,0.09929798497981872,3.864332080092087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864332080092087,1.2771546184395248,1.2774527631840513,3.025735509466874,6411.170466251769,15263.01319021527,6492.350153641911,0.00034233608036905456,23333.681313512872,2379.37331438492,19406.06907730795,1978.8683268300545,0.831676271590699,0.8316762715906991,35046.42163369497,35405.22815468563,0.9873482373862232,0.8,4229.731808349272,4273.035954225843,0.9873482373862232,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5397.003134203339,4632.441516551485,6.635292557514655,6.677979344518467,-1.2143905593229651,7.892369903841432,4.514807656389086,3.5,1.2899450446825962,0.6,0.0002334323654385558,0.9140436610928737,0.0002553842615783288,198.2157619042051,0.0,0.0,0.0,0.0,8.711975318835754e-05,0.00014631261225019824,0.0005654005212405156,0.09929798494732134,0.09929798494732134,0.09929798494732134,0.09927157823521611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472268.000708895,600.6896256616234,0.0,0.09929798494732134,0.09929798497981872,0.09929798497981872,0.39581597234565047,0.39581597234565047,0.5,14.032710166203207,0.1269569697894326,0.1269569697894326,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,28309.30766210879,21573.983136234572,0.7620809167689657,1.1178665242838381,0.5924658077394743,41059.97430708969,25750.0,0.0,0.0,9131.107603474149,0.13870421748145265,3.4676054370363127,3745.213439677993,5385.894163796157,9131.107603474149,25.10867728155792,0.7505639474104574,1.2394620837158503,1.2583875604786114,1.1523885827651905,0.003936958553616913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34881.10760347415,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9418066362121,261.9418066362121,-11.20819336378787,245.79485357980687,278.0887598235493,125239.74336005129,125338.28740647579,-98.54404642450777,0.0,nan,278.0887598235493,4.938759823549333,271.6299784914403,-1.5200215085596938,265.1711972061106,-7.978802793889372,258.7124159619108,-14.437584038089199,252.25363475445494,-20.89636524554504,245.79485357980687,-27.35514642019311,1.0,1.0,26022.012520719443,26022.012520719443,277.4171646146589,4.2671646146588955,277.4171646146589,277.4171646146589,76236.26513948585,76360.14981501161,-123.88467552575457,0.0,8546.071908451686,8546.071908451686,0.8892548486391045,3883.653740492547,277.4171646146589,4.2671646146588955,1.0,0.002,2.8294476183067736e-05,0.005840172739035153,4.387162378449153e-08,0.001999956127282682,2.1935811892245765e-05,2.1935811892245765e-05,0.0,-1.0935336837436527e-12,0.9997227646322826,0.9997227646322826,0.0,0.09927045606643924,2.7528913379476793e-05,0.0,0.0,0.0,1602261.0121349744,268.4820479162395,0.0,1.0,1278093.7310394496,2624.2701994744593,,,,,,,,,,,,,,,,,,,6.0,15263.01319021527,1541.6520554306148,0.39581597234565047,6.173730061729009,4.514807656389086
177.0,-29.13004415678412,6.670262449385584,35.43946330434933,26.33796347016471,6.7077330885175375,-25.546266432287442,-39.113529632426776,3.123955362463674,-4.672284494277164,-4.672284494263581,40.884366076154926,40386.74179814739,35802.980048679616,35802.980048679616,76189.72184682701,76249.77656527823,76358.58182952793,35802.980048679616,112161.56187820755,112161.56187820755,112161.56187820755,140473.0866180336,133698.02352156193,6775.063096471642,0.0,90170.25765273038,54307.2228795509,39847.81641464386,28311.524739826047,68159.3411544699,21575.40908266884,1541.8528304064284,0.0,0.8853850976538239,2.919685639732747,0.001494314320929203,1.0,1.0,-4.672284494277164,359208.93871368514,1593019.403782417,4.434798893053622,1593019.403782417,4.434798893053622,0.7620716044416549,0.0993086783031979,3.864491673318289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864491673318289,1.2771696200246367,1.277467768271201,3.0258249278147895,6411.359933001094,15263.110060455707,6492.274880457824,0.00034229195810209413,23333.019003584675,2379.30577756774,19405.844080723436,1978.8453835635448,0.83169023595884,0.83169023595884,35047.57953592087,35405.22815468563,0.987389013925952,0.8,4229.871554881087,4273.035954225843,0.987389013925952,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5397.342141094424,4632.441516551485,6.6334464469246734,6.670262449385584,-1.219581201142283,7.889843650527867,4.515280320852365,3.5,1.2900800916721042,0.6,0.0002334323654385558,0.9137263887859706,0.00025547293840195144,198.21303313651268,0.0,0.0,0.0,0.0,8.714364729529716e-05,0.00014628871814325862,0.000565331533165029,0.09930867832763603,0.09930867832763603,0.09930867832763603,0.0992663223407012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472272.85908317973,600.6880520392335,0.0,0.09930867832763603,0.0993086783031979,0.0993086783031979,0.3958512102995225,0.3958512102995225,0.5,14.031439487364096,0.06045926021857895,0.06045926021857895,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28311.524739826047,21575.40908266884,0.7620716044416549,1.1178177569844434,0.5925342163536864,41059.97430708969,25750.0,0.0,0.0,9126.952643795237,0.13860940687573478,3.4652351718933665,3743.8969763860855,5383.055667409151,9126.952643795237,25.24733645403878,0.7500509030072223,1.2393340920637286,1.2584239950405698,1.1523885827651905,0.003934847501614182,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34876.95264379524,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9412680597915,261.9412680597915,-11.208731940208452,245.7979428753915,278.08459335130453,125223.5167477598,125313.56153649969,-90.04478873987426,0.0,nan,278.08459335130453,4.934593351304557,271.6272631879361,-1.522736812063897,265.1699330628044,-7.980066937195602,258.71260297136575,-14.437397028634223,252.25527290994665,-20.894727090053323,245.7979428753915,-27.35205712460848,1.0,1.0,26022.012520719443,26022.012520719443,277.41264872973755,4.2626487297375775,277.41264872973755,277.41264872973755,76240.66371725,76358.58182952793,-117.91811227792641,0.0,8546.071908451686,8546.071908451686,0.8892447841305443,3883.81413168488,277.41264872973755,4.2626487297375775,1.0,0.002,7.177677592247331e-05,0.005839046379473909,1.1129152448069043e-07,0.0019998887092806603,5.564576224034521e-05,5.564576224034521e-05,0.0,8.051411100329364e-13,0.999562150055523,0.999562150055523,0.0,0.09926519600391676,4.348229928114365e-05,0.0,0.0,0.0,1602256.0478587295,268.4777155057228,0.0,1.0,1278108.6751167437,2624.208861589688,,,,,,,,,,,,,,,,,,,5.0,15263.110060455707,1541.8528304064284,0.3958512102995225,6.173730061729009,4.515280320852365
178.0,-29.126709176733577,6.662574276634524,35.43964554585052,26.33384847957643,6.703550766204078,-25.543683182435874,-39.111131919175364,3.1205247711567807,-4.676631395768993,-4.676631395782303,40.88418617393851,40391.88364995439,35795.375055858276,35795.375055858276,76187.25870581267,76253.35973298307,76358.12768011176,35795.375055858276,112153.50273597005,112153.50273597005,112153.50273597005,140467.656265789,133692.7035028124,6774.952762976599,0.0,90171.52715039397,54310.05106445353,39846.08453993382,28314.15352981896,68160.23806975278,21577.132385332403,1542.0731679003648,0.0,0.8853634976047207,2.9192193736090415,0.001494314320929203,1.0,1.0,-4.676631395768993,359148.2487074689,1593011.502266989,4.435526298680405,1593011.502266989,4.435526298680405,0.7620617145629487,0.09931896571923488,3.86466001960742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.86466001960742,1.277185479287942,1.2774836312367643,3.025919165446549,6411.559611234587,15263.206245746906,6492.192819352907,0.0003422452845713916,23332.331095855046,2379.2356305012463,19405.59879458931,1978.820371338766,0.8317042439894352,0.8317042439894351,35048.80093418067,35405.22815468563,0.9874320268990607,0.8,4230.018964711515,4273.035954225843,0.9874320268990607,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5397.678292139982,4632.441516551485,6.631624398212647,6.662574276634524,-1.224774739198816,7.88734901583334,4.515749023061477,3.5,1.2902140065889933,0.6,0.0002334323654385558,0.9134115345093315,0.00025556100029320466,198.21032422905947,0.0,0.0,0.0,0.0,8.71671173444719e-05,0.0001462652480940839,0.0005652654565671665,0.09931896573000909,0.09931896573000909,0.09931896573000909,0.09926223141263023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472280.1457478163,600.6857017184252,0.0,0.09931896573000909,0.09931896571923488,0.09931896571923488,0.3958845222459505,0.3958845222459505,0.5,14.029737457463987,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,28314.15352981896,21577.132385332403,0.7620617145629487,1.117766910201301,0.5926018569450823,41059.97430708969,25750.0,0.0,0.0,9122.794332168802,0.13851471602092688,3.4628679005231686,3742.577288723142,5380.21704344566,9122.794332168802,25.38590087281276,0.7495385066067466,1.2392063758243856,1.2584602913405776,1.1523885827651905,0.003932745535321041,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34872.7943321688,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94075037521725,261.94075037521725,-11.209249624782728,245.80100850174256,278.0804923363409,125204.44282898717,125290.9946973579,-86.55186837076997,0.0,nan,278.0804923363409,4.930492336340933,271.62459551361246,-1.5254044863875151,265.16869872222884,-7.981301277771138,258.71280195833145,-14.437198041668523,252.25690521904747,-20.89309478095251,245.80100850174256,-27.34899149825742,1.0,1.0,26022.012520719443,26022.012520719443,277.40824868691357,4.258248686913589,277.40824868691357,277.40824868691357,76244.05917507494,76358.12768011176,-114.06850503681926,0.0,8546.071908451686,8546.071908451686,0.8892341675328517,3883.983319705457,277.40824868691357,4.258248686913589,1.0,0.002,0.00012970577585274073,0.005837851697246367,2.0110994240139854e-07,0.0019997988901096714,0.00010055497120069928,0.00010055497120069928,0.0,5.2072929301871795e-14,0.9994167377830557,0.9994167377830557,0.0,0.09926103671910486,5.79290001300128e-05,0.0,0.0,0.0,1602251.0667036688,268.473368604231,0.0,1.0,1278123.6688073545,2624.1473220841754,,,,,,,,,,,,,,,,,,,5.0,15263.206245746906,1542.0731679003648,0.3958845222459505,6.173730061729009,4.515749023061477
179.0,-29.12339052481439,6.654917514130544,35.439808057516665,26.329791778139793,6.699421348011931,-25.54110933749117,-39.10874314662067,3.1171401609940252,-4.680852662146322,-4.68085266219517,40.88398123392378,40396.96360287835,35787.4444387848,35787.4444387848,76184.40804166315,76256.89896736116,76357.9001895539,35787.4444387848,112145.3446283387,112145.3446283387,112145.3446283387,140461.9851446357,133687.38153344585,6774.603611189843,0.0,90172.76751730175,54312.832154005024,39844.37262588525,28316.64051629698,68161.01314218223,21578.7560505476,1542.2844418447607,0.0,0.8853426281747184,2.9187666398988363,0.001494314320929203,1.0,1.0,-4.680852662146322,359089.3204763445,1593002.5010975164,4.436229122560212,1593002.5010975164,4.436229122560212,0.7620521240197421,0.09932865162328525,3.8648250786207177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8648250786207177,1.277201126371234,1.2774992819727822,3.026011329634045,6411.7548960884915,15263.302055042026,6492.113335079606,0.0003421996832815095,23331.655555672052,2379.1667445735347,19405.361210777326,1978.796144532264,0.8317181420955693,0.8317181420955693,35049.99847202615,35405.22815468563,0.987474199963504,0.8,4230.163494842713,4273.035954225843,0.987474199963504,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.011419414708,4632.441516551485,6.629745967203815,6.654917514130544,-1.2298729697303035,7.884790483860847,4.516213528363883,3.5,1.2903467223896807,0.6,0.0002334323654385558,0.9130983379650968,0.00025564865878386776,198.20762865797272,0.0,0.0,0.0,0.0,8.719050568668858e-05,0.00014624185975186722,0.0005651992071131502,0.09932865161909264,0.09932865161909264,0.09932865161909264,0.09925809483431502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472289.29804529157,600.6827506361097,0.0,0.09932865161909264,0.09932865162328525,0.09932865162328525,0.39591609257832594,0.39591609257832594,0.5,14.02762075424391,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,28316.64051629698,21578.7560505476,0.7620521240197421,1.1177123773489739,0.5926696470695243,41059.97430708969,25750.0,0.0,0.0,9118.632935548278,0.13842014471079772,3.4605036177699398,3741.2545350575633,5377.378400490715,9118.632935548278,25.524370657532785,0.7490267570930607,1.2390789342266215,1.2584964537942656,1.1523885827651905,0.003930652386458666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34868.632935548274,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.94025310909393,261.94025310909393,-11.209746890906047,245.80405242302888,278.07645386687,125185.46254838239,125268.60065009302,-83.13810171063541,0.0,nan,278.07645386687,4.92645386687002,271.6219735324585,-1.5280264675414514,265.1674932236541,-7.982506776345872,258.7130129373493,-14.4369870626507,252.25853267120314,-20.891467328796836,245.80405242302888,-27.3459475769711,1.0,1.0,26022.012520719443,26022.012520719443,277.4040008011883,4.25400080118834,277.4040008011883,277.4040008011883,76247.08332246562,76357.9001895539,-110.81686708827328,0.0,8546.071908451686,8546.071908451686,0.8892237581541118,3884.1492040138214,277.4040008011883,4.25400080118834,1.0,0.002,0.00020149280092961804,0.005836621451449334,3.124136164570314e-07,0.0019996875864466495,0.0001562068082285157,0.0001562068082285157,0.0,6.310663797082228e-14,0.9992772777673641,0.9992772777673641,0.0,0.09925686459841936,7.178702486589616e-05,0.0,0.0,0.0,1602246.2292520332,268.46914733785366,0.0,1.0,1278138.2287909663,2624.0875646017907,,,,,,,,,,,,,,,,,,,6.0,15263.302055042026,1542.2844418447607,0.39591609257832594,6.173730061729009,4.516213528363883
180.0,-29.120093244412253,6.6472932600581816,35.4399525512345,26.325942982826405,6.695501679496656,-25.53853375211343,-39.10635035773737,3.113942188244474,-4.685005696924065,-4.68500569693571,40.88378624356099,40401.86748115493,35779.37824377761,35779.37824377761,76181.24572493254,76260.28541299816,76358.14577001054,35779.37824377761,112137.52401378815,112137.52401378815,112137.52401378815,140456.70499865912,133682.6693324673,6774.0356661917995,0.0,90173.91804867696,54315.50012089977,39842.6865864191,28319.180984870978,68161.86757129007,21580.419904027527,1542.4969143055218,0.0,0.8853220686389849,2.9183212781930115,0.001494314320929203,1.0,1.0,-4.685005696924065,359031.35215041763,1592993.9369641948,4.436921531846622,1592993.9369641948,4.436921531846622,0.7620425151262844,0.09933784475555427,3.864982752392116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.864982752392116,1.277215910980349,1.2775140700332832,3.0260997527234705,6411.942254004504,15263.397648396249,6492.038736191983,0.0003421560339831798,23331.001410773824,2379.1000403576986,19405.138229710064,1978.7734067913166,0.8317319041757518,0.8317319041757518,35051.142418836294,35405.22815468563,0.9875144860768726,0.8,4230.30155710369,4273.035954225843,0.9875144860768726,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.3421390916465,4632.441516551485,6.627845609244405,6.6472932600581816,-1.2349151758411696,7.882208435899351,4.516674695469573,3.5,1.290478484419878,0.6,0.0002334323654385558,0.912787273101317,0.0002557357801949167,198.20495051848474,0.0,0.0,0.0,0.0,8.721393916683575e-05,0.00014621842627172006,0.0005651316956221163,0.09933784473337728,0.09933784473337728,0.09933784473337728,0.09925431671272306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472300.3618564683,600.6791857302886,0.0,0.09933784473337728,0.09933784475555427,0.09933784475555427,0.3959459840583432,0.3959459840583432,0.5,14.025114913021877,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,28319.180984870978,21580.419904027527,0.7620425151262844,1.1176519722740144,0.5927341623804375,41059.97430708969,25750.0,0.0,0.0,9114.467744945958,0.13832569273953033,3.458142318488255,3739.9282918543354,5374.539453091623,9114.467744945958,25.662745927645727,0.7485156533524363,1.238951766501872,1.2585324697446352,1.1523885827651905,0.003928568774767874,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34864.467744945956,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93978967425755,261.93978967425755,-11.210210325742423,245.80707680098664,278.07250260620066,125168.17001924149,125245.65185621382,-77.481836972341,0.0,nan,278.07250260620066,4.9225026062006805,271.61941740784215,-1.5305825921578275,265.1663322303725,-7.983667769627459,258.7132470713278,-14.43675292867215,252.26016192881565,-20.88983807118433,245.80707680098664,-27.34292319901334,1.0,1.0,26022.012520719443,26022.012520719443,277.39987650251027,4.24987650251029,277.39987650251027,277.39987650251027,76250.29290254391,76358.14577001054,-107.85286746663041,0.0,8546.071908451686,8546.071908451686,0.8892138144394766,3884.3076661540767,277.39987650251027,4.24987650251029,1.0,0.002,0.00028629515369962654,0.005835347158816329,4.43895428849337e-07,0.0019995561038872504,0.0002219477144246685,0.0002219477144246685,0.0,-6.839004189351794e-13,0.9991463238085816,0.9991463238085816,0.0,0.09925304240257964,8.48023529746345e-05,0.0,0.0,0.0,1602241.4697389659,268.4649943030759,0.0,1.0,1278152.5530879616,2624.028776289952,,,,,,,,,,,,,,,,,,,6.0,15263.397648396249,1542.4969143055218,0.3959459840583432,6.173730061729009,4.516674695469573
