time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
181.0,-29.116820172045795,6.639701436185609,35.44008137408878,26.322233012784295,6.691724429083784,-25.535965711907537,-39.10396242337299,3.1108699697345217,-4.689134436183679,-4.689134436150564,40.883622957854605,40406.648965322376,35771.31735342212,35771.31735342212,76177.9663187445,76263.56704337474,76358.9847080294,35771.31735342212,112130.30206145151,112130.30206145151,112130.30206145151,140452.19399882422,133678.92482650146,6773.269172322747,0.0,90175.01173244389,54318.09365745681,39841.020083318974,28321.89193737271,68162.91202069169,21582.20755735864,1542.7169057159101,0.0,0.8853015150695656,2.917878575084383,0.001494314320929203,1.0,1.0,-4.689134436183679,358973.73022017366,1592986.7653497974,4.437613761800207,1592986.7653497974,4.437613761800207,0.7620326920631815,0.09934663393814297,3.8651358301673295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8651358301673295,1.2772301145349945,1.2775282769036707,3.0261859520706045,6412.124900077442,15263.492924229478,6491.966947228354,0.0003421135382884763,23330.36035334883,2379.034670692727,19404.923647693657,1978.7515255152023,0.8317455604541608,0.8317455604541608,35052.253012076835,35405.22815468563,0.9875535978996682,0.8,4230.435593942166,4273.035954225843,0.9875535978996682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.670726568646,4632.441516551485,6.6259490836104575,6.639701436185609,-1.2399318013637433,7.879633237549353,4.517132908014627,3.5,1.2906094022898935,0.6,0.0002334323654385558,0.9124786050991346,0.0002558222890203491,198.20229211298883,0.0,0.0,0.0,0.0,8.723733090763425e-05,0.00014619503453092153,0.0005650636661580148,0.09934663391500424,0.09934663391500424,0.09934663391500424,0.09925110932054935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472313.3017295253,600.67501943255,0.0,0.09934663391500424,0.09934663393814297,0.09934663393814297,0.39597429512119814,0.39597429512119814,0.5,14.022249173401162,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,28321.89193737271,21582.20755735864,0.7620326920631815,1.1175867353733324,0.5927952278954345,41059.97430708969,25750.0,0.0,0.0,9110.298480483056,0.138231359901721,3.4557839975430222,3738.598391229406,5371.70008925365,9110.298480483056,25.801026802392848,0.7480051942733815,1.2388248718841957,1.2585683340109406,1.1523885827651905,0.003926494986375669,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34860.298480483056,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9393646659203,261.9393646659203,-11.210635334079655,245.810082302256,278.06864707759485,125151.69323996744,125222.75053405565,-71.05729408820802,0.0,nan,278.06864707759485,4.918647077594869,271.6169340919786,-1.533065908021399,265.1652211234993,-7.984778876500684,258.7135081700481,-14.436491829951876,252.2617952301451,-20.888204769854866,245.810082302256,-27.33991769774397,1.0,1.0,26022.012520719443,26022.012520719443,277.3958459298014,4.245845929801419,277.3958459298014,277.3958459298014,76253.59242285589,76358.9847080294,-105.39228517351148,0.0,8546.071908451686,8546.071908451686,0.8892041604941935,3884.461509318166,277.3958459298014,4.245845929801419,1.0,0.002,0.00038314317167630676,0.005834023810577499,5.940514281624467e-07,0.0019994059473551567,0.0002970257140812233,0.0002970257140812233,0.0,-1.2166808359415082e-12,0.9990251504728563,0.9990251504728563,0.0,0.09924978591902506,9.684801911791315e-05,0.0,0.0,0.0,1602236.7378207152,268.4608655638163,0.0,1.0,1278166.7932503652,2623.970335102438,,,,,,,,,,,,,,,,,,,6.0,15263.492924229478,1542.7169057159101,0.39597429512119814,6.173730061729009,4.517132908014627
182.0,-29.113571222973892,6.632142004365395,35.440196311953315,26.318592891935282,6.688020773216452,-25.53341202331631,-39.10159170683471,3.1078615745313565,-4.693237341146244,-4.693237341152094,40.883479873720674,40411.38356213184,35763.25700493096,35763.25700493096,76174.6405670628,76266.79268575365,76360.24397232619,35763.25700493096,112123.50097725715,112123.50097725715,112123.50097725715,140448.21760675206,133675.90141365997,6772.316193092081,0.0,90176.07957944018,54320.67045959642,39839.34346649307,28324.716629494906,68164.06009598798,21584.077863724364,1542.941754461414,0.0,0.8852810171579386,2.9174386945974264,0.001494314320929203,1.0,1.0,-4.693237341146244,358916.47602850123,1592980.4810219274,4.438304138747395,1592980.4810219274,4.438304138747395,0.7620227289846415,0.09935503092279985,3.8652867975973573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8652867975973573,1.2772440233263243,1.2775421889419316,3.0262711956412196,6412.305520974628,15263.587825004406,6491.8962450545605,0.00034207152959286446,23329.725399805564,2378.9699234504715,19404.7123141648,1978.7299754926303,0.8317591391078493,0.8317591391078493,35053.34828595446,35405.22815468563,0.9875921705230483,0.8,4230.567781895831,4273.035954225843,0.9875921705230483,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5398.997204033889,4632.441516551485,6.624055477971031,6.632142004365395,-1.2449217749551766,7.877063779320572,4.5175881965798315,3.5,1.2907394847370948,0.6,0.0002334323654385558,0.9121723234280347,0.0002559081869106636,198.19965337107544,0.0,0.0,0.0,0.0,8.726055972159435e-05,0.00014617180571696145,0.000564995950818737,0.09935503090916425,0.09935503090916425,0.09935503090916425,0.09924831238152532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472327.94706989464,600.6703059921641,0.0,0.09935503090916425,0.09935503092279985,0.09935503092279985,0.39600113929770003,0.39600113929770003,0.5,14.019047618070722,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,5.8548721426632255e-12,28324.716629494906,21584.077863724364,0.7620227289846415,1.117519121657284,0.5928547023933861,41059.97430708969,25750.0,0.0,0.0,9106.125178700335,0.1381371459923783,3.453428649809455,3737.264853963251,5368.860324737085,9106.125178700335,25.939213400810203,0.7474953787466354,1.2386982496102628,1.258604046945895,1.1523885827651905,0.003924430987150816,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34856.125178700335,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9389755948736,261.9389755948736,-11.211024405126352,245.81306886128326,278.06488236774567,125135.27971654544,125200.32864785241,-65.04893130698306,0.0,nan,278.06488236774567,4.91488236774569,271.6145196414717,-1.5354803585282752,265.1641569291878,-7.985843070812166,258.7137942292117,-14.436205770788263,252.26343154034188,-20.886568459658093,245.81306886128326,-27.33693113871672,1.0,1.0,26022.012520719443,26022.012520719443,277.3918903748702,4.241890374870195,277.3918903748702,277.3918903748702,76256.84386113865,76360.24397232619,-103.40011118754046,0.0,8546.071908451686,8546.071908451686,0.889194639564225,3884.6132315853442,277.3918903748702,4.241890374870195,1.0,0.002,0.0004912300949638995,0.005832655413252945,7.616303143130488e-07,0.001999238369659155,0.0003808151571565244,0.0003808151571565244,0.0,-2.653216188419627e-14,0.9989121142438069,0.9989121142438069,0.0,0.0992469439998528,0.00010808692294704081,0.0,0.0,0.0,1602232.0352653875,268.45676265885373,0.0,1.0,1278180.943977018,2623.9122627618003,,,,,,,,,,,,,,,,,,,4.0,15263.587825004406,1542.941754461414,0.39600113929770003,6.173730061729009,4.5175881965798315
183.0,-29.11034556968182,6.624615090054136,35.44029863402894,26.314999220799677,6.684368908719797,-25.5308741217884,-39.09923464581368,3.1048974617243514,-4.697307985713678,-4.697307985640247,40.88334565083529,40416.07252294011,35755.17758989539,35755.17758989539,76171.25011283549,76269.97907447505,76361.77386833765,35755.17758989539,112116.95145823304,112116.95145823304,112116.95145823304,140444.55025193555,133673.36412103652,6771.186130899035,0.0,90177.13377195393,54323.22722390775,39837.67394227353,28327.598793702506,68165.27273597603,21585.990155288426,1543.168723954102,0.0,0.8852606490722239,2.9170023245704226,0.001494314320929203,1.0,1.0,-4.697307985713678,358859.67909602064,1592974.5859020848,4.438990164386371,1592974.5859020848,4.438990164386371,0.7620127040237239,0.09936303930758622,3.8654368299886097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8654368299886097,1.2772577276819825,1.2775558964967966,3.0263561896812763,6412.485613146503,15263.682351611746,6491.825684478865,0.0003420296374613958,23329.092606648457,2378.905396506295,19404.501403882132,1978.708468629158,0.8317726596169509,0.8317726596169509,35054.436767617415,35405.22815468563,0.987630504241265,0.8,4230.699150101143,4273.035954225843,0.987630504241265,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5399.321602247294,4632.441516551485,6.622161120206924,6.624615090054136,-1.2498805718546855,7.8744956619088216,4.51804060370771,3.5,1.2908687439164885,0.6,0.0002334323654385558,0.9118683476052765,0.0002559934951702068,198.19703361910982,0.0,0.0,0.0,0.0,8.728366040260307e-05,0.0001461487050359527,0.0005649285871011134,0.0993630393007681,0.0993630393007681,0.0993630393007681,0.09924578148744989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472344.1493490494,600.6650925750239,0.0,0.0993630393007681,0.09936303930758622,0.09936303930758622,0.3960266097203599,0.3960266097203599,0.5,14.015529885635976,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,28327.598793702506,21585.990155288426,0.7620127040237239,1.1174495025915754,0.5929129438017997,41059.97430708969,25750.0,0.0,0.0,9101.947865254953,0.13804305080692258,3.4510762701730617,3735.927694370811,5366.020170884142,9101.947865254953,26.077305841729057,0.746986205665165,1.2385718989193477,1.2586396087137464,1.1523885827651905,0.003922376753955307,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34851.94786525495,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93861851755133,261.93861851755133,-11.211381482448644,245.81603636909813,278.06120069813335,125118.76688666888,125178.466777037,-59.69989036811097,0.0,nan,278.06120069813335,4.911200698133371,271.61216781191195,-1.5378321880880321,265.16313493707,-7.986865062929951,258.7141020723724,-14.435897927627593,252.26506921672194,-20.884930783278037,245.81603636909813,-27.33396363090185,1.0,1.0,26022.012520719443,26022.012520719443,277.3879987478333,4.2379987478333305,277.3879987478333,277.3879987478333,76260.02152699644,76361.77386833765,-101.75234134121274,0.0,8546.071908451686,8546.071908451686,0.8891851775298477,3884.7640141385527,277.3879987478333,4.2379987478333305,1.0,0.002,0.0006098969311628986,0.005831246338785214,9.45609952171259e-07,0.0019990543908006216,0.0004728049760856295,0.0004728049760856295,0.0,7.527927933792533e-13,0.9988057245863589,0.9988057245863589,0.0,0.09924437247271652,0.00011866683486970876,0.0,0.0,0.0,1602227.3694434827,268.4526920142863,0.0,1.0,1278194.9831116418,2623.8546501555807,,,,,,,,,,,,,,,,,,,6.0,15263.682351611746,1543.168723954102,0.3960266097203599,6.173730061729009,4.51804060370771
184.0,-29.107141481799115,6.617120303962063,35.44038916442187,26.311363849695795,6.680665509252697,-25.528360782784112,-39.09690004130823,3.1018848121821914,-4.701366125955076,-4.701366125950145,40.88320998201589,40420.76006515519,35747.14086876552,35747.14086876552,76167.90093392071,76273.1894433948,76363.34007715248,35747.14086876552,112110.480945918,112110.480945918,112110.480945918,140440.9906520429,133671.10360084948,6769.887051193425,0.0,90178.19748829145,54325.76811760679,39836.03263409407,28330.50970612491,68166.54234021898,21587.92260956327,1543.3969535761735,0.0,0.8852403470921436,2.916567346311224,0.001494314320929203,1.0,1.0,-4.701366125955076,358803.06365290453,1592968.627293501,4.439673984596999,1592968.627293501,4.439673984596999,0.7620026195609206,0.09937067412486325,3.8655861396950306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8655861396950306,1.2772716567449867,1.277569828811464,3.026440083659363,6412.663374419068,15263.776519825265,6491.756412901915,0.000341988308725874,23328.46668769511,2378.841570535821,19404.294346502975,1978.6873546525037,0.8317861009158399,0.8317861009158399,35055.51999782934,35405.22815468563,0.9876686533113769,0.8,4230.829884511949,4273.035954225843,0.9876686533113769,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5399.643987303687,4632.441516551485,6.620277365103819,6.617120303962063,-1.2548220164288746,7.8719423203909376,4.5184902212310885,3.5,1.2909972060660253,0.6,0.0002334323654385558,0.9115665122429546,0.0002560782590226838,198.19443145030365,0.0,0.0,0.0,0.0,8.730654656689075e-05,0.00014612581887166504,0.000564861940081895,0.09937067409480663,0.09937067409480663,0.09937067409480663,0.09924338203559421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472361.7865105461,600.6594178899867,0.0,0.09937067409480663,0.09937067412486325,0.09937067412486325,0.3960507819323889,0.3960507819323889,0.5,14.011711124033226,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,28330.50970612491,21587.92260956327,0.7620026195609206,1.117379557756751,0.5929706668033023,41059.97430708969,25750.0,0.0,0.0,9097.76652190283,0.13794907414118499,3.4487268535296214,3734.586900589293,5363.179621313537,9097.76652190283,26.215304243776274,0.7464776739241606,1.2384458190533154,1.2586750187091449,1.1523885827651905,0.0039203323081610855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34847.76652190283,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9382809714232,261.9382809714232,-11.211719028576795,245.81898409613052,278.05757787298535,125101.08220309633,125157.51666741956,-56.434464323227004,0.0,nan,278.05757787298535,4.907577872985371,271.60985910094473,-1.5401408990552454,265.1621403381213,-7.9878596618787014,258.714421583717,-14.435578416282965,252.26670283664052,-20.883297163359458,245.81898409613052,-27.331015903869456,1.0,1.0,26022.012520719443,26022.012520719443,277.3841238740383,4.234123874038346,277.3841238740383,277.3841238740383,76262.98691392328,76363.34007715248,-100.35316322919971,0.0,8546.071908451686,8546.071908451686,0.8891757609998696,3884.914070393506,277.3841238740383,4.234123874038346,1.0,0.002,0.0007386407110270062,0.005829794642653218,1.145210097863529e-06,0.0019988547894009973,0.0005726050489317646,0.0005726050489317646,0.0,-5.011390608045119e-13,0.998704408712,0.998704408712,0.0,0.09924193034518439,0.00012874377967886513,0.0,0.0,0.0,1602222.717714349,268.4486338740449,0.0,1.0,1278208.9787958246,2623.797217620806,,,,,,,,,,,,,,,,,,,4.0,15263.776519825265,1543.3969535761735,0.3960507819323889,6.173730061729009,4.5184902212310885
185.0,-29.1039607670544,6.609658268621731,35.440468376186104,26.307845895085507,6.67709438341506,-25.52585525201146,-39.09457413302732,3.0989888702962363,-4.7053728452511905,-4.705372845240325,40.88306438294589,40425.37457948799,35739.0255234043,35739.0255234043,76164.40010289228,76276.30980146461,76364.97114292222,35739.0255234043,112103.99666632652,112103.99666632652,112103.99666632652,140437.37549249432,133668.95193901187,6768.423553482466,0.0,90179.22557821737,54328.29036371691,39834.37246055607,28333.37882616779,68167.75128672385,21589.825642487413,1543.6222988217678,0.0,0.8852203415518685,2.9161379299490497,0.001494314320929203,1.0,1.0,-4.7053728452511905,358747.17246242857,1592962.2325643555,4.440347840598481,1592962.2325643555,4.440347840598481,0.7619926227276412,0.09937791559720935,3.865733811491563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865733811491563,1.2772850464935088,1.2775832216857497,3.0265239713750995,6412.841122422463,15263.870363533526,6491.68698038759,0.00034194697044290646,23327.841485138997,2378.7778176175348,19404.08680807123,1978.6661916221374,0.8317994967700979,0.8317994967700979,35056.591336902646,35405.22815468563,0.9877063838906842,0.8,4230.959183788299,4273.035954225843,0.9877063838906842,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5399.964314102089,4632.441516551485,6.6183817974632335,6.609658268621731,-1.259718874089467,7.869377142711198,4.51893698591007,3.5,1.2911248531171629,0.6,0.0002334323654385558,0.9112669853258445,0.00025616243010832514,198.19184833134616,0.0,0.0,0.0,0.0,8.732935299683122e-05,0.0001461030124417246,0.0005647953551567472,0.0993779155705391,0.0993779155705391,0.0993779155705391,0.09924101528707147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472380.7565867496,600.6533142784976,0.0,0.0993779155705391,0.09937791559720935,0.09937791559720935,0.39607371365858773,0.39607371365858773,0.5,14.00760411587836,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,28333.37882616779,21589.825642487413,0.7619926227276412,1.117308385053415,0.5930278440527216,41059.97430708969,25750.0,0.0,0.0,9093.58126811866,0.13785521579140658,3.4463803947851614,3733.2425429706436,5360.338725148016,9093.58126811866,26.353208725374753,0.7459697824210307,1.2383200092566131,1.258710278748438,1.1523885827651905,0.003918297531422518,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34843.58126811866,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93796930537434,261.93796930537434,-11.21203069462564,245.82191280419158,278.0540258280435,125084.41761206549,125136.52517111391,-52.10755904843512,0.0,nan,278.0540258280435,4.90402582804353,271.60760320965096,-1.5423967903490166,265.1611805987806,-7.988819401219359,258.71475799477986,-14.435242005220118,252.26833539679947,-20.881664603200505,245.82191280419158,-27.328087195808394,1.0,1.0,26022.012520719443,26022.012520719443,277.3803080103584,4.230308010358442,277.3803080103584,277.3803080103584,76266.13058793108,76364.97114292222,-98.84055499114038,0.0,8546.071908451686,8546.071908451686,0.8891664476966329,3885.0624805490206,277.3803080103584,4.230308010358442,1.0,0.002,0.0008770249900858844,0.005828310663043292,1.359753811564677e-06,0.0019986402458286503,0.0006798769057823385,0.0006798769057823385,0.0,-3.5978511836454174e-13,0.9986074946535134,0.9986074946535134,0.0,0.09923953131841753,0.00013838427879180864,0.0,0.0,0.0,1602218.1246926363,268.4446271547488,0.0,1.0,1278222.7968218536,2623.740515849202,,,,,,,,,,,,,,,,,,,4.0,15263.870363533526,1543.6222988217678,0.39607371365858773,6.173730061729009,4.51893698591007
186.0,-29.10081357555987,6.602228889560502,35.44053777965295,26.30460705785083,6.673798161639237,-25.52335240182867,-39.09224864384157,3.0963369875433164,-4.709354946887174,-4.709354946922758,40.882939735409444,40429.74210771546,35730.91743657034,35730.91743657034,76160.6595442858,76279.22317876316,76366.99060322618,35730.91743657034,112097.90803979652,112097.90803979652,112097.90803979652,140434.2624031223,133667.45092964097,6766.811473481316,0.0,90180.12560387445,54330.64453140961,39832.75674718315,28336.354363325787,68169.11111050894,21591.80622695435,1543.8521414290212,0.0,0.8852003829312481,2.915711201438017,0.001494314320929203,1.0,1.0,-4.709354946887174,358691.6314403145,1592956.7580435998,4.441020136564474,1592956.7580435998,4.441020136564474,0.7619825031161899,0.09938484433240613,3.865870154180704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.865870154180704,1.2772973080504304,1.2775954861050645,3.0266016610347943,6413.005737488853,15263.963845802853,6491.625672695783,0.00034190887153490596,23327.251564916147,2378.7176624959743,19403.90355527771,1978.6475050376746,0.8318126763146372,0.8318126763146372,35057.58047755443,35405.22815468563,0.9877412198496582,0.8,4231.0785625859835,4273.035954225843,0.9877412198496582,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5400.282755918734,4632.441516551485,6.616490108302033,6.602228889560502,-1.2645897265268466,7.866818616087349,4.519381139089006,3.5,1.2912517540254302,0.6,0.0002334323654385558,0.9109707197998783,0.00025624573914937256,198.1892925035293,0.0,0.0,0.0,0.0,8.735216082169616e-05,0.00014608020461685963,0.0005647271031449279,0.0993848443358777,0.0993848443358777,0.0993848443358777,0.09923903011193962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472401.108285715,600.6467675644956,0.0,0.0993848443358777,0.09938484433240613,0.09938484433240613,0.39609545328421475,0.39609545328421475,0.5,14.003229688384813,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,3.558398020686582e-11,28336.354363325787,21591.80622695435,0.7619825031161899,1.1172312254566699,0.5930800834732143,41059.97430708969,25750.0,0.0,0.0,9089.391952561336,0.13776147555423784,3.4440368888559427,3731.8945302402544,5357.497422321082,9089.391952561336,26.49101940474383,0.745462530055399,1.2381944687762596,1.2587453858878086,1.1523885827651905,0.003916272580163733,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34839.39195256134,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9377007576807,261.9377007576807,-11.212299242319261,245.82482266002438,278.05057887291593,125069.9041364545,125114.80272370898,-44.898587254458306,0.0,nan,278.05057887291593,4.900578872915958,271.60542761919936,-1.5445723808006164,265.16027637161517,-7.989723628384809,258.7151251296726,-14.434874870327405,252.26997389265688,-20.8800261073431,245.82482266002438,-27.325177339975596,1.0,1.0,26022.012520719443,26022.012520719443,277.3765622114272,4.226562211427222,277.3765622114272,277.3765622114272,76269.8342140606,76366.99060322618,-97.15638916558237,0.0,8546.071908451686,8546.071908451686,0.8891578488297236,3885.199504951607,277.3765622114272,4.226562211427222,1.0,0.002,0.0010243581007470417,0.005826791795753502,1.588168336985509e-06,0.0019984118314012272,0.0007940841684927545,0.0007940841684927545,0.0,-2.6178711975965996e-13,0.9985175495093835,0.9985175495093835,0.0,0.09923751122116571,0.000147333111240416,0.0,0.0,0.0,1602213.5596596114,268.4406450531128,0.0,1.0,1278236.5296356082,2623.684165443407,,,,,,,,,,,,,,,,,,,5.0,15263.963845802853,1543.8521414290212,0.39609545328421475,6.173730061729009,4.519381139089006
187.0,-29.09769375528364,6.594830731266206,35.440599310985085,26.30124088553714,6.670378545777296,-25.520886525196655,-39.0899587777443,3.09357131411015,-4.7133647686890185,-4.7133647687496225,40.882851350266094,40434.19771265863,35722.977595734155,35722.977595734155,76157.17530839279,76282.21920086627,76369.40014429697,35722.977595734155,112092.37774003114,112092.37774003114,112092.37774003114,140431.91423242903,133666.84706803234,6765.067164396698,0.0,90181.08867000049,54333.06717565261,39831.13499371986,28339.5364923979,68170.67148611776,21593.93519344602,1544.0922477050192,0.0,0.8851801472598793,2.915281552224837,0.001494314320929203,1.0,1.0,-4.7133647686890185,358635.71060340106,1592952.876176032,4.441701785625041,1592952.876176032,4.441701785625041,0.7619720668063364,0.09939153806991959,3.8660114728685544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8660114728685544,1.2773100959941075,1.277608277034017,3.0266819975768744,6413.1759609814,15264.056762513557,6491.560538588926,0.0003418693640285538,23326.647968555233,2378.656112796443,19403.708865073542,1978.6276521619047,0.8318258539002309,0.8318258539002309,35058.605710780444,35405.22815468563,0.9877773271909702,0.8,4231.202297375013,4273.035954225843,0.9877773271909702,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5400.599331677322,4632.441516551485,6.614632080961887,6.594830731266206,-1.2694713983600328,7.864302129626239,4.519822706853239,3.5,1.2913779162437824,0.6,0.0002334323654385558,0.9106771334765423,0.000256328348277967,198.18675896888337,0.0,0.0,0.0,0.0,8.737462464326878e-05,0.000146057740795287,0.000564660901615841,0.0993915381046821,0.0993915381046821,0.0993915381046821,0.09923756975727421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472422.80604345934,600.6397898997719,0.0,0.0993915381046821,0.09939153806991959,0.09939153806991959,0.3961160815712728,0.3961160815712728,0.5,13.998610639023923,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,28339.5364923979,21593.93519344602,0.7619720668063364,1.1171545423885314,0.5931318678721337,41059.97430708969,25750.0,0.0,0.0,9085.198615832574,0.13766785322673752,3.441696330668435,3730.54288569056,5354.655730142014,9085.198615832574,26.62873639989969,0.7449559157290987,1.2380691968618347,1.2587803405566154,1.1523885827651905,0.003914257416123314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34835.198615832574,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93745378270506,261.93745378270506,-11.212546217294914,245.82771124179482,278.04719633799016,125053.41317167609,125094.70501015692,-41.29183848084095,0.0,nan,278.04719633799016,4.897196337990181,271.6032993096584,-1.546700690341595,265.1594022863045,-7.990597713695479,258.7155052675855,-14.434494732414464,252.27160825289687,-20.87839174710311,245.82771124179482,-27.32228875820516,1.0,1.0,26022.012520719443,26022.012520719443,277.3728343368033,4.2228343368033165,277.3728343368033,277.3728343368033,76273.1073043946,76369.40014429697,-96.29283990238036,0.0,8546.071908451686,8546.071908451686,0.8891489360724002,3885.341530232897,277.3728343368033,4.2228343368033165,1.0,0.002,0.0011798879244486289,0.0058252302545998185,1.829287088950244e-06,0.0019981707140131187,0.000914643544475122,0.000914643544475122,0.0,1.1020689569263276e-12,0.9984351804395923,0.9984351804395923,0.0,0.09923600824700878,0.00015552982291081274,0.0,0.0,0.0,1602208.962615566,268.43663523131096,0.0,1.0,1278250.3577307821,2623.6274257783157,,,,,,,,,,,,,,,,,,,5.0,15264.056762513557,1544.0922477050192,0.3961160815712728,6.173730061729009,4.519822706853239
188.0,-29.094580551401243,6.587464102471957,35.44065261466826,26.29751939037817,6.666596245106812,-25.51846287176556,-39.08770904000846,3.0904785670071853,-4.717336617557805,-4.717336617571371,40.88273696289021,40438.90624510402,35714.99712408842,35714.99712408842,76153.90336919244,76285.46663557604,76371.56927753065,35714.99712408842,112086.56640161907,112086.56640161907,112086.56640161907,140429.1759771555,133665.9919882981,6763.183988857415,0.0,90182.20515800676,54335.64477350393,39829.511538336475,28342.609575536437,68172.12111387291,21595.985339838364,1544.3266583029365,0.0,0.8851601976739778,2.914856021077862,0.001494314320929203,1.0,1.0,-4.717336617557805,358580.3260787333,1592947.8523044013,4.442373818229611,1592947.8523044013,4.442373818229611,0.7619617834512551,0.09939788052483274,3.8661640808971387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8661640808971387,1.2773243965669978,1.2776225809452975,3.026767586439309,6413.357313510517,15264.149235793906,6491.4881365592055,0.0003418270832417045,23326.015986646922,2378.5916685766215,19403.492450561564,1978.605584023246,0.8318391131031195,0.8318391131031195,35059.71283705168,35405.22815468563,0.9878163189921174,0.8,4231.335915787022,4273.035954225843,0.9878163189921174,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5400.913770167138,4632.441516551485,6.612769365318561,6.587464102471957,-1.2743182436117308,7.861782346083688,4.520261310583727,3.5,1.2915032315953507,0.6,0.0002334323654385558,0.9103842715416106,0.0002564108066621913,198.18423087182714,0.0,0.0,0.0,0.0,8.739670000079683e-05,0.00014603566543775897,0.0005645978442453754,0.09939788045790504,0.09939788045790504,0.09939788045790504,0.09923591109513998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472445.52869383834,600.6324814687664,0.0,0.09939788045790504,0.09939788052483274,0.09939788052483274,0.39613568737991517,0.39613568737991517,0.5,13.993751547376386,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,28342.609575536437,21595.985339838364,0.7619617834512551,1.1170827916882178,0.593188323677885,41059.97430708969,25750.0,0.0,0.0,9081.001656118226,0.13757434860637213,3.4393587151593006,3729.187846220521,5351.813809897704,9081.001656118226,26.766359828655748,0.7444499383461691,1.2379441927654684,1.2588151494941398,1.1523885827651905,0.003912251637652591,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34831.00165611823,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93719088528735,261.93719088528735,-11.212809114712627,245.83057797756823,278.0438038047632,125032.90613820152,125076.86005507885,-43.95391687735656,0.0,nan,278.0438038047632,4.893803804763195,271.6011586318755,-1.5488413681244992,265.1585134630432,-7.9914865369567565,258.71586829810445,-14.434131701895524,252.27322313636955,-20.876776863630425,245.83057797756823,-27.319422022431752,1.0,1.0,26022.012520719443,26022.012520719443,277.36911630438476,4.219116304384784,277.36911630438476,277.36911630438476,76275.2804962998,76371.56927753065,-96.28878123084723,0.0,8546.071908451686,8546.071908451686,0.8891393112403012,3885.4949013016244,277.36911630438476,4.219116304384784,1.0,0.002,0.0013434470755506781,0.0058236408493017085,2.08285048178372e-06,0.0019979171435425443,0.00104142524089186,0.00104142524089186,0.0,-5.9756722139980845e-12,0.9983545005470948,0.9983545005470948,0.0,0.0992343213668092,0.00016355915802354398,0.0,0.0,0.0,1602204.4088749907,268.4326633824422,0.0,1.0,1278264.0545622613,2623.571226410895,,,,,,,,,,,,,,,,,,,6.0,15264.149235793906,1544.3266583029365,0.39613568737991517,6.173730061729009,4.520261310583727
189.0,-29.091490159083506,6.580130949412439,35.440696262185476,26.294140715058916,6.663168358760171,-25.516024307344615,-39.08544204952193,3.087702508710992,-4.721206019390081,-4.7212060194050425,40.88256489243556,40443.348383661076,35706.77938551055,35706.77938551055,76150.12776917162,76288.46361319636,76373.30018075318,35706.77938551055,112080.07956626374,112080.07956626374,112080.07956626374,140425.4742407821,133664.31990061444,6761.154340167647,0.0,90183.18016417694,54338.06494120806,39827.90580329876,28345.394674518364,68173.30047781713,21597.828963739095,1544.5457209972521,0.0,0.8851409801625708,2.9144415129540633,0.001494314320929203,1.0,1.0,-4.721206019390081,358526.37655598816,1592940.2950249927,4.4430212090022785,1592940.2950249927,4.4430212090022785,0.7619519576897928,0.09940378676707383,3.866306276600735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866306276600735,1.2773372330732233,1.277635420448135,3.0268484911369518,6413.528740856524,15264.24168051984,6491.421984845037,0.00034178725722746695,23325.410278532356,2378.529903538146,19403.29471866104,1978.5854209807671,0.8318522369794691,0.8318522369794691,35060.74441710775,35405.22815468563,0.9878526504135378,0.8,4231.4604165712,4273.035954225843,0.9878526504135378,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5401.226175704123,4632.441516551485,6.610865426470625,6.580130949412439,-1.2790847792168263,7.859215728629265,4.520697095449573,3.5,1.2916277415570208,0.6,0.0002334323654385558,0.9100936560134564,0.00025649268500681026,198.18172136283695,0.0,0.0,0.0,0.0,8.741894986335043e-05,0.00014601341557520536,0.000564532585106328,0.09940378674198358,0.09940378674198358,0.09940378674198358,0.09923371933962367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472469.1378262574,600.6248852052985,0.0,0.09940378674198358,0.09940378676707383,0.09940378676707383,0.39615428674234765,0.39615428674234765,0.5,13.988649525388391,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,28345.394674518364,21597.828963739095,0.7619519576897928,1.1170080843298773,0.593243221322707,41059.97430708969,25750.0,0.0,0.0,9076.80100531251,0.1374809614910144,3.437024037275357,3727.829370360323,5348.971634952189,9076.80100531251,26.903889808623113,0.743944596812848,1.2378194557418316,1.2588498112333926,1.1523885827651905,0.003910255316447697,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34826.80100531251,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9369451061134,261.9369451061134,-11.213054893886579,245.83342612107376,278.04046410077666,125016.14169905533,125057.23360821074,-41.09190915541885,0.0,nan,278.04046410077666,4.890464100776683,271.5990564987384,-1.5509435012615995,265.1576489000535,-7.992351099946461,258.71624130446736,-14.433758695532617,252.27483371157092,-20.875166288429057,245.83342612107376,-27.31657387892622,1.0,1.0,26022.012520719443,26022.012520719443,277.3654494404236,4.21544944042364,277.3654494404236,277.3654494404236,76278.31214008709,76373.30018075318,-94.98804066609591,0.0,8546.071908451686,8546.071908451686,0.8891303430346698,3885.6378079837386,277.3654494404236,4.21544944042364,1.0,0.002,0.0015151182757159095,0.005822037073713826,2.3489868308530542e-06,0.001997651012728709,0.0011744934154265271,0.0011744934154265271,0.0,-4.4043761693313144e-13,0.9982729913452651,0.9982729913452651,0.0,0.09923211556701367,0.00017167120006015424,0.0,0.0,0.0,1602199.972369807,268.4287939806099,0.0,1.0,1278277.3978089422,2623.516479456223,,,,,,,,,,,,,,,,,,,4.0,15264.24168051984,1544.5457209972521,0.39615428674234765,6.173730061729009,4.520697095449573
190.0,-29.088436047577634,6.572829817456998,35.44073275585625,26.291062810365133,6.660042331380815,-25.51358820971032,-39.083179145213194,3.0851944920048493,-4.725102171230276,-4.725102171331302,40.8824457261541,40447.54977057954,35698.73198183776,35698.73198183776,76146.2817524173,76291.23674817238,76375.65135807883,35698.73198183776,112074.38333991659,112074.38333991659,112074.38333991659,140422.83911100437,133663.82905522423,6759.01005578016,0.0,90184.02256437184,54340.335580916115,39826.318870506366,28348.455771087785,68174.77464159415,21599.871631766426,1544.7781985119998,0.0,0.885121430158059,2.9140241862862055,0.001494314320929203,1.0,1.0,-4.725102171230276,358472.0605029204,1592935.0612943934,4.443679820010452,1592935.0612943934,4.443679820010452,0.7619417370097403,0.09940951130260733,3.8664373399538903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8664373399538903,1.2773488303757534,1.277647020457992,3.0269236155455777,6413.68792046372,15264.33377202756,6491.36340959651,0.0003417504528823113,23324.83747569212,2378.4714939038427,19403.11963332334,1978.5675672450163,0.8318651589124347,0.8318651589124347,35061.69522913799,35405.22815468563,0.9878861374866054,0.8,4231.575169510318,4273.035954225843,0.9878861374866054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5401.537007059197,4632.441516551485,6.6089951684462305,6.572829817456998,-1.2838610632853813,7.856690880742379,4.521130701114071,3.5,1.2917516288897346,0.6,0.0002334323654385558,0.9098065506144131,0.00025657362576793233,198.17924137760014,0.0,0.0,0.0,0.0,8.744116484202815e-05,0.00014599120059652766,0.0005644658292911132,0.09940951131727457,0.09940951131727457,0.09940951131727457,0.09923225205708922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472494.0348572568,600.6168774340155,0.0,0.09940951131727457,0.09940951130260733,0.09940951130260733,0.3961718657927327,0.3961718657927327,0.5,13.983331745273233,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,1.0101075531565584e-10,28348.455771087785,21599.871631766426,0.7619417370097403,1.1169275168525405,0.593292020152892,41059.97430708969,25750.0,0.0,0.0,9072.596159452141,0.13738769167894355,3.4346922919735854,3726.4671562000945,5346.129003252047,9072.596159452141,27.041326457210925,0.7434398900375727,1.2376949850481274,1.2588843166020296,1.1523885827651905,0.003908268967565469,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34822.59615945214,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93673747622876,261.93673747622876,-11.21326252377122,245.83625553020366,278.0372194301282,125001.95626318347,125036.66997336547,-34.7137101819703,0.0,nan,278.0372194301282,4.887219430128198,271.5970266451389,-1.5529733548610807,265.15683386290704,-7.993166137092942,258.7166410832498,-14.433358916750194,252.27644830574488,-20.8735516942551,245.83625553020366,-27.31374446979632,1.0,1.0,26022.012520719443,26022.012520719443,277.3618284063937,4.2118284063937494,277.3618284063937,277.3618284063937,76282.06518217089,76375.65135807883,-93.58617590794165,0.0,8546.071908451686,8546.071908451686,0.8891220768820737,3885.76952665366,277.3618284063937,4.2118284063937494,1.0,0.002,0.0016940194414522684,0.005820395221669325,2.6263277579342565e-06,0.001997373671518601,0.0013131638789671283,0.0013131638789671283,0.0,-7.234646909326514e-13,0.9982003616654741,0.9982003616654741,0.0,0.09923061013525068,0.00017890116735665783,0.0,0.0,0.0,1602195.504974197,268.4248978287697,0.0,1.0,1278290.8330027126,2623.461356862281,,,,,,,,,,,,,,,,,,,5.0,15264.33377202756,1544.7781985119998,0.3961718657927327,6.173730061729009,4.521130701114071
191.0,-29.08539112485237,6.565559184161078,35.44076411386675,26.287537870835536,6.65646306800725,-25.511205705553568,-39.0809694659896,3.082277649162007,-4.729030060085449,-4.729030060062342,40.88237049921506,40452.08275481383,35690.86352229395,35690.86352229395,76142.94627710778,76294.32609428461,76378.46996163398,35690.86352229395,112069.33348392793,112069.33348392793,112069.33348392793,140421.08048726854,133664.31771266795,6756.762774600587,0.0,90185.06159903403,54342.81826132585,39824.714819675755,28351.747003340617,68176.46182301638,21602.079961450894,1545.022055712688,0.0,0.8851015545510116,2.913603507962766,0.001494314320929203,1.0,1.0,-4.729030060085449,358417.30854083475,1592931.7573690373,4.444349420104954,1592931.7573690373,4.444349420104954,0.7619311769008652,0.09941507181495608,3.8665832063960046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8665832063960046,1.2773623183932488,1.277660511624191,3.0270058469077514,6413.862158852674,15264.425239722757,6491.294992463885,0.0003417098959133416,23324.226270328847,2378.409168302004,19402.91512993545,1978.5467137029923,0.8318781898724004,0.8318781898724004,35062.75342405879,35405.22815468563,0.9879234067925373,0.8,4231.702882426711,4273.035954225843,0.9879234067925373,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5401.845989860113,4632.441516551485,6.607160513144917,6.565559184161078,-1.288651162487961,7.8542103466490385,4.521561744556534,3.5,1.2918747841590097,0.6,0.0002334323654385558,0.9095204063005358,0.00025665434642422084,198.1767689155807,0.0,0.0,0.0,0.0,8.74628623435052e-05,0.00014596950309505062,0.0005644032293132923,0.09941507180570765,0.09941507180570765,0.09941507180570765,0.09923136068893433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472520.0703812679,600.6085057190656,0.0,0.09941507180570765,0.09941507181495608,0.09941507181495608,0.39618853116508423,0.39618853116508423,0.5,13.977820412173424,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,28351.747003340617,21602.079961450894,0.7619311769008652,1.116850951795828,0.5933438267862298,41059.97430708969,25750.0,0.0,0.0,9068.387521179757,0.13729453896884394,3.432363474221096,3725.101443412146,5343.28607776761,9068.387521179757,27.17866989162682,0.7429358169309732,1.237570779944078,1.258918672429755,1.1523885827651905,0.003906292184594975,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34818.38752117976,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93651902082655,261.93651902082655,-11.213480979173426,245.8390639037745,278.033974144317,124982.60089022842,125019.12452607809,-36.523635849652706,0.0,nan,278.033974144317,4.883974144317051,271.5949920921355,-1.5550079078644785,265.1560100421541,-7.9939899578458835,258.7170279943241,-14.432972005675879,252.2780459482539,-20.871954051746087,245.8390639037745,-27.310936096225475,1.0,1.0,26022.012520719443,26022.012520719443,277.35823033042175,4.20823033042177,277.35823033042175,277.35823033042175,76284.40638228768,76378.46996163398,-94.06357934630068,0.0,8546.071908451686,8546.071908451686,0.8891128770344656,3885.9161224279846,277.35823033042175,4.20823033042177,1.0,0.002,0.0018794081578397015,0.0058187176193260194,2.9137219193179907e-06,0.0019970862780816804,0.0014568609596589954,0.0014568609596589954,0.0,9.983333604246525e-16,0.9981352051280128,0.9981352051280128,0.0,0.09922968309883731,0.00018538871611877009,0.0,0.0,0.0,1602191.0009650083,268.4209699399145,0.0,1.0,1278304.3773336764,2623.4057881371364,,,,,,,,,,,,,,,,,,,6.0,15264.425239722757,1545.022055712688,0.39618853116508423,6.173730061729009,4.521561744556534
192.0,-29.082367749415205,6.558321116170305,35.44078818007485,26.284237985406094,6.653113830003175,-25.508819591421474,-39.078751649335004,3.079565672759771,-4.732852231688014,-4.73285223168768,40.882222774363235,40456.42189189097,35682.74367578596,35682.74367578596,76139.16556767693,76297.24894628336,76380.63714722864,35682.74367578596,112063.3808230146,112063.3808230146,112063.3808230146,140418.05563331023,133663.66639349292,6754.389239817304,0.0,90186.00494486956,54345.177893393266,39823.141168307,28354.674810295623,68177.81597860262,21604.02719179804,1545.246988081747,0.0,0.885082482034512,2.9131941980424774,0.001494314320929203,1.0,1.0,-4.732852231688014,358364.036500205,1592925.2693886785,4.444991983417865,1592925.2693886785,4.444991983417865,0.7619211765374783,0.09942022012469988,3.8667216165598113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8667216165598113,1.2773748593262084,1.2776730554847626,3.0270844837195523,6414.02878082072,15264.516625139766,6491.23134381885,0.0003416712209019879,23323.63533972411,2378.3489101501646,19402.724879876074,1978.5273135959858,0.8318911094802592,0.8318911094802592,35063.757519677885,35405.22815468563,0.9879587709973826,0.8,4231.824066130515,4273.035954225843,0.9879587709973826,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5402.1528333741635,4632.441516551485,6.6052821488759434,6.558321116170305,-1.293359007433025,7.85168012360333,4.521989819874693,3.5,1.2919970913927694,0.6,0.0002334323654385558,0.9092363829495886,0.00025673451900516187,198.17431401088956,0.0,0.0,0.0,0.0,8.748464475207944e-05,0.00014594772068647637,0.0005643392064660317,0.0994202201240987,0.0994202201240987,0.0994202201240987,0.09922972673467972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472546.73224685667,600.5999290133195,0.0,0.0994202201240987,0.09942022012469988,0.09942022012469988,0.39620436983661045,0.39620436983661045,0.5,13.972105613928186,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,28354.674810295623,21604.02719179804,0.7619211765374783,1.1167733151143027,0.5933956861362071,41059.97430708969,25750.0,0.0,0.0,9064.175509766294,0.13720150315980434,3.430037578995105,3723.732481794409,5340.4430279718845,9064.175509766294,27.31592022887731,0.742432376405867,1.2374468396919165,1.2589528858663481,1.1523885827651905,0.0039043245435489726,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34814.1755097663,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9363106607255,261.9363106607255,-11.213689339274481,245.8418534357396,278.0307678909718,124965.63150704851,125000.46730722483,-34.8358001763047,0.0,nan,278.0307678909718,4.880767890971811,271.59298499661696,-1.5570150033830146,265.1552021040224,-7.99479789597757,258.71741921318846,-14.432580786811513,252.27963632381346,-20.870363676186514,245.8418534357396,-27.30814656426037,1.0,1.0,26022.012520719443,26022.012520719443,277.3546617473009,4.204661747300918,277.3546617473009,277.3546617473009,76287.31646135877,76380.63714722864,-93.32068586986861,0.0,8546.071908451686,8546.071908451686,0.8891041473930039,3886.0552246426105,277.3546617473009,4.204661747300918,1.0,0.002,0.0020715867585048486,0.005817032307162461,3.211638644695372e-06,0.001996788362848674,0.001605819322347686,0.001605819322347686,0.0,1.493369230359809e-12,0.9980670069093398,0.9980670069093398,0.0,0.09922804152612692,0.00019217859857296058,0.0,0.0,0.0,1602186.6179637886,268.41714776831196,0.0,1.0,1278317.5568340595,2623.3517177962185,,,,,,,,,,,,,,,,,,,4.0,15264.516625139766,1545.246988081747,0.39620436983661045,6.173730061729009,4.521989819874693
