time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
193.0,-29.079369778818844,6.551113928659848,35.440806312831384,26.280865840986394,6.64969396209321,-25.50646340458678,-39.07656467109916,3.0767875897552965,-4.736711326054717,-4.736711326046271,40.882099668300285,40460.81168608024,35674.82210366864,35674.82210366864,76135.63378974888,76300.21485830483,76382.96951023444,35674.82210366864,112057.79161390307,112057.79161390307,112057.79161390307,140415.55684879483,133663.64234248694,6751.914506307898,0.0,90186.98257220324,54347.579407340345,39821.55907206988,28357.76523489177,68179.32430696164,21606.09035605737,1545.4803771904735,0.0,0.8850631276439744,2.912780980200864,0.001494314320929203,1.0,1.0,-4.736711326054717,358310.25614591566,1592919.8626641796,4.445644062210406,1592919.8626641796,4.445644062210406,0.761910897318275,0.09942518773653597,3.866862527108024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866862527108024,1.2773877062098073,1.2776859053673961,3.027164351363268,6414.198010773899,15264.607680390194,6491.1658729487035,0.0003416318868931681,23323.038235769116,2378.2880224917903,19402.529183063893,1978.5073580747649,0.8319040164032927,0.8319040164032927,35064.77974693484,35405.22815468563,0.9879947740578142,0.8,4231.947438130924,4273.035954225843,0.9879947740578142,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5402.458021132026,4632.441516551485,6.603442722576373,6.551113928659848,-1.298084056601775,7.849197985261623,4.522415601337745,3.5,1.2921187432393555,0.6,0.0002334323654385558,0.9089548406864221,0.0002568140406868541,198.17187979434408,0.0,0.0,0.0,0.0,8.750612918881275e-05,0.00014592623624974305,0.000564276694676044,0.09942518771211581,0.09942518771211581,0.09942518771211581,0.09922846693895128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472574.4075749777,600.5910275796734,0.0,0.09942518771211581,0.09942518773653597,0.09942518773653597,0.396219340220905,0.396219340220905,0.5,13.966203990815778,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,28357.76523489177,21606.09035605737,0.761910897318275,1.1166968074803116,0.5934469444712416,41059.97430708969,25750.0,0.0,0.0,9059.959589692586,0.1371085840513165,3.42771460128291,3722.35995054746,5337.599639145125,9059.959589692586,27.453077585768177,0.7419295673772534,1.2373231635563766,1.2589869471725612,1.1523885827651905,0.0039023665918954194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34809.95958969259,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9361018299859,261.9361018299859,-11.21389817001409,245.84462252164442,278.02758114264793,124947.69989322014,124982.61438125194,-34.91448803182317,0.0,nan,278.02758114264793,4.877581142647955,271.5909894157217,-1.559010584278269,265.15439769027876,-7.995602309721221,258.71780596621414,-14.432194033785834,252.28121424340839,-20.868785756591592,245.84462252164442,-27.305377478355553,1.0,1.0,26022.012520719443,26022.012520719443,277.351075569322,4.201075569322029,277.351075569322,277.351075569322,76290.07345296926,76382.96951023444,-92.89605726518494,0.0,8546.071908451686,8546.071908451686,0.8890952599863355,3886.1968397435644,277.351075569322,4.201075569322029,1.0,0.002,0.0022700287026086213,0.0058153111578110395,3.5192605334743666e-06,0.0019964807390452023,0.0017596302667371832,0.0017596302667371832,0.0,-4.21323132632212e-13,0.998004107927278,0.998004107927278,0.0,0.09922674579250372,0.00019844194403224817,0.0,0.0,0.0,1602182.192406679,268.41328867394526,0.0,1.0,1278330.8633588627,2623.2971279078492,,,,,,,,,,,,,,,,,,,4.0,15264.607680390194,1545.4803771904735,0.396219340220905,6.173730061729009,4.522415601337745
194.0,-29.076399161494717,6.543938432761667,35.44081871926925,26.277853978704684,6.646636006922919,-25.50409564470631,-39.07436466598881,3.0743324893405153,-4.740512784588475,-4.740512784499171,40.88197067238994,40464.90797198378,35666.799725431745,35666.799725431745,76131.70769741552,76302.91911142234,76385.4101274297,35666.799725431745,112052.20985286144,112052.20985286144,112052.20985286144,140413.0138696044,133663.67758126027,6749.336288344113,0.0,90187.80322925647,54349.792086731955,39820.0123805828,28360.804016742943,68180.81639732575,21608.117798581698,1545.7101811323178,0.0,0.8850440875856255,2.912373979056445,0.001494314320929203,1.0,1.0,-4.740512784588475,358257.2851958721,1592914.1972775587,4.4462855693406365,1592914.1972775587,4.4462855693406365,0.7619007481531637,0.09942988863631266,3.866990502725292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.866990502725292,1.2773990597175127,1.2776972615255155,3.0272376304867863,6414.353280443382,15264.69832747616,6491.109045699508,0.00034159599862664463,23322.478595614837,2378.2309550779155,19402.359322613167,1978.4900371292101,0.8319166954348178,0.8319166954348178,35065.708132042884,35405.22815468563,0.9880274722052609,0.8,4232.0594843781255,4273.035954225843,0.9880274722052609,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5402.761227939657,4632.441516551485,6.60158726633812,6.543938432761667,-1.3027604713874283,7.846698904149095,4.522838634965707,3.5,1.292239609990202,0.6,0.0002334323654385558,0.9086759599736035,0.00025689285919409255,198.16946784640194,0.0,0.0,0.0,0.0,8.752774651864365e-05,0.00014590461891991215,0.0005642117756670533,0.09942988864710704,0.09942988864710704,0.09942988864710704,0.09922721975181452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472602.9096100669,600.5818599493431,0.0,0.09942988864710704,0.09942988863631266,0.09942988863631266,0.3962335070997965,0.3962335070997965,0.5,13.960123924119108,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,-8.930101103032939e-11,28360.804016742943,21608.117798581698,0.7619007481531637,1.1166147858036155,0.5934940370348945,41059.97430708969,25750.0,0.0,0.0,9055.740222871322,0.13701578144327564,3.425394536081888,3720.984125041534,5334.756097829787,9055.740222871322,27.59014207890489,0.7414273887623135,1.2371997508046828,1.2590208642626748,1.1523885827651905,0.003900417862040563,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34805.74022287132,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93592302865983,261.93592302865983,-11.214076971340148,245.8473734444181,278.0244726164288,124933.25989312188,124963.15375102776,-29.89385790588244,0.0,nan,278.0244726164288,4.874472616428818,271.58905277981637,-1.560947220183607,265.153632944387,-7.99636705561295,258.7182131100841,-14.431786889915884,252.28279327682483,-20.867206723175144,245.8473734444181,-27.302626555581867,1.0,1.0,26022.012520719443,26022.012520719443,277.3475596943771,4.197559694377105,277.3475596943771,277.3475596943771,76293.64719308204,76385.4101274297,-91.7629343476583,0.0,8546.071908451686,8546.071908451686,0.889087188346267,3886.3254552389185,277.3475596943771,4.197559694377105,1.0,0.002,0.0024744329676469365,0.005813575772663419,3.836121358553628e-06,0.0019961638789172103,0.001918060679276814,0.001918060679276814,0.0,2.757637868056051e-13,0.9979442372132554,0.9979442372132554,0.0,0.09922548437136397,0.00020440426494868887,0.0,0.0,0.0,1602177.8327339322,268.4094872154115,0.0,1.0,1278343.9708634028,2623.2433560544187,,,,,,,,,,,,,,,,,,,5.0,15264.69832747616,1545.7101811323178,0.3962335070997965,6.173730061729009,4.522838634965707
195.0,-29.073453697372706,6.53679219423854,35.44082736450605,26.274608610570453,6.643348403715734,-25.5017734873423,-39.07220911988986,3.0716681919800513,-4.744381609021616,-4.744381609028516,40.8818869373681,40469.175469803944,35659.06581685316,35659.06581685316,76128.24128665711,76305.78080569112,76388.18296302497,35659.06581685316,112047.24877987814,112047.24877987814,112047.24877987814,140411.35637606643,133664.68012238047,6746.676253685967,0.0,90188.73301888233,54352.12767636695,39818.450380572634,28364.1075961883,68182.55797676093,21610.334510991364,1545.9537820381559,0.0,0.8850245342044616,2.911959811535626,0.001494314320929203,1.0,1.0,-4.744381609021616,358203.38185237,1592910.5197176144,4.44694439086596,1592910.5197176144,4.44694439086596,0.7618901612788784,0.09943448773338776,3.867127207823628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867127207823628,1.2774113808759697,1.2777095855602796,3.0273154488194645,6414.518168152383,15264.788526517259,6491.045899704144,0.00034155771045437717,23321.894567217885,2378.171400755394,19402.170575007294,1978.4707902298233,0.8319294351960453,0.8319294351960453,35066.699837428,35405.22815468563,0.9880624007608524,0.8,4232.179172711953,4273.035954225843,0.9880624007608524,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5403.062666277883,4632.441516551485,6.599787568523307,6.53679219423854,-1.307475805371464,7.844267999610004,4.5232592169175225,3.5,1.2923597762621493,0.6,0.0002334323654385558,0.9083995317876664,0.00025697103231567866,198.16707637919026,0.0,0.0,0.0,0.0,8.754893177934408e-05,0.0001458834336592117,0.0005641497954742709,0.0994344877637146,0.0994344877637146,0.0994344877637146,0.0992265522092579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472632.38632156356,600.5723810211664,0.0,0.0994344877637146,0.09943448773338776,0.09943448773338776,0.3962469022989538,0.3962469022989538,0.5,13.953885858426691,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,28364.1075961883,21610.334510991364,0.7618901612788784,1.116535424097822,0.5935414667721516,41059.97430708969,25750.0,0.0,0.0,9051.517207774828,0.13692309513597856,3.423077378399461,3719.6048840985823,5331.912323676245,9051.517207774828,27.727113824692992,0.7409258394804029,1.2370766007065406,1.2590546333054884,1.1523885827651905,0.003898478561684694,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34801.51720777483,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93574563309,261.93574563309,-11.214254366909984,245.85010307409516,278.0213881949941,124915.99242853526,124945.65125292705,-29.658824391810242,0.0,nan,278.0213881949941,4.871388194994097,271.5871311689837,-1.5628688310162602,265.152874143961,-7.997125856038963,258.71861711985383,-14.431382880146145,252.2843600966518,-20.865639903348182,245.85010307409516,-27.299896925904818,1.0,1.0,26022.012520719443,26022.012520719443,277.3440153271686,4.194015327168643,277.3440153271686,277.3440153271686,76296.63754936842,76388.18296302497,-91.54541365655314,0.0,8546.071908451686,8546.071908451686,0.8890785660642414,3886.462843862746,277.3440153271686,4.194015327168643,1.0,0.002,0.0026841418253914754,0.00581180241177583,4.161200265427306e-06,0.0019958388007246817,0.0020806001327136527,0.0020806001327136527,0.0,9.901090364250464e-13,0.9978909846901766,0.9978909846901766,0.0,0.09922477887643359,0.00020970885695416547,0.0,0.0,0.0,1602173.395587495,268.40561839097836,0.0,1.0,1278357.310355033,2623.1886340895244,,,,,,,,,,,,,,,,,,,5.0,15264.788526517259,1545.9537820381559,0.3962469022989538,6.173730061729009,4.5232592169175225
196.0,-29.070521320473905,6.529675878747974,35.44083109862362,26.271058211009972,6.639750116172328,-25.49949417672923,-39.07009003506971,3.068722974098762,-4.7482009949259805,-4.748200994923086,40.88176249513209,40473.63933638189,35651.24907287393,35651.24907287393,76124.88840925583,76308.85560405732,76390.53092066129,35651.24907287393,112041.77999353522,112041.77999353522,112041.77999353522,140408.99716058123,133665.07847987677,6743.918680704454,0.0,90189.79481350844,54354.57855232891,39816.90695686615,28367.217167046023,68184.12412391217,21612.411364676467,1546.1874664440275,0.0,0.8850053798260744,2.911550982166605,0.001494314320929203,1.0,1.0,-4.7482009949259805,358150.1735649714,1592905.054348238,4.447589787526019,1592905.054348238,4.447589787526019,0.761879857210084,0.09943879782613148,3.867273599070423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867273599070423,1.2774250014401378,1.2777232093040936,3.027397768722667,6414.692594149151,15264.878320676455,6490.976501544078,0.00034151704276690054,23321.286302367476,2378.1093750024197,19401.963139262734,1978.4496376706352,0.8319422388503988,0.8319422388503986,35067.76180166176,35405.22815468563,0.9880998041559272,0.8,4232.307340544487,4273.035954225843,0.9880998041559272,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5403.361847922198,4632.441516551485,6.597975496788766,6.529675878747974,-1.312148879329679,7.841824758077653,4.523676665684315,3.5,1.2924790473383756,0.6,0.0002334323654385558,0.9081244219496485,0.0002570488798631809,198.16469559502923,0.0,0.0,0.0,0.0,8.756976330850629e-05,0.0001458626021300495,0.0005640905903092537,0.09943879780275663,0.09943879780275663,0.09943879780275663,0.0992254704283415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472662.4425113895,600.562713643905,0.0,0.09943879780275663,0.09943879782613148,0.09943879782613148,0.3962596060919787,0.3962596060919787,0.5,13.947486036522683,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,28367.217167046023,21612.411364676467,0.761879857210084,1.116460604097704,0.5935933013208244,41059.97430708969,25750.0,0.0,0.0,9047.29120337614,0.1368305249301232,3.4207631232530775,3718.222621162451,5329.068582213689,9047.29120337614,27.863992939338534,0.7404249184530473,1.2369537125341263,1.2590882657433304,1.1523885827651905,0.0038965480216625495,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34797.29120337614,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9355399539534,261.9355399539534,-11.214460046046554,245.85281019723806,278.01826971303615,124895.51341844889,124929.90098767933,-34.38756923042669,0.0,nan,278.01826971303615,4.86826971303617,271.5851778084134,-1.564822191586586,265.1520859045548,-7.997914095445196,258.7189940014158,-14.431005998584169,252.2859020990624,-20.864097900937566,245.85281019723806,-27.29718980276192,1.0,1.0,26022.012520719443,26022.012520719443,277.34047068242546,4.1904706824254845,277.34047068242546,277.34047068242546,76298.71350836856,76390.53092066129,-91.8174122927303,0.0,8546.071908451686,8546.071908451686,0.8890693327889488,3886.609967065775,277.34047068242546,4.1904706824254845,1.0,0.002,0.0028992560733644974,0.005810015580926316,4.494654273543436e-06,0.0019955053450073155,0.002247327136771718,0.002247327136771718,0.0,-7.191408926687792e-13,0.997836717128931,0.997836717128931,0.0,0.09922368357807451,0.0002151142480569674,0.0,0.0,0.0,1602169.014928626,268.401799005074,0.0,1.0,1278370.479096579,2623.134614153798,,,,,,,,,,,,,,,,,,,6.0,15264.878320676455,1546.1874664440275,0.3962596060919787,6.173730061729009,4.523676665684315
197.0,-29.06760497577719,6.522591434721945,35.44082874137729,26.267902773711853,6.63655274874182,-25.497189203385524,-39.067952090967424,3.0661369770410616,-4.7519197370448865,-4.751919737057707,40.881594168073896,40477.82778897417,35643.19533544667,35643.19533544667,76121.02312442084,76311.64706315988,76392.60961598178,35643.19533544667,112035.80495142845,112035.80495142845,112035.80495142845,140405.8906485262,133664.83088373262,6741.05976479359,0.0,90190.68787017702,54356.868598677254,39815.35474611085,28370.08569709776,68185.4404432086,21614.316251562203,1546.4079238569961,0.0,0.8849868991055347,2.911152969327065,0.001494314320929203,1.0,1.0,-4.7519197370448865,358098.37331539777,1592897.661627209,4.448212503395688,1592897.661627209,4.448212503395688,0.7618699669198861,0.09944278036149298,3.8674068095891165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8674068095891165,1.2774369609778076,1.277735171633652,3.0274737053395024,6414.853494728081,15264.967950837081,6490.915587127495,0.0003414797206500084,23320.713933313655,2378.0510096020207,19401.781061995174,1978.4310709564606,0.8319548499876634,0.8319548499876634,35068.72814211401,35405.22815468563,0.9881338398361191,0.8,4232.423967599632,4273.035954225843,0.9881338398361191,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5403.658951976606,4632.441516551485,6.596122303834282,6.522591434721945,-1.316743405321339,7.839334840043284,4.524091230835058,3.5,1.2925974945243024,0.6,0.0002334323654385558,0.907850905381409,0.00025712632333663366,198.16232788408058,0.0,0.0,0.0,0.0,8.759078487478346e-05,0.00014584158056377234,0.0005640287217935729,0.09944278034943227,0.09944278034943227,0.09944278034943227,0.09922397989581029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472693.0745921563,600.5528588040715,0.0,0.09944278034943227,0.09944278036149298,0.09944278036149298,0.3962716019094724,0.3962716019094724,0.5,13.940922023076796,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,1.2846612662542611e-11,28370.08569709776,21614.316251562203,0.7618699669198861,1.116382363003459,0.5936432693822372,41059.97430708969,25750.0,0.0,0.0,9043.062045798162,0.13673807062680823,3.418451765670203,3716.837237703669,5326.224808094494,9043.062045798162,28.00077953884844,0.7399246246039402,1.2368310855620774,1.2591217584302774,1.1523885827651905,0.0038946264108993866,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34793.062045798164,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93534612350226,261.93534612350226,-11.21465387649772,245.8554997814527,278.0151924674871,124879.42041361234,124911.82699682508,-32.406583212761504,0.0,nan,278.0151924674871,4.865192467487134,271.5832539290933,-1.5667460709066745,265.15131539130147,-7.998684608698511,258.7193768541127,-14.430623145887296,252.28743831756634,-20.862561682433636,245.8554997814527,-27.294500218547284,1.0,1.0,26022.012520719443,26022.012520719443,277.3369951742985,4.186995174298545,277.3369951742985,277.3369951742985,76301.72661157468,76392.60961598178,-90.88300440710736,0.0,8546.071908451686,8546.071908451686,0.8890609307959368,3886.743843637062,277.3369951742985,4.186995174298545,1.0,0.002,0.003119846205394925,0.005808225909610681,4.836593084586967e-06,0.001995163406755743,0.0024182965422934835,0.0024182965422934835,0.0,-1.5967002026107124e-13,0.9977817380895707,0.9977817380895707,0.0,0.0992221902295499,0.00022059013194308536,0.0,0.0,0.0,1602164.749499835,268.3980802629551,0.0,1.0,1278383.3005558704,2623.082020314177,,,,,,,,,,,,,,,,,,,4.0,15264.967950837081,1546.4079238569961,0.3962716019094724,6.173730061729009,4.524091230835058
198.0,-29.06471004978342,6.515536709597322,35.44082268133043,26.264698232430987,6.633305807477297,-25.494908464040904,-39.06583279659969,3.063504222265613,-4.755694244785616,-4.755694244720569,40.88148259184027,40482.02140842414,35635.396252520135,35635.396252520135,76117.41766094428,76314.46625221758,76395.22828814502,35635.396252520135,112030.62454066516,112030.62454066516,112030.62454066516,140403.8828635335,133665.7533482981,6738.129515235396,0.0,90191.60226795518,54359.15742622528,39813.82760192211,28373.25832286836,68187.08592479047,21616.439584184303,1546.6437075483852,0.0,0.8849679227561702,2.9107490318992935,0.001494314320929203,1.0,1.0,-4.755694244785616,358045.80228909664,1592892.761347951,4.448851937836162,1592892.761347951,4.448851937836162,0.7618596122519289,0.09944668884366127,3.867541336165542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867541336165542,1.2774491369873362,1.2777473504856032,3.0275501577201993,6415.015488148743,15265.057357565156,6490.8538602497365,0.00034144211825619375,23320.139186249853,2377.992401712089,19401.59655622679,1978.4122566041196,0.8319674424441884,0.8319674424441884,35069.7040228028,35405.22815468563,0.9881682117729409,0.8,4232.541746060261,4273.035954225843,0.9881682117729409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5403.954435624817,4632.441516551485,6.594318415714009,6.515536709597322,-1.3213685623094773,7.836905271906799,4.524503550018452,3.5,1.292715300005272,0.6,0.0002334323654385558,0.9075794855269272,0.000257203219289414,198.1599776184251,0.0,0.0,0.0,0.0,8.761162766832825e-05,0.00014582073777022754,0.000563967730996511,0.09944668883325662,0.09944668883325662,0.09944668883325662,0.09922321118310402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472724.65196621284,600.5427026179525,0.0,0.09944668883325662,0.09944668884366127,0.09944668884366127,0.3962828784463848,0.3962828784463848,0.5,13.934217693466918,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,28373.25832286836,21616.439584184303,0.7618596122519289,1.1163025465687282,0.5936904453297112,41059.97430708969,25750.0,0.0,0.0,9038.829232425825,0.1366457320275314,3.4161433006882826,3715.44843245103,5323.380799974796,9038.829232425825,28.137473739030934,0.7394249568589357,1.2367087190674833,1.259155102182428,1.1523885827651905,0.0038927142442160825,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34788.82923242582,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9351555335631,261.9351555335631,-11.214844466436887,245.85817086538643,278.0121402033208,124862.55033568644,124894.41513652501,-31.864800838580564,0.0,nan,278.0121402033208,4.862140203320848,271.5813463347638,-1.5686536652361838,265.1505524667001,-7.999447533299872,258.7197585991276,-14.430241400872376,252.28896473207968,-20.8610352679203,245.85817086538643,-27.29182913461355,1.0,1.0,26022.012520719443,26022.012520719443,277.33352708485813,4.183527084858156,277.33352708485813,277.33352708485813,76304.5632343103,76395.22828814502,-90.66505383471667,0.0,8546.071908451686,8546.071908451686,0.8890524457367756,3886.87904284637,277.33352708485813,4.183527084858156,1.0,0.002,0.003345146324648881,0.005806403453865294,5.185827698106652e-06,0.0019948141720573936,0.002592913849053326,0.002592913849053326,0.0,-2.444997329598131e-13,0.9977344633392898,0.9977344633392898,0.0,0.09922138872429973,0.00022530011936155124,0.0,0.0,0.0,1602160.4199019005,268.39430575521436,0.0,1.0,1278396.3140054487,2623.0286404385415,,,,,,,,,,,,,,,,,,,6.0,15265.057357565156,1546.6437075483852,0.3962828784463848,6.173730061729009,4.524503550018452
199.0,-29.06183886364175,6.5085116713219495,35.44081281812442,26.261495088133984,6.630061315538703,-25.492648845706924,-39.063735434878595,3.0608712984430153,-4.7594454081661866,-4.759445408193379,40.881360713875345,40486.20847742284,35627.597944910405,35627.597944910405,76113.80642233325,76317.27734450343,76397.74699882409,35627.597944910405,112025.3449437345,112025.3449437345,112025.3449437345,140401.72675559047,133666.6067570629,6735.119998527587,0.0,90192.51782890172,54361.44896508344,39812.29873757587,28376.38181185597,68188.68054943184,21618.527621251153,1546.8767867439103,0.0,0.8849491010179146,2.9103476365788334,0.001494314320929203,1.0,1.0,-4.7594454081661866,357993.5624002631,1592887.4086431416,4.4494861805983446,1592887.4086431416,4.4494861805983446,0.7618493352883591,0.09945039275005996,3.867675652873716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.867675652873716,1.277461314010815,1.2777595303517415,3.0276264419549945,6415.177125288417,15265.146432416706,6490.792190217075,0.0003414045917787523,23319.566045277843,2377.9339575979407,19401.412220372207,1978.3934595781645,0.8319799855066748,0.8319799855066748,35070.67837429544,35405.22815468563,0.9882025300878058,0.8,4232.659339963115,4273.035954225843,0.9882025300878058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5404.247871781014,4632.441516551485,6.592517366004725,6.5085116713219495,-1.325969566733507,7.8344812380554565,4.524913026997061,3.5,1.2928322934277319,0.6,0.0002334323654385558,0.9073103779317268,0.00025727950557633884,198.1576466811976,0.0,0.0,0.0,0.0,8.763225927176868e-05,0.00014580010616678713,0.0005639075208076856,0.09945039273276801,0.09945039273276801,0.09945039273276801,0.09922236874102654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472756.8335524151,600.5323514616803,0.0,0.09945039273276801,0.09945039275005996,0.09945039275005996,0.3962935298678831,0.3962935298678831,0.5,13.927376972221586,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,28376.38181185597,21618.527621251153,0.7618493352883591,1.1162234818014445,0.5937379657621221,41059.97430708969,25750.0,0.0,0.0,9034.593346085072,0.13655350893418958,3.413837723354736,3714.056553516443,5320.53679256863,9034.593346085072,28.274075655495928,0.7389259141460469,1.2365866123298748,1.2591883071174927,1.1523885827651905,0.0038908109293923953,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34784.59334608507,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9349656594611,261.9349656594611,-11.215034340538864,245.86082273447303,278.00910858574133,124845.55255394253,124877.29767607526,-31.745122132766795,0.0,nan,278.00910858574133,4.859108585741353,271.579451414696,-1.5705485853039818,265.14979424406795,-8.00020575593203,258.72013707380347,-14.429862926196506,252.29047990398482,-20.85952009601516,245.86082273447303,-27.289177265526945,1.0,1.0,26022.012520719443,26022.012520719443,277.33007064283237,4.180070642832391,277.33007064283237,277.33007064283237,76307.3614202035,76397.74699882409,-90.38557862059679,0.0,8546.071908451686,8546.071908451686,0.8890439738562284,3887.0140311380846,277.33007064283237,4.180070642832391,1.0,0.002,0.0035750080485632205,0.005804565782706049,5.542128702410932e-06,0.0019944578702666645,0.002771064351205466,0.002771064351205466,0.0,-1.0309244777295667e-12,0.9976886795671884,0.9976886795671884,0.0,0.09922053102524561,0.0002298617248143492,0.0,0.0,0.0,1602156.1168763128,268.3905545918338,0.0,1.0,1278409.2466925855,2622.9755933508654,,,,,,,,,,,,,,,,,,,4.0,15265.146432416706,1546.8767867439103,0.3962935298678831,6.173730061729009,4.524913026997061
200.0,-29.0589946757216,6.501516216186759,35.44079937716805,26.258485949970805,6.6270146868552295,-25.4903937394846,-39.06163877164943,3.0584137498645143,-4.763175967648294,-4.763175967650523,40.88123773442676,40490.22440145381,35619.809018896936,35619.809018896936,76110.03342035075,76319.94348936586,76400.28201172805,35619.809018896936,112020.09103062499,112020.09103062499,112020.09103062499,140399.5910275823,133667.55498286607,6732.036044716228,0.0,90193.352068592,54363.63297775,39810.798989824434,28379.499996957315,68190.29898678175,21620.612127551234,1547.109242914264,0.0,0.8849303863796982,2.90994848934897,0.001494314320929203,1.0,1.0,-4.763175967648294,357941.6153787555,1592882.007577837,4.450116832300516,1592882.007577837,4.450116832300516,0.7618390785556218,0.09945391318697583,3.8678033806058614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8678033806058614,1.277472680149861,1.2777708991441503,3.0276994887688145,6415.331902721525,15265.235128177417,6490.734682972492,0.00034136875284519107,23319.01164388142,2377.8774243886974,19401.240327369764,1978.3759313700157,0.831992394174235,0.831992394174235,35071.60492219087,35405.22815468563,0.988235164899873,0.8,4232.771164478217,4273.035954225843,0.988235164899873,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5404.539289232086,4632.441516551485,6.590720709508995,6.501516216186759,-1.3305483395862074,7.832064555772966,4.525319701633319,3.5,1.2929484861809484,0.6,0.0002334323654385558,0.9070438856818175,0.0002573550950768899,198.15533771621048,0.0,0.0,0.0,0.0,8.765288849201987e-05,0.00014577947694653594,0.000563846353756766,0.09945391319565493,0.09945391319565493,0.09945391319565493,0.09922157082676958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472789.6308282647,600.5218020776014,0.0,0.09945391319565493,0.09945391318697583,0.09945391318697583,0.3963035705731134,0.3963035705731134,0.5,13.920406700860697,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,28379.499996957315,21620.612127551234,0.7618390785556218,1.1161416587292599,0.5937827668023948,41059.97430708969,25750.0,0.0,0.0,9030.35440770576,0.1364614011490773,3.411535028726929,3712.6616129404715,5317.692794765288,9030.35440770576,28.4105854036554,0.7384274953954393,1.2364647646312141,1.2592213733732989,1.1523885827651905,0.0038889164470005313,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34780.35440770576,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9347919042046,261.9347919042046,-11.21520809579539,245.8634560177319,278.00612779172866,124830.41489011065,124859.46509399802,-29.050203887355465,0.0,nan,278.00612779172866,4.856127791728682,271.5775934362956,-1.5724065637043623,265.1490590811777,-8.000940918822266,258.72052472636875,-14.429475273631226,252.29199037192478,-20.858009628075195,245.8634560177319,-27.286543982268086,1.0,1.0,26022.012520719443,26022.012520719443,277.3266367123916,4.176636712391598,277.3266367123916,277.3266367123916,76310.65792217392,76400.28201172805,-89.62408955412684,0.0,8546.071908451686,8546.071908451686,0.8890359175139831,3887.1423975088906,277.3266367123916,4.176636712391598,1.0,0.002,0.0038092028459000837,0.005802713354415319,5.9051416747403565e-06,0.001994094858361236,0.0029525708373701783,0.0029525708373701783,0.0,3.597599648741401e-14,0.9976451927325645,0.9976451927325645,0.0,0.09921971838942824,0.00023419479754759322,0.0,0.0,0.0,1602151.8372830418,268.3868240323517,0.0,1.0,1278422.108070308,2622.9228402503827,,,,,,,,,,,,,,,,,,,5.0,15265.235128177417,1547.109242914264,0.3963035705731134,6.173730061729009,4.525319701633319
201.0,-29.056170586284864,6.494548786447535,35.44078339272827,26.255248335097008,6.62374147974527,-25.48817937968109,-39.05958206215871,3.0557502727110877,-4.766942634462907,-4.766942634474248,40.881137448659054,40494.4087718965,35612.204022746984,35612.204022746984,76106.61279464349,76322.76591652146,76402.94667222547,35612.204022746984,112015.15069497246,112015.15069497246,112015.15069497246,140397.9067885525,133669.01766486827,6728.889123684226,0.0,90194.29190585513,54365.93475955672,39809.28571810934,28382.75609358005,68192.04181168939,21622.794966368234,1547.3489365862263,0.0,0.8849114008743861,2.9095455227194362,0.001494314320929203,1.0,1.0,-4.766942634462907,357889.1715727531,1592877.6031939017,4.450756630031472,1592877.6031939017,4.450756630031472,0.7618285868742372,0.09945732924029506,3.8679394033375845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8679394033375845,1.2774849989350217,1.2777832208050637,3.0277767696388618,6415.4956516117045,15265.323378779962,6490.671261168004,0.00034133067323615214,23318.43457217243,2377.818579450927,19401.05075535196,1978.3566004040076,0.8320048541553742,0.8320048541553743,35072.591635994286,35405.22815468563,0.9882699191087836,0.8,4232.890250381013,4273.035954225843,0.9882699191087836,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5404.828701231723,4632.441516551485,6.588960722220709,6.494548786447535,-1.3351447768216063,7.8296935632691405,4.525723592119739,3.5,1.2930638834627826,0.6,0.0002334323654385558,0.9067793601630195,0.0002574301706609088,198.15304512078754,0.0,0.0,0.0,0.0,8.767312896506623e-05,0.00014575923647348958,0.0005637878941562112,0.09945732924244907,0.09945732924244907,0.09945732924244907,0.09922107224082255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472823.1001917521,600.5110374738189,0.0,0.09945732924244907,0.09945732924029506,0.09945732924029506,0.3963130266943447,0.3963130266943447,0.5,13.913318989794574,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,28382.75609358005,21622.794966368234,0.7618285868742372,1.1160629711720613,0.5938289527056662,41059.97430708969,25750.0,0.0,0.0,9026.112457035579,0.13636940847488632,3.4092352118721547,3711.2636340478252,5314.848822987754,9026.112457035579,28.54700309872383,0.7379296995394276,1.2363431752558873,1.2592543014250406,1.1523885827651905,0.0038870307583680295,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34776.112457035575,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93460891192086,261.93460891192086,-11.215391088079116,245.8660685630507,278.00314926164714,124812.70155746103,124843.2961007017,-30.59454324067235,0.0,nan,278.00314926164714,4.853149261647161,271.5757331214082,-1.5742668785918,265.1483169814309,-8.001683018569054,258.72090084171435,-14.429099158285624,252.29348470227387,-20.856515297726105,245.8660685630507,-27.283931436949274,1.0,1.0,26022.012520719443,26022.012520719443,277.3231818450151,4.173181845015108,277.3231818450151,277.3231818450151,76313.35595570579,76402.94667222547,-89.59071651968407,0.0,8546.071908451686,8546.071908451686,0.8890273379120445,3887.2791003542725,277.3231818450151,4.173181845015108,1.0,0.002,0.004047337385682525,0.005800835844421527,6.274256018712823e-06,0.0019937257435664025,0.0031371280093564114,0.0031371280093564114,0.0,-4.1488470645112407e-13,0.9976056612194772,0.9976056612194772,0.0,0.0992191946998878,0.00023813454040725807,0.0,0.0,0.0,1602147.5160632962,268.38305736553707,0.0,1.0,1278435.0936530498,2622.8695792110657,,,,,,,,,,,,,,,,,,,5.0,15265.323378779962,1547.3489365862263,0.3963130266943447,6.173730061729009,4.525723592119739
202.0,-29.05336713275052,6.487610287441987,35.44076377683373,26.252063770685368,6.620517730187872,-25.485978646465185,-39.05753865893928,3.0531292434589914,-4.770651981710898,-4.770651981722776,40.88100067749328,40498.53604030458,35604.48779470756,35604.48779470756,76103.02383501214,76325.54517003766,76405.27157779704,35604.48779470756,112009.7593725046,112009.7593725046,112009.7593725046,140395.58484695922,133669.91768439102,6725.667162568188,0.0,90195.20529189396,54368.196160436404,39807.78792384173,28385.8254744546,68193.61339829632,21624.84377719719,1547.5788397417712,0.0,0.8848928399832752,2.9091487313409665,0.001494314320929203,1.0,1.0,-4.770651981710898,357837.5317265128,1592871.59644466,4.451382136354708,1592871.59644466,4.451382136354708,0.7618183870205976,0.09946050253926121,3.868072535758008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868072535758008,1.277497121627333,1.2777953463273513,3.027852251307372,6415.6555882097255,15265.411321549154,6490.610101076757,0.00034129352746007063,23317.868126332545,2377.760818050256,19400.86794374639,1978.3379588081957,0.8320172255300329,0.8320172255300329,35073.55737665501,35405.22815468563,0.9883039348346372,0.8,4233.006805047677,4273.035954225843,0.9883039348346372,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.115806615329,4632.441516551485,6.587183155471188,6.487610287441987,-1.339693795423571,7.827304082865558,4.526124277842051,3.5,1.2931783650977289,0.6,0.0002334323654385558,0.9065168498849304,0.00025750471761025375,198.15076933005597,0.0,0.0,0.0,0.0,8.76932427661133e-05,0.0001457391226724425,0.0005637294977947421,0.09946050254434573,0.09946050254434573,0.09946050254434573,0.09922019985338325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472856.97601502226,600.5001401629311,0.0,0.09946050254434573,0.09946050253926121,0.09946050253926121,0.3963219455547449,0.3963219455547449,0.5,13.90610990891143,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,28385.8254744546,21624.84377719719,0.7618183870205976,1.115984621470629,0.593875790153046,41059.97430708969,25750.0,0.0,0.0,9021.867916946501,0.13627753071470505,3.406938267867623,3709.8628695899,5312.005047356601,9021.867916946501,28.683328855718585,0.7374325255124726,1.2362218434906926,1.259287098592581,1.1523885827651905,0.0038851534332269722,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34771.8679169465,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9344209822522,261.9344209822522,-11.215579017747757,245.86866102621536,278.00018093898814,124795.49812291573,124826.91815344892,-31.420030533199835,0.0,nan,278.00018093898814,4.85018093898816,271.5738769560128,-1.5761230439871952,265.1475729732487,-8.002427026751263,258.72126899068627,-14.428731009313708,252.29496500836188,-20.855034991638092,245.86866102621536,-27.281338973784614,1.0,1.0,26022.012520719443,26022.012520719443,277.31974454153084,4.169744541530861,277.31974454153084,277.31974454153084,76316.13523640511,76405.27157779704,-89.13634139193164,0.0,8546.071908451686,8546.071908451686,0.8890189405578266,3887.412898436798,277.31974454153084,4.169744541530861,1.0,0.002,0.004289523232667965,0.005798952687966092,6.649645745774646e-06,0.001993350354282763,0.0033248228728873226,0.0033248228728873226,0.0,2.853750222242546e-14,0.9975650047911852,0.9975650047911852,0.0,0.0992183166921118,0.00024218584714941823,0.0,0.0,0.0,1602143.2604006208,268.3793480182891,0.0,1.0,1278447.8813539457,2622.817131276088,,,,,,,,,,,,,,,,,,,5.0,15265.411321549154,1547.5788397417712,0.3963219455547449,6.173730061729009,4.526124277842051
203.0,-29.050575618810935,6.480700472135829,35.440741014302404,26.248765387013577,6.617180881240902,-25.48379996877689,-39.05551739791406,3.050405232108812,-4.774347281602672,-4.774347281593984,40.88087063553992,40502.748222243434,35596.798403134126,35596.798403134126,76099.54662537755,76328.4025020078,76407.69822773681,35596.798403134126,112004.49663087094,112004.49663087094,112004.49663087094,140393.42410077504,133671.04299643156,6722.3811043434725,0.0,90196.17192833396,54370.517652076334,39806.28252917514,28388.927469904113,68195.20999907926,21626.916414950636,1547.8100048106282,0.0,0.8848743240958552,2.9087534851142096,0.001494314320929203,1.0,1.0,-4.774347281602672,357786.09325413394,1592865.885247355,4.452006143558937,1592865.885247355,4.452006143558937,0.7618081534738474,0.09946352528526572,3.8682097600620504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8682097600620504,1.2775097208726391,1.277807948513882,3.027929805042705,6415.819915268703,15265.498945048748,6490.545989694708,0.0003412552804791833,23317.29082005292,2377.7019491929377,19400.676310535113,1978.318417658947,0.8320296067093047,0.8320296067093047,35074.55279282315,35405.22815468563,0.9883389960488173,0.8,4233.126941233703,4273.035954225843,0.9883389960488173,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.400834777695,4632.441516551485,6.585413272982204,6.480700472135829,-1.3442254397286502,7.824925911864479,4.526522078619457,3.5,1.2932920224627018,0.6,0.0002334323654385558,0.90625553908273,0.0002575789668274196,198.14850328360328,0.0,0.0,0.0,0.0,8.771314281067615e-05,0.00014571922262787966,0.0005636725191978189,0.09946352527950295,0.09946352527950295,0.09946352527950295,0.09921946203931568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472891.42507412855,600.4890586114141,0.0,0.09946352527950295,0.09946352528526572,0.09946352528526572,0.3963303102779639,0.3963303102779639,0.5,13.898788013326355,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,28388.927469904113,21626.916414950636,0.7618081534738474,1.1159075047412421,0.59392365274321,41059.97430708969,25750.0,0.0,0.0,9017.620560161447,0.13618576767201715,3.404644191800426,3708.459183150478,5309.161377010969,9017.620560161447,28.81956278946027,0.7369359722511746,1.2361007686248313,1.2593197606019557,1.1523885827651905,0.0038832847053132565,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34767.62056016145,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93421764571843,261.93421764571843,-11.215782354281544,245.8712339680401,277.9972013239677,124777.19611248859,124811.19202525968,-33.99591277110268,0.0,nan,277.9972013239677,4.847201323967738,271.57200785242634,-1.5779921475736387,265.1468143810796,-8.003185618920384,258.7216209099053,-14.428379090094666,252.2964274388916,-20.853572561108365,245.8712339680401,-27.27876603195989,1.0,1.0,26022.012520719443,26022.012520719443,277.31633319081965,4.166333190819671,277.31633319081965,277.31633319081965,76318.49001885921,76407.69822773681,-89.20820887759328,0.0,8546.071908451686,8546.071908451686,0.8890102850472144,3887.5508088623606,277.31633319081965,4.166333190819671,1.0,0.002,0.004535483211416851,0.005797055907361226,7.030880537977273e-06,0.0019929691200553813,0.0035154402689886364,0.0035154402689886364,0.0,5.933586955109149e-13,0.9975271339226842,0.9975271339226842,0.0,0.09921756530765755,0.00024595997760817423,0.0,0.0,0.0,1602139.0206554397,268.3756527183973,0.0,1.0,1278460.6203586122,2622.7648845275817,,,,,,,,,,,,,,,,,,,6.0,15265.498945048748,1547.8100048106282,0.3963303102779639,6.173730061729009,4.526522078619457
204.0,-29.04780475752802,6.473819731476665,35.440714654919766,26.24561833161863,6.614001203788882,-25.481624161363307,-39.0534965210594,3.047820608458439,-4.778004000482383,-4.778004000490217,40.88072130700528,40506.83350196865,35589.05934855124,35589.05934855124,76095.89285051989,76331.14581159984,76409.95410748648,35589.05934855124,111999.01345603773,111999.01345603773,111999.01345603773,140390.94544440118,133671.91769438828,6719.027750012889,0.0,90197.07693797932,54372.764631592,39804.79145154147,28391.931988363445,68196.72343990492,21628.919192921425,1548.0359043819142,0.0,0.8848560741019735,2.9083624072313956,0.001494314320929203,1.0,1.0,-4.778004000482383,357735.1975393216,1592859.327038159,4.452621206955949,1592859.327038159,4.452621206955949,0.7617980770659118,0.09946634935440105,3.868342358307733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868342358307733,1.2775216756441534,1.2778199060761721,3.028005263673693,6415.979803052979,15265.586422806913,6490.484613445594,0.0003412181276699549,23316.72550757308,2377.6443033628284,19400.49285281921,1978.299710178217,0.8320419111387699,0.8320419111387699,35075.5146451558,35405.22815468563,0.9883728752914501,0.8,4233.243026620362,4273.035954225843,0.9883728752914501,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.683767091882,4632.441516551485,6.583636942509723,6.473819731476665,-1.348722541986087,7.822542273462751,4.526916968147836,3.5,1.2934048480422387,0.6,0.0002334323654385558,0.9059962419282598,0.0002576526862205681,198.1462540534582,0.0,0.0,0.0,0.0,8.773304324515048e-05,0.0001456993221934053,0.0005636148596174758,0.09946634934297126,0.09946634934297126,0.09946634934297126,0.09921855467750876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472926.31815903133,600.4778330860773,0.0,0.09946634934297126,0.09946634935440105,0.09946634935440105,0.3963381540100362,0.3963381540100362,0.5,13.891354173431594,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,7.844391802791506e-12,28391.931988363445,21628.919192921425,0.7617980770659118,1.1158291632232995,0.5939703765630815,41059.97430708969,25750.0,0.0,0.0,9013.370463401267,0.13609411915070105,3.4023529787675235,3707.0526203137897,5306.317843087477,9013.370463401267,28.95570501457321,0.7364400386942693,1.2359799499498996,1.259352288603596,1.1523885827651905,0.0038814244978265756,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34763.37046340127,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9340141143484,261.9340141143484,-11.215985885651605,245.8737887994065,277.99423942976296,124760.63720925032,124794.6656949588,-34.0284857084941,0.0,nan,277.99423942976296,4.844239429762979,271.5701493033911,-1.5798506966089008,265.146059177219,-8.003940822780976,258.7219690511159,-14.4280309488841,252.29787892519502,-20.852121074804955,245.8737887994065,-27.27621120059348,1.0,1.0,26022.012520719443,26022.012520719443,277.31294043878137,4.162940438781391,277.31294043878137,277.31294043878137,76321.2372784159,76409.95410748648,-88.71682907058857,0.0,8546.071908451686,8546.071908451686,0.8890019212703376,3887.6840700992716,277.31294043878137,4.162940438781391,1.0,0.002,0.004785182908795068,0.005795150884763672,7.417907325249874e-06,0.0019925820924829056,0.0037089536626249368,0.0037089536626249368,0.0,-1.9184480393175107e-13,0.9974896062959956,0.9974896062959956,0.0,0.09921664965722145,0.0002496996971795915,0.0,0.0,0.0,1602134.824980304,268.3719959995176,0.0,1.0,1278473.226096588,2622.7131857849567,,,,,,,,,,,,,,,,,,,4.0,15265.586422806913,1548.0359043819142,0.3963381540100362,6.173730061729009,4.526916968147836
