time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
205.0,-29.04505429543907,6.46696710701703,35.44068568885781,26.24248262671756,6.610830603952692,-25.479465805504578,-39.05148950926957,3.045242114652562,-4.781673932926196,-4.781673932935465,40.8805933607347,40510.88318677534,35581.43247636805,35581.43247636805,76092.31566314338,76333.87545620768,76412.41220631961,35581.43247636805,111993.84468268766,111993.84468268766,111993.84468268766,140388.89459859443,133673.27469842014,6715.619900174288,0.0,90197.97551494112,54374.98324797532,39803.32474107311,28395.04991590677,68198.37465697988,21631.00351304797,1548.2673842180086,0.0,0.8848376756924018,2.9079699579412357,0.001494314320929203,1.0,1.0,-4.781673932926196,357684.12362405314,1592853.7079127952,4.453241289476346,1592853.7079127952,4.453241289476346,0.761787831932297,0.09946907274441673,3.8684738206506957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8684738206506957,1.2775336022859822,1.2778318355022102,3.0280798984297235,6416.137945145082,15265.673579873986,6490.424182395312,0.0003411813959396219,23316.165417340057,2377.587190053694,19400.31222036587,1978.281290794091,0.832054150977073,0.832054150977073,35076.46825127202,35405.22815468563,0.9884064643075896,0.8,4233.358116776057,4273.035954225843,0.9884064643075896,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5405.964722522896,4632.441516551485,6.581883956461085,6.46696710701703,-1.3532213420290637,7.8201884490460944,4.527309112169214,3.5,1.2935168891912041,0.6,0.0002334323654385558,0.9057389328967087,0.0002577258821060049,198.14402143273736,0.0,0.0,0.0,0.0,8.775281127419844e-05,0.00014567955416435737,0.0005635575414888815,0.09946907273640757,0.09946907273640757,0.09946907273640757,0.0992179375429831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472961.7946077644,600.4664207481595,0.0,0.09946907273640757,0.09946907274441673,0.09946907274441673,0.39634547916639457,0.39634547916639457,0.5,13.88382011854188,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,28395.04991590677,21631.00351304797,0.761787831932297,1.1157496941220075,0.5940153763272888,41059.97430708969,25750.0,0.0,0.0,9009.117535370282,0.13600258495502943,3.400064623875733,3705.643126051244,5303.4744093190375,9009.117535370282,29.091755645485765,0.7359447237826263,1.2358593867598768,1.2593846807446771,1.1523885827651905,0.003879572905772321,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34759.117535370286,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93380939433365,261.93380939433365,-11.216190605666327,245.87632537215595,277.99129341690525,124744.06030763467,124778.28752171106,-34.227214076374096,0.0,nan,277.99129341690525,4.841293416905273,271.5682998077066,-1.5817001922933969,265.14530619867566,-8.004693801324322,258.7223125896841,-14.427687410315855,252.29931898087426,-20.850681019125716,245.87632537215595,-27.27367462784403,1.0,1.0,26022.012520719443,26022.012520719443,277.30955813541993,4.159558135419957,277.30955813541993,277.30955813541993,76323.97138332455,76412.41220631961,-88.44082299506408,0.0,8546.071908451686,8546.071908451686,0.8889936290856393,3887.816189753949,277.30955813541993,4.159558135419957,1.0,0.002,0.005038240651293525,0.005793228316477875,7.81013357034701e-06,0.0019921898666816823,0.0039050667851735048,0.0039050667851735048,0.0,2.520293002072904e-13,0.9974559153424933,0.9974559153424933,0.0,0.09921601500255124,0.0002530577418654847,0.0,0.0,0.0,1602130.6139487817,268.3683260670738,0.0,1.0,1278485.8771211063,2622.6613027494427,,,,,,,,,,,,,,,,,,,4.0,15265.673579873986,1548.2673842180086,0.39634547916639457,6.173730061729009,4.527309112169214
206.0,-29.042416839823556,6.460144286916553,35.44065515392249,26.24040601020681,6.608746227230865,-25.477300532804268,-39.04948151959104,3.043629859929912,-4.785255406544081,-4.78525540648765,40.88049013355348,40514.12433407679,35573.6000429182,35573.6000429182,76087.724376995,76335.81159374036,76415.5179677363,35573.6000429182,111989.1180106545,111989.1180106545,111989.1180106545,140387.3225689221,133675.16077186784,6712.161797054248,0.0,90198.42200712182,54376.734513058764,39801.87499340339,28398.204558267593,68200.07955167099,21633.118420564762,1548.498522580995,0.0,0.8848196393901494,2.9075870084433797,0.001494314320929203,1.0,1.0,-4.785255406544081,357634.2862934058,1592849.1744064933,4.453849184638042,1592849.1744064933,4.453849184638042,0.761777681267765,0.09947165636042614,3.868570407744993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868570407744993,1.2775410597700114,1.2778392947271482,3.028137826303156,6416.260687357732,15265.760420639252,6490.386083350143,0.00034115343642502943,23315.69869493441,2377.539597613294,19400.198339770275,1978.2696782051237,0.8320659223472114,0.8320659223472114,35077.168873966104,35405.22815468563,0.9884311425948932,0.8,4233.442674512816,4273.035954225843,0.9884311425948932,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5406.243528852117,4632.441516551485,6.580095745422583,6.460144286916553,-1.3576507266305495,7.817795013547103,4.527698270009686,3.5,1.2936280771456246,0.6,0.0002334323654385558,0.9054922698122271,0.000257796088625873,198.14188058952698,0.0,0.0,0.0,0.0,8.777259305429209e-05,0.00014565977238426372,0.000563495085044634,0.09947165733459855,0.09947165733459855,0.09947165733459855,0.09921765923753877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,472997.80184245086,600.4548386501,0.0,0.09947165733459855,0.09947165636042614,0.09947165636042614,0.39635233170986944,0.39635233170986944,0.5,13.876200177724057,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,-5.644551492878236e-11,28398.204558267593,21633.118420564762,0.761777681267765,1.1156544813022986,0.5940480509759778,41059.97430708969,25750.0,0.0,0.0,9004.862039558939,0.135911164889668,3.397779122241697,3704.230857883851,5300.631181675087,9004.862039558939,29.22771479643077,0.735450026459242,1.2357390783511193,1.2594169415249747,1.1523885827651905,0.0038777296611374142,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34754.86203955894,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93369217600286,261.93369217600286,-11.216307823997113,245.8788373615034,277.9885469907759,124737.96776945052,124757.56553775187,-19.59776830136228,0.0,nan,277.9885469907759,4.83854699077591,271.5666050648566,-1.5833949351433603,265.14466313887687,-8.005336861123112,258.7227212128591,-14.427278787140892,252.30077928714513,-20.849220712854844,245.8788373615034,-27.271162638496577,1.0,1.0,26022.012520719443,26022.012520719443,277.30634007577885,4.156340075778871,277.30634007577885,277.30634007577885,76329.29912542696,76415.5179677363,-86.21884230934666,0.0,8546.071908451686,8546.071908451686,0.8889875366740351,3887.913259783718,277.30634007577885,4.156340075778871,1.0,0.002,0.0052941536082433075,0.005791312435937352,8.206781385974176e-06,0.0019917933274149965,0.004103390692987088,0.004103390692987088,0.0,1.0880097083693085e-10,0.9974272776214365,0.9974272776214365,0.0,0.0992157434040749,0.00025591295635125075,0.0,0.0,0.0,1602126.5042299235,268.3647445934559,0.0,1.0,1278498.2229542637,2622.6106727198285,,,,,,,,,,,,,,,,,,,4.0,15265.760420639252,1548.498522580995,0.39635233170986944,6.173730061729009,4.527698270009686
207.0,-29.039715753609116,6.4533429115166605,35.44062760206062,26.23644150970506,6.604730293367534,-25.475271148922737,-39.04759534690527,3.040285688076004,-4.789137074965993,-4.789137074977875,40.880515171365126,40518.740914778304,35566.768586308426,35566.768586308426,76085.50950108672,76339.12527523737,76419.18946119012,35566.768586308426,111985.95804749854,111985.95804749854,111985.95804749854,140388.10271395705,133679.40355187314,6708.699162083909,0.0,90199.68894595568,54379.304583143436,39800.42706979139,28402.144666458506,68202.5717362499,21635.79166711976,1548.7726466737288,0.0,0.8847995895462804,2.9071720055583987,0.001494314320929203,1.0,1.0,-4.789137074965993,357580.2778102103,1592850.2740115693,4.454524963641849,1592850.2740115693,4.454524963641849,0.7617661243966035,0.09947450974783521,3.868728203843156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.868728203843156,1.277556528514119,1.2778547670823492,3.0282246753830435,6416.444710136409,15265.845089190234,6490.3080333173875,0.00034111020578664477,23315.075185781265,2377.4760173740538,19399.96504299926,1978.2458885551398,0.8320781678126589,0.8320781678126589,35078.31348651759,35405.22815468563,0.9884714599631107,0.8,4233.58081712172,4273.035954225843,0.9884714599631107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5406.520584706099,4632.441516551485,6.578494991199937,6.4533429115166605,-1.3622832320138345,7.815626143530495,4.52808499779107,3.5,1.2937385707974485,0.6,0.0002334323654385558,0.9052397309186467,0.0002578680071870754,198.1396881448137,0.0,0.0,0.0,0.0,8.779117850373291e-05,0.00014564118693482288,0.0005634461675359427,0.09947450975765346,0.09947450975765346,0.09947450975765346,0.0992188110410712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473034.6706527556,600.4429854398076,0.0,0.09947450975765346,0.09947450974783521,0.09947450974783521,0.39635876813876697,0.39635876813876697,0.5,13.868529215896391,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,28402.144666458506,21635.79166711976,0.7617661243966035,1.1155812393016702,0.5940940331615451,41059.97430708969,25750.0,0.0,0.0,9000.603543862368,0.13581985875967498,3.3954964689918716,3702.8155565977345,5297.787987264633,9000.603543862368,29.36358258144591,0.7349559456692364,1.235619024022347,1.2594490629845922,1.1523885827651905,0.0038758952078368665,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34750.603543862366,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93347673852605,261.93347673852605,-11.216523261473924,245.88132266827262,277.9856308089988,124711.3408558135,124747.35992592512,-36.01907011161671,0.0,nan,277.9856308089988,4.835630808998815,271.5647691807932,-1.5852308192067994,265.14390755254755,-8.006092447452431,258.72304592429685,-14.426954075703122,252.3021842962474,-20.847815703752588,245.88132266827262,-27.26867733172736,1.0,1.0,26022.012520719443,26022.012520719443,277.30288801910245,4.152888019102477,277.30288801910245,277.30288801910245,76329.786686566,76419.18946119012,-89.40277462411905,0.0,8546.071908451686,8546.071908451686,0.8889775833252149,3888.071844862372,277.30288801910245,4.152888019102477,1.0,0.002,0.005551840325530274,0.005789324435542951,8.606167538892836e-06,0.0019913938325095267,0.004303083769446418,0.004303083769446418,0.0,4.841960166146464e-14,0.9974095201042503,0.9974095201042503,0.0,0.09921682303019388,0.00025768671764132226,0.0,0.0,0.0,1602122.0498289822,268.360862925034,0.0,1.0,1278511.603315511,2622.5558016576806,,,,,,,,,,,,,,,,,,,6.0,15265.845089190234,1548.7726466737288,0.39635876813876697,6.173730061729009,4.52808499779107
208.0,-29.037034362682082,6.446572708262519,35.44059291421048,26.233337551262252,6.601595930936122,-25.473171333308454,-39.04564599562434,3.037732900819121,-4.792628286470631,-4.792628286482232,40.88025412667642,40522.7398229924,35558.76863775057,35558.76863775057,76081.50846074297,76341.81295582841,76420.29658347489,35558.76863775057,111979.06522122546,111979.06522122546,111979.06522122546,140383.63955706576,133678.51927496854,6705.120282097214,0.0,90200.58159394743,54381.50845822057,39798.97015080762,28404.5743358403,68203.54448664792,21637.381534256012,1548.968616051055,0.0,0.8847825872703863,2.9067987877635173,0.001494314320929203,1.0,1.0,-4.792628286470631,357531.70750504953,1592838.809552075,4.455098040583097,1592838.809552075,4.455098040583097,0.7617569366971436,0.0994765871973696,3.8688584218970914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8688584218970914,1.277568336895294,1.277866578220126,3.028298612424184,6416.601373854385,15265.931120389403,6490.247977387581,0.0003410738004206011,23314.521173333,2377.419523826485,19399.785531806127,1978.2275835077348,0.8320902405662732,0.8320902405662732,35079.25804795528,35405.22815468563,0.9885047310597359,0.8,4233.694815680537,4273.035954225843,0.9885047310597359,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5406.794119275711,4632.441516551485,6.576682568877616,6.446572708262519,-1.3666366451885201,7.813209353451039,4.528466823356964,3.5,1.2938476638162755,0.6,0.0002334323654385558,0.9049891086072679,0.0002579394196221834,198.1375117345575,0.0,0.0,0.0,0.0,8.781039030673703e-05,0.00014562197513181876,0.0005633908049020259,0.09947658720910289,0.09947658720910289,0.09947658720910289,0.0992167196653442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473070.7638124779,600.4313674395337,0.0,0.09947658720910289,0.0994765871973696,0.0994765871973696,0.3963649274268458,0.3963649274268458,0.5,13.860733189817504,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,28404.5743358403,21637.381534256012,0.7617569366971436,1.1155066651358172,0.59414419188911,41059.97430708969,25750.0,0.0,0.0,8996.344252797213,0.13572866637050002,3.3932166592624977,3701.3985431334663,5294.945709663747,8996.344252797213,29.499359114374094,0.7344624803598481,1.2354992230746376,1.259481084469457,1.1523885827651905,0.0038740672892135187,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34746.344252797215,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9332592922663,261.9332592922663,-11.216740707733663,245.8837907562314,277.9827278284815,124695.01966895266,124731.3745870694,-36.35491811676967,0.0,nan,277.9827278284815,4.832727828481495,271.56294041398434,-1.5870595860156413,265.1431529994706,-8.006847000529376,258.7233655848967,-14.426634415103251,252.3035781705333,-20.846421829466664,245.8837907562314,-27.26620924376857,1.0,1.0,26022.012520719443,26022.012520719443,277.2995263551021,4.149526355102125,277.2995263551021,277.2995263551021,76332.54135288979,76420.29658347489,-87.75523058509862,0.0,8546.071908451686,8546.071908451686,0.8889693694638925,3888.202714006577,277.2995263551021,4.149526355102125,1.0,0.002,0.0058136305012614145,0.005787401785119555,9.011915471971507e-06,0.0019909880848526422,0.004505957735985754,0.004505957735985754,0.0,3.24613599889112e-13,0.9973683237133023,0.9973683237133023,0.0,0.09921479702176067,0.00026179017560893286,0.0,0.0,0.0,1602118.0433091647,268.35737171352935,0.0,1.0,1278523.6374935936,2622.5064524868612,,,,,,,,,,,,,,,,,,,5.0,15265.931120389403,1548.968616051055,0.3963649274268458,6.173730061729009,4.528466823356964
209.0,-29.034375962177023,6.439829133133561,35.44055592302339,26.230221159663074,6.598449999008713,-25.47109336600048,-39.0437149797566,3.0351674017348884,-4.796268401202667,-4.796268401202614,40.88011827766655,40526.72528766177,35551.310627625324,35551.310627625324,76078.0359152871,76344.50237090664,76422.54258380516,35551.310627625324,111973.85321143048,111973.85321143048,111973.85321143048,140381.53329837034,133680.02091296104,6701.512385409283,0.0,90201.48118231427,54383.70409480226,39797.53009723556,28407.680086939847,68205.2101841754,21639.456394777553,1549.1991517606732,0.0,0.8847643605341058,2.9064096922006324,0.001494314320929203,1.0,1.0,-4.796268401202667,357481.07114606234,1592832.8434131255,4.455712405433387,1592832.8434131255,4.455712405433387,0.7617466941528281,0.09947879880117902,3.8689888956510403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8689888956510403,1.2775802042972588,1.2778784483924708,3.028372608339844,6416.758162320401,15266.016847062521,6490.18768633342,0.0003410373525994863,23313.967451213357,2377.363059884197,19399.60531781056,1978.2092067944266,0.832102273386374,0.832102273386374,35080.20445778456,35405.22815468563,0.9885380674884684,0.8,4233.809037320638,4273.035954225843,0.9885380674884684,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.066260611483,4632.441516551485,6.574972251885228,6.439829133133561,-1.3710862382095748,7.810915371343135,4.528846716894492,3.5,1.2939562048269977,0.6,0.0002334323654385558,0.9047407090541549,0.00025801023774269373,198.13535403218455,0.0,0.0,0.0,0.0,8.782942523606487e-05,0.00014560294020249094,0.0005633361588175799,0.09947879881707215,0.09947879881707215,0.09947879881707215,0.09921615950844907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473107.8577665898,600.4194333955782,0.0,0.09947879881707215,0.09947879880117902,0.09947879880117902,0.3963705122100523,0.3963705122100523,0.5,13.852854008786856,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,28407.680086939847,21639.456394777553,0.7617466941528281,1.1154285091982357,0.5941881152220914,41059.97430708969,25750.0,0.0,0.0,8992.081623844915,0.1356375875279837,3.3909396881995892,3699.978293604968,5292.103330239946,8992.081623844915,29.63504450886389,0.7339696294804307,1.2353796748114156,1.2595129601707435,1.1523885827651905,0.0038722485104048876,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34742.08162384492,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9330370606587,261.9330370606587,-11.216962939341272,245.8862406797973,277.9798334416712,124678.51321209189,124715.66819567735,-37.15498358547687,0.0,nan,277.9798334416712,4.829833441671212,271.56111488925256,-1.5888851107474125,265.1423963368542,-8.007603663145801,258.7236777843358,-14.426322215664186,252.30495923204128,-20.845040767958693,245.8862406797973,-27.263759320202666,1.0,1.0,26022.012520719443,26022.012520719443,277.29614905122094,4.146149051220959,277.29614905122094,277.29614905122094,76335.31075478836,76422.54258380516,-87.23182901680411,0.0,8546.071908451686,8546.071908451686,0.8889611394187028,3888.3338401292954,277.29614905122094,4.146149051220959,1.0,0.002,0.006078236463562959,0.005785435168024929,9.422019437317731e-06,0.0019905779800912034,0.004711009718658865,0.004711009718658865,0.0,-4.714787588122604e-13,0.9973400768134941,0.9973400768134941,0.0,0.09921419283768201,0.0002646059634970089,0.0,0.0,0.0,1602113.8657192476,268.3537315987973,0.0,1.0,1278536.1846847758,2622.455000963804,,,,,,,,,,,,,,,,,,,5.0,15266.016847062521,1549.1991517606732,0.3963705122100523,6.173730061729009,4.528846716894492
210.0,-29.031725122868167,6.433112284104821,35.440516835613664,26.226918200869136,6.5951151679125966,-25.46904109376592,-39.041810331959255,3.0324311397352264,-4.799884219191995,-4.799884219185363,40.879983800260256,40530.852127652135,35543.83874897727,35543.83874897727,76074.69087662941,76347.32359914838,76424.86543968582,35543.83874897727,111968.70418866309,111968.70418866309,111968.70418866309,140379.47646517237,133681.61802934308,6697.858435829287,0.0,90202.46413866822,54385.99267076899,39796.079408776925,28410.772276509288,68206.85168528621,21641.522298692886,1549.4285255944676,0.0,0.8847462512059738,2.9060232344664594,0.001494314320929203,1.0,1.0,-4.799884219191995,357430.7783412303,1592826.937527483,4.4563228296105235,1592826.937527483,4.4563228296105235,0.7617365021994358,0.09948088640382818,3.8691255795294754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8691255795294754,1.2775928618517243,1.277891108901773,3.0284495906791635,6416.921278659792,15266.102202540551,6490.1231847477875,0.0003409993206364565,23313.397894321577,2377.3049812445206,19399.41251825466,1978.1895467111258,0.832114332118861,0.832114332118861,35081.19590678412,35405.22815468563,0.9885729906223127,0.8,4233.928694711444,4273.035954225843,0.9885729906223127,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.336064144196,4632.441516551485,6.573262384164892,6.433112284104821,-1.3755120478211005,7.808624331925921,4.529223359577694,3.5,1.2940638170221983,0.6,0.0002334323654385558,0.9044930892662241,0.0002580808722683877,198.13320251368307,0.0,0.0,0.0,0.0,8.784820397851717e-05,0.00014558416146003862,0.0005632834030793847,0.099480886396177,0.099480886396177,0.099480886396177,0.09921562416349691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473145.3358405622,600.4073755749303,0.0,0.099480886396177,0.09948088640382818,0.09948088640382818,0.3963756893336325,0.3963756893336325,0.5,13.844896142818579,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28410.772276509288,21641.522298692886,0.7617365021994358,1.1153526221624517,0.5942343199575589,41059.97430708969,25750.0,0.0,0.0,8987.816859619881,0.1355466220383568,3.3886655509589168,3698.555528596103,5289.261331023778,8987.816859619881,29.770638878369887,0.7334773919824497,1.235260378538443,1.2595447114705398,1.1523885827651905,0.003870437640668875,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34737.81685961988,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93279305372766,261.93279305372766,-11.217206946272313,245.8886727183384,277.9769133892412,124660.15061002881,124700.9462181212,-40.79560809238356,0.0,nan,277.9769133892412,4.826913389241213,271.5592652550067,-1.5907347449932558,265.14161712079965,-8.008382879200326,258.7239689865543,-14.426031013445652,252.30632085242573,-20.84367914757425,245.8886727183384,-27.26132728166158,1.0,1.0,26022.012520719443,26022.012520719443,277.29280503716234,4.142805037162361,277.29280503716234,277.29280503716234,76337.40906312317,76424.86543968582,-87.45637656265171,0.0,8546.071908451686,8546.071908451686,0.8889525175913444,3888.471207427123,277.29280503716234,4.142805037162361,1.0,0.002,0.0063454715443513904,0.005783462297575909,9.836193134158643e-06,0.0019901638071529925,0.004918096567079321,0.004918096567079321,0.0,2.8715094538278585e-13,0.9973137042725083,0.9973137042725083,0.0,0.0992136513237145,0.0002672350801136891,0.0,0.0,0.0,1602109.7158230445,268.350115780808,0.0,1.0,1278548.6478691169,2622.4038953242302,,,,,,,,,,,,,,,,,,,6.0,15266.102202540551,1549.4285255944676,0.3963756893336325,6.173730061729009,4.529223359577694
211.0,-29.02910211841133,6.426422860634887,35.44047470636505,26.223950378503673,6.592121424468182,-25.46697976409677,-39.03989684823898,3.0299990699525843,-4.803452059861115,-4.803452059883852,40.87981783939192,40534.71636912078,35536.28075840108,35536.28075840108,76070.99712752187,76349.8972760719,76426.88176595022,35536.28075840108,111963.1625243513,111963.1625243513,111963.1625243513,140376.86835923287,133682.716533318,6694.151825914895,0.0,90203.30218955493,54388.12128182187,39794.645453036734,28413.705834881577,68208.35128791831,21643.47428826655,1549.649602387937,0.0,0.8847285009451974,2.9056419443177433,0.001494314320929203,1.0,1.0,-4.803452059861115,357381.1582997406,1592819.648996923,4.456921166674944,1592819.648996923,4.456921166674944,0.7617265559811746,0.09948278646000974,3.8692509015910415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8692509015910415,1.2776041124672808,1.277902362143724,3.0285210135390295,6417.07261512934,15266.187495155966,6490.066129209717,0.00034096420813116516,23312.85938383143,2377.2500684567544,19399.241975433208,1978.1721561831216,0.8321262379717993,0.8321262379717993,35082.10493565131,35405.22815468563,0.9886050107784558,0.8,4234.038404865435,4273.035954225843,0.9886050107784558,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.603583067846,4632.441516551485,6.571539539190964,6.426422860634887,-1.3798973716339815,7.8063202322688685,4.52959682534258,3.5,1.2941705215264514,0.6,0.0002334323654385558,0.9042481415590267,0.0002581507826337269,198.1310736329615,0.0,0.0,0.0,0.0,8.786707357455802e-05,0.00014556529186399777,0.0005632286367851365,0.09948278646687587,0.09948278646687587,0.09948278646687587,0.09921477035873151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473183.05893068755,600.3952371051358,0.0,0.09948278646687587,0.09948278646000974,0.09948278646000974,0.3963804759282624,0.3963804759282624,0.5,13.83685566017752,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,2.2737367544323206e-11,28413.705834881577,21643.47428826655,0.7617265559811746,1.1152739465349937,0.5942779088445825,41059.97430708969,25750.0,0.0,0.0,8983.549944322707,0.13545576970823897,3.3863942427059714,3697.130238530443,5286.419705792264,8983.549944322707,29.90614233615308,0.7329857668194745,1.2351413335638106,1.259576337896321,1.1523885827651905,0.003868634697092773,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34733.54994432271,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9325597081452,261.9325597081452,-11.217440291854757,245.89108841658896,277.9740309998035,124645.4231427461,124684.43627534815,-39.01313260207179,0.0,nan,277.9740309998035,4.82403099980354,271.55744248312743,-1.5925575168725459,265.14085396644697,-8.009146033553009,258.7242654497477,-14.425734550252287,252.30767693315693,-20.84232306684305,245.89108841658896,-27.25891158341102,1.0,1.0,26022.012520719443,26022.012520719443,277.2894731324922,4.139473132492242,277.2894731324922,277.2894731324922,76340.4613257087,76426.88176595022,-86.42044024151983,0.0,8546.071908451686,8546.071908451686,0.8889446123985173,3888.5971560989965,277.2894731324922,4.139473132492242,1.0,0.002,0.00661546229450838,0.005781487631001444,1.0254633203989988e-05,0.0019897453671895854,0.005127316601994994,0.005127316601994994,0.0,3.93575363272225e-13,0.9972860556132639,0.9972860556132639,0.0,0.09921279571011973,0.00026999074989001066,0.0,0.0,0.0,1602105.6208045867,268.34654794013886,0.0,1.0,1278560.9454309135,2622.3534701937924,,,,,,,,,,,,,,,,,,,5.0,15266.187495155966,1549.649602387937,0.3963804759282624,6.173730061729009,4.52959682534258
212.0,-29.026504539726517,6.419759564415578,35.440431711512176,26.22103487318384,6.589181220144343,-25.4649359637499,-39.037997264508135,3.027612641926904,-4.8070484224295456,-4.807048422445743,40.879708599310426,40538.516628262645,35528.876231693896,35528.876231693896,76067.39285995654,76352.42714345812,76429.54250654505,35528.876231693896,111958.41873823895,111958.41873823895,111958.41873823895,140375.3260508068,133684.9098875948,6690.416163211972,0.0,90204.11991111169,54390.209387201285,39793.233915456,28416.907312567833,68210.14122802383,21645.619894636977,1549.8836574111533,0.0,0.8847103946671524,2.9052576460613095,0.001494314320929203,1.0,1.0,-4.8070484224295456,357331.1470573929,1592814.8514962315,4.457531521147807,1592814.8514962315,4.457531521147807,0.7617162436625837,0.09948468533388824,3.8693742423220603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8693742423220603,1.2776151521392891,1.2779134043928833,3.0285913843797387,6417.221722496533,15266.272318507821,6490.010261394382,0.0003409296329901934,23312.327591496825,2377.1958407302013,19399.0749827945,1978.1551276730077,0.8321380568566785,0.8321380568566785,35082.99958710406,35405.22815468563,0.9886365246988035,0.8,4234.146379817817,4273.035954225843,0.9886365246988035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5407.8690006515035,4632.441516551485,6.569847795391053,6.419759564415578,-1.384295689847126,7.804055254262704,4.529967369735991,3.5,1.2942763913531403,0.6,0.0002334323654385558,0.9040056387586357,0.0002582200325200415,198.1289654333689,0.0,0.0,0.0,0.0,8.788580980250587e-05,0.00014554655563604993,0.0005631740934368263,0.0994846853621407,0.0994846853621407,0.0994846853621407,0.09921460093416264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473221.35259551054,600.3829175655832,0.0,0.0994846853621407,0.09948468533388824,0.09948468533388824,0.39638485548017605,0.39638485548017605,0.5,13.828753124570222,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,28416.907312567833,21645.619894636977,0.7617162436625837,1.1151918393727733,0.5943180280589652,41059.97430708969,25750.0,0.0,0.0,8979.280704972542,0.1353650303446385,3.38412575861596,3695.702319559955,5283.578385412587,8979.280704972542,30.04155499528128,0.7324947529471776,1.2350225391979293,1.2596078361433178,1.1523885827651905,0.003866839858112992,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34729.28070497254,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9323376412651,261.9323376412651,-11.217662358734856,245.89348684051464,277.9711884421042,124630.95854566609,124668.08599163637,-37.12744597027719,0.0,nan,277.9711884421042,4.821188442104244,271.55564812173884,-1.5943518782611363,265.1401078014146,-8.009892198585362,258.7245674810471,-14.425432518952903,252.30902716077136,-20.840972839228613,245.89348684051464,-27.256513159485337,1.0,1.0,26022.012520719443,26022.012520719443,277.28618811069873,4.136188110698754,277.28618811069873,277.28618811069873,76343.5040257176,76429.54250654505,-86.0384808274539,0.0,8546.071908451686,8546.071908451686,0.8889368321366469,3888.7211135336706,277.28618811069873,4.136188110698754,1.0,0.002,0.006887536474899755,0.0057794979331996146,1.067629595209503e-05,0.0019893237033428704,0.005338147976047515,0.005338147976047515,0.0,-7.050345550430048e-13,0.9972651651747825,0.9972651651747825,0.0,0.09921261115186132,0.0002720741820269247,0.0,0.0,0.0,1602101.4928627915,268.34295157757043,0.0,1.0,1278573.3410482244,2622.3026443713156,,,,,,,,,,,,,,,,,,,5.0,15266.272318507821,1549.8836574111533,0.39638485548017605,6.173730061729009,4.529967369735991
213.0,-29.023921784827923,6.413121553052786,35.44038801808494,26.21785931931811,6.585979971356203,-25.462931609181144,-39.036137390043564,3.024989794866181,-4.810657648607219,-4.81065764859572,40.87960244981014,40542.512342103866,35521.57084925488,35521.57084925488,76064.08319135875,76355.13798899225,76432.13653767684,35521.57084925488,111953.70738693172,111953.70738693172,111953.70738693172,140373.84918024484,133687.20197451065,6686.647205734184,0.0,90205.05483109858,54392.42918093061,39791.80627796441,28420.141793313127,68211.94807127754,21647.783031973053,1550.119200620454,0.0,0.8846922083770914,2.9048720135913952,0.001494314320929203,1.0,1.0,-4.810657648607219,357280.9624535719,1592810.18973513,4.458144589615835,1592810.18973513,4.458144589615835,0.7617056659818102,0.09948650705150351,3.8695065609599113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8695065609599113,1.2776272857113733,1.2779255407974834,3.0286661878901553,6417.38022215893,15266.356719930192,6489.948209339687,0.00034089271132231835,23311.77203346603,2377.1391895770757,19398.889505050494,1978.136214206737,0.8321499316826597,0.8321499316826597,35083.9593534233,35405.22815468563,0.9886703325008112,0.8,4234.2622134447565,4273.035954225843,0.9886703325008112,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.132069314946,4632.441516551485,6.5681774028411315,6.413121553052786,-1.388696496096157,7.8018180491489435,4.530334646810891,3.5,1.2943813276602545,0.6,0.0002334323654385558,0.9037645894375682,0.0002582889041756169,198.12686930926873,0.0,0.0,0.0,0.0,8.790415794193383e-05,0.00014552820749662196,0.000563122353712914,0.09948650706154559,0.09948650706154559,0.09948650706154559,0.09921446817784613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473259.9426192647,600.3705025238511,0.0,0.09948650706154559,0.09948650705150351,0.09948650705150351,0.39638890965321893,0.39638890965321893,0.5,13.82059195802731,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,28420.141793313127,21647.783031973053,0.7617056659818102,1.115113779068092,0.5943608632865798,41059.97430708969,25750.0,0.0,0.0,8975.009490908,0.13527440375495145,3.381860093873783,3694.2719811002507,5280.73750980775,8975.009490908,30.17687696862948,0.7320043493233298,1.2349039947535194,1.2596392123136415,1.1523885827651905,0.0038650527662096174,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34725.009490908,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9320997234449,261.9320997234449,-11.217900276555099,245.89586619732202,277.9683332496357,124613.6522175507,124653.42978402197,-39.77756647128297,0.0,nan,277.9683332496357,4.818333249635714,271.5538398391354,-1.5961601608645992,265.1393464286418,-8.010653571358205,258.7248530181875,-14.425146981812475,252.31035960774676,-20.839640392253216,245.89586619732202,-27.254133802677956,1.0,1.0,26022.012520719443,26022.012520719443,277.28288241945455,4.132882419454575,277.28288241945455,277.28288241945455,76345.84772286542,76432.13653767684,-86.28881481141434,0.0,8546.071908451686,8546.071908451686,0.8889284854991124,3888.854093764711,277.28288241945455,4.132882419454575,1.0,0.002,0.007161576202550399,0.005777497080327836,1.1100998864455557e-05,0.001988899001310886,0.005550499432227778,0.005550499432227778,0.0,1.7534151214304572e-13,0.9972454583459129,0.9972454583459129,0.0,0.09921246732381052,0.00027403972769299257,0.0,0.0,0.0,1602097.3499671845,268.33934235139276,0.0,1.0,1278585.7807470893,2622.2516391902436,,,,,,,,,,,,,,,,,,,5.0,15266.356719930192,1550.119200620454,0.39638890965321893,6.173730061729009,4.530334646810891
214.0,-29.021358153680595,6.40650991034836,35.44034226741128,26.214790355321043,6.582886564451651,-25.46093368183699,-39.03428226532412,3.022462092140993,-4.814206082511191,-4.8142060825171855,40.87945569212635,40546.4119931674,35514.13365145692,35514.13365145692,76060.54564462432,76357.76745499701,76434.33693131183,35514.13365145692,111948.47058276876,111948.47058276876,111948.47058276876,140371.63990537132,133688.80666150607,6682.8332438652715,0.0,90205.9437093734,54394.58824572707,39790.39495960703,28423.16932260256,68213.56428220958,21649.79280142343,1550.3435906625632,0.0,0.884674480516154,2.904492915963909,0.001494314320929203,1.0,1.0,-4.814206082511191,357231.6285291056,1592803.7446029177,4.458742220450234,1592803.7446029177,4.458742220450234,0.7616952407980474,0.09948814080085082,3.869634996835018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.869634996835018,1.2776389793536267,1.2779372371695534,3.02873899385311,6417.534489257956,15266.44091096867,6489.88873769469,0.0003408568317258169,23311.228005523262,2377.0837141657207,19398.711740323753,1978.1180872493414,0.8321617263460983,0.8321617263460984,35084.89095004827,35405.22815468563,0.9887031482454924,0.8,4234.374647288028,4273.035954225843,0.9887031482454924,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.392638464779,4632.441516551485,6.566485835158952,6.40650991034836,-1.3930483345029705,7.7995582448513305,4.530698445990475,3.5,1.2944852702829928,0.6,0.0002334323654385558,0.9035253935247941,0.0002583572826081839,198.12478874957102,0.0,0.0,0.0,0.0,8.792246275041797e-05,0.00014550990268813783,0.0005630702118280761,0.0994881408096389,0.0994881408096389,0.0994881408096389,0.09921389223165457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473298.65561462764,600.358045612449,0.0,0.0994881408096389,0.09948814080085082,0.09948814080085082,0.3963926515771237,0.3963926515771237,0.5,13.812364500736585,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,28423.16932260256,21649.79280142343,0.7616952407980474,1.1150354983643813,0.5944039491239734,41059.97430708969,25750.0,0.0,0.0,8970.73653131763,0.13518388974696058,3.379597243674011,3692.8393606262503,5277.897170691381,8970.73653131763,30.312108368880256,0.7315145549077947,1.234785699545604,1.259670470363272,1.1523885827651905,0.0038632731866780788,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34720.73653131763,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93185690198044,261.93185690198044,-11.218143098019539,245.89822763094364,277.9654861730742,124597.57899418597,124638.17640328153,-40.59740909556979,0.0,nan,277.9654861730742,4.815486173074248,271.55203446461906,-1.5979655353809221,265.13858275616957,-8.011417243830408,258.72513104774066,-14.424868952259317,252.31167933933537,-20.838320660664607,245.89822763094364,-27.25177236905634,1.0,1.0,26022.012520719443,26022.012520719443,277.2795914598042,4.129591459804203,277.2795914598042,277.2795914598042,76348.45337145828,76434.33693131183,-85.88355985355156,0.0,8546.071908451686,8546.071908451686,0.8889203837316669,3888.983171819193,277.2795914598042,4.129591459804203,1.0,0.002,0.007437822222750015,0.005775499628029837,1.152911677146499e-05,0.001988470883415777,0.005764558385732495,0.005764558385732495,0.0,1.872421488691156e-13,0.9972233271426784,0.9972233271426784,0.0,0.09921189478066371,0.0002762460201871159,0.0,0.0,0.0,1602093.27666834,268.3357939174888,0.0,1.0,1278598.0106673678,2622.2014954989,,,,,,,,,,,,,,,,,,,7.0,15266.44091096867,1550.3435906625632,0.3963926515771237,6.173730061729009,4.530698445990475
215.0,-29.01880393801329,6.399923444806234,35.44029487510606,26.211485161352925,6.579550701894683,-25.458968474048643,-39.03245455641297,3.0197152395051137,-4.817780375727011,-4.817780375715306,40.87931681500302,40550.45997713734,35506.83742851953,35506.83742851953,76057.29740565686,76360.56262400393,76436.49708572886,35506.83742851953,111943.33451424839,111943.33451424839,111943.33451424839,140369.59605993022,133690.6103162288,6678.985743701431,0.0,90206.93314361389,54396.830502873716,39789.002934155746,28426.261545681835,68215.26447983758,21651.847875630887,1550.5716069562593,0.0,0.8846565883505599,2.9041110951550695,0.001494314320929203,1.0,1.0,-4.817780375727011,357181.94048584683,1592797.6455787534,4.459345406467624,1592797.6455787534,4.459345406467624,0.7616846781218745,0.09948970770407421,3.8697706010945083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8697706010945083,1.2776516870685009,1.277949947850974,3.0288150051079077,6417.695547985772,15266.524804986495,6489.824790930439,0.00034081925440115543,23310.666817847075,2377.0264889485275,19398.52059916609,1978.0985962755979,0.8321735603167828,0.8321735603167828,35085.87453511267,35405.22815468563,0.9887377955335139,0.8,4234.493355585172,4273.035954225843,0.9887377955335139,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.650972686784,4632.441516551485,6.564823207825014,6.399923444806234,-1.397411666648031,7.797335111454265,4.531059136363061,3.5,1.2945883246751604,0.6,0.0002334323654385558,0.9032871440408408,0.0002584254264865321,198.12271587462644,0.0,0.0,0.0,0.0,8.794050048771201e-05,0.00014549186495084378,0.0005630201416851878,0.09948970768225457,0.09948970768225457,0.09948970768225457,0.09921343304770558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473337.6983273436,600.3454826896356,0.0,0.09948970768225457,0.09948970770407421,0.09948970770407421,0.3963960499813012,0.3963960499813012,0.5,13.804076261649744,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,28426.261545681835,21651.847875630887,0.7616846781218745,1.114960089733833,0.5944484755185968,41059.97430708969,25750.0,0.0,0.0,8966.461552387053,0.1350934881288352,3.377337203220877,3691.4042938743796,5275.057258512672,8966.461552387053,30.44724930852416,0.7310253686625275,1.2346676528914977,1.2597016051779377,1.1523885827651905,0.0038615014012982622,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34716.46155238705,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93158717103717,261.93158717103717,-11.218412828962812,245.9005705696651,277.96260377245807,124579.08000313773,124624.17641209181,-45.09640895409112,0.0,nan,277.96260377245807,4.81260377245809,271.55019713186704,-1.5998028681329401,265.13779049129926,-8.012209508700721,258.72538385073796,-14.424616149262022,252.31297721019564,-20.837022789804337,245.9005705696651,-27.249429430334885,1.0,1.0,26022.012520719443,26022.012520719443,277.2762699323726,4.126269932372622,277.2762699323726,277.2762699323726,76350.4506083973,76436.49708572886,-86.04647733156162,0.0,8546.071908451686,8546.071908451686,0.8889118297230844,3889.119454099981,277.2762699323726,4.126269932372622,1.0,0.002,0.007716108588074126,0.0057734879202252405,1.196039038236596e-05,0.001988039609201168,0.00598019519118298,0.00598019519118298,0.0,-4.1646634058034593e-13,0.9972028627709185,0.9972028627709185,0.0,0.0992114213387447,0.00027828636532950063,0.0,0.0,0.0,1602089.1735003751,268.33221962427297,0.0,1.0,1278610.3294633734,2622.1509887696566,,,,,,,,,,,,,,,,,,,4.0,15266.524804986495,1550.5716069562593,0.3963960499813012,6.173730061729009,4.531059136363061
216.0,-29.016278228179782,6.393363606593661,35.44024482003186,26.20861984267833,6.576664687902588,-25.456983936559713,-39.030612737964816,3.0173703959820655,-4.821279624786655,-4.821279624772691,40.87914518402475,40554.19041387789,35499.365457349995,35499.365457349995,76053.55587122789,76363.03599495404,76438.44542774688,35499.365457349995,111937.81088509687,111937.81088509687,111937.81088509687,140366.97295593866,133691.8789902832,6675.093965655463,0.0,90207.73541157575,54398.88982933105,39787.60620249411,28429.16207084178,68216.7682733359,21653.766861691613,1550.7891837210682,0.0,0.8846391995349199,2.903737329277704,0.001494314320929203,1.0,1.0,-4.821279624786655,357133.30092223885,1592790.1081369896,4.45993163903749,1592790.1081369896,4.45993163903749,0.7616744667934017,0.09949108919550859,3.8698918684210404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8698918684210404,1.2776625351758597,1.277960798490764,3.0288842021092695,6417.842168128244,15266.60859583524,6489.769971927679,0.00034078525689128827,23310.143662588052,2376.9731419585746,19398.356741498355,1978.0818874435568,0.8321852075340069,0.8321852075340069,35086.75412355539,35405.22815468563,0.9887687796929036,0.8,4234.599512591822,4273.035954225843,0.9887687796929036,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5408.9068462467985,4632.441516551485,6.563131232696815,6.393363606593661,-1.4017160245393212,7.795079631132983,4.531416402441767,3.5,1.2946904006976478,0.6,0.0002334323654385558,0.9030516201494259,0.0002584928261353767,198.1206661762558,0.0,0.0,0.0,0.0,8.795868093220187e-05,0.0001454736845063539,0.0005629674287403869,0.09949108920139564,0.09949108920139564,0.09949108920139564,0.09921263375757029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473376.89764092694,600.3328674514452,0.0,0.09949108920139564,0.09949108919550859,0.09949108919550859,0.3963991263226838,0.3963991263226838,0.5,13.795722598804284,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,28429.16207084178,21653.766861691613,0.7616744667934017,1.1148806634534631,0.5944900563360378,41059.97430708969,25750.0,0.0,0.0,8962.184873955743,0.13500319870912936,3.375079967728231,3689.966972771237,5272.217901184506,8962.184873955743,30.582299899860086,0.7305367895515652,1.2345498541107982,1.2597326223578529,1.1523885827651905,0.003859737082054745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34712.184873955746,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.931333727192,261.931333727192,-11.21866627280798,245.90289754201743,277.95976991240263,124565.4034245347,124607.77679416066,-42.37336962592977,0.0,nan,277.95976991240263,4.809769912402658,271.5483954383088,-1.6016045616912038,265.13702096420076,-8.01297903579922,258.7256464901458,-14.4243535098542,252.3142720160768,-20.835727983923164,245.90289754201743,-27.24710245798255,1.0,1.0,26022.012520719443,26022.012520719443,277.272998664315,4.122998664315048,277.272998664315,277.272998664315,76353.5895752146,76438.44542774688,-84.85585253227327,0.0,8546.071908451686,8546.071908451686,0.8889041800478222,3889.2413277631454,277.272998664315,4.122998664315048,1.0,0.002,0.007996569149615197,0.005771482782786757,1.239502962690536e-05,0.0019876049706940273,0.00619751481345268,0.00619751481345268,0.0,3.209325166730892e-13,0.9971810484384684,0.9971810484384684,0.0,0.09921062863426243,0.0002804605612461544,0.0,0.0,0.0,1602085.1563008674,268.3287203752133,0.0,1.0,1278622.389376607,2622.101544774949,,,,,,,,,,,,,,,,,,,5.0,15266.60859583524,1550.7891837210682,0.3963991263226838,6.173730061729009,4.531416402441767
