time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
217.0,-29.01377185220021,6.386828035314447,35.44019458536354,26.205572147760563,6.573598241417352,-25.455034842806686,-39.02880249135194,3.014861231826222,-4.82484959789349,-4.824849597908057,40.879039890900835,40558.042336139595,35492.174678370204,35492.174678370204,76050.2170145098,76365.6340124999,76441.00644999002,35492.174678370204,111933.18112836021,111933.18112836021,111933.18112836021,140365.58679478406,133694.40084092814,6671.185953855915,0.0,90208.623470512,54401.031793382994,39786.21297458778,28432.405666423838,68218.61864101162,21655.93141460561,1551.0241130920294,0.0,0.8846212021961972,2.903356048293975,0.001494314320929203,1.0,1.0,-4.82484959789349,357083.6836500283,1592785.4840400154,4.460538403096226,1592785.4840400154,4.460538403096226,0.7616637040382184,0.0994925277846895,3.87001983107977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87001983107977,1.277674143694852,1.2779724097197014,3.028956835495021,6417.996069556885,15266.691900757636,6489.710279295642,0.00034074943462523603,23309.602381376684,2376.9179466358732,19398.178316226564,1978.0636931293118,0.8321968774432991,0.8321968774432991,35087.682269281555,35405.22815468563,0.9888014745294055,0.8,4234.711529948167,4273.035954225843,0.9888014745294055,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.160602728155,4632.441516551485,6.561493970149349,6.386828035314447,-1.4060632754815314,7.792891310795978,4.531770723655652,3.5,1.2947916353301863,0.6,0.0002334323654385558,0.9028179646529746,0.00025855972585601196,198.1186322098817,0.0,0.0,0.0,0.0,8.797655311827609e-05,0.0001454558123202797,0.0005629168782252996,0.09949252778900257,0.09949252778900257,0.09949252778900257,0.09921261576549205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473416.62591367424,600.3200849423016,0.0,0.09949252778900257,0.0994925277846895,0.0994925277846895,0.39640186141033823,0.39640186141033823,0.5,13.787325238098363,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,28432.405666423838,21655.93141460561,0.7616637040382184,1.114801479852745,0.5945303957203986,41059.97430708969,25750.0,0.0,0.0,8957.906127157008,0.13491302129678195,3.3728255324195455,3688.527175971002,5269.378951186006,8957.906127157008,30.717260254995672,0.7300488165410273,1.234432302525378,1.2597635150631836,1.1523885827651905,0.003857980608682726,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34707.90612715701,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9310754485487,261.9310754485487,-11.218924551451266,245.90520647119547,277.956944425935,124549.61157346595,124592.79327541389,-43.18170194790855,0.0,nan,277.956944425935,4.806944425935001,271.5465968349668,-1.6034031650331713,265.1362492439982,-8.013750756001798,258.7259016530686,-14.424098346931373,252.31555406212817,-20.834445937871806,245.90520647119547,-27.244793528804507,1.0,1.0,26022.012520719443,26022.012520719443,277.2697283636222,4.119728363622244,277.2697283636222,277.2697283636222,76356.19051752659,76441.00644999002,-84.81593246343255,0.0,8546.071908451686,8546.071908451686,0.8888961079724005,3889.369930235169,277.2697283636222,4.119728363622244,1.0,0.002,0.008278507544773763,0.0057694564067356366,1.2831951370448573e-05,0.001987168048718361,0.006415975685224286,0.006415975685224286,0.0,8.880960203350163e-14,0.9971662354807604,0.9971662354807604,0.0,0.09921058938952379,0.0002819383951657089,0.0,0.0,0.0,1602081.057725691,268.3251504021065,0.0,1.0,1278634.6927872912,2622.0511038220984,,,,,,,,,,,,,,,,,,,5.0,15266.691900757636,1551.0241130920294,0.39640186141033823,6.173730061729009,4.531770723655652
218.0,-29.011288426620787,6.380317333977002,35.440143186957556,26.202590844500833,6.570596371201497,-25.45309994681018,-39.02700565578414,3.0124078900587468,-4.828378839995025,-4.828378840039493,40.87890583650055,40561.826438934324,35484.91008536451,35484.91008536451,76046.73652429883,76368.17814444586,76443.27213300455,35484.91008536451,111928.18221836905,111928.18221836905,111928.18221836905,140363.67852579366,133696.43405195768,6667.244473835992,0.0,90209.48053901248,54403.128828319,39784.83523410387,28435.496307424604,68220.33154152847,21657.9865393248,1551.2511437307128,0.0,0.8846035170406619,2.9029791563389873,0.001494314320929203,1.0,1.0,-4.828378839995025,357034.6377943603,1592779.596864102,4.461134658261052,1592779.596864102,4.461134658261052,0.7616531923752576,0.09949382571161025,3.8701447141366665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8701447141366665,1.2776854941583922,1.2779837628329451,3.0290276690398836,6418.146157338656,15266.774902548821,6489.652860670158,0.000340714548212195,23309.07167618304,2376.8638297668463,19398.00668811254,1978.0461919322643,0.8322084619068383,0.8322084619068383,35088.58807195393,35405.22815468563,0.9888333825185613,0.8,4234.820850734621,4273.035954225843,0.9888333825185613,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.411764179577,4632.441516551485,6.559846362656467,6.380317333977002,-1.410376002760374,7.790693336737377,4.532121432330745,3.5,1.2948918378087841,0.6,0.0002334323654385558,0.902586513032322,0.00025862602871642564,198.1166169093346,0.0,0.0,0.0,0.0,8.799429621869919e-05,0.0001454380692198566,0.0005628663748254707,0.09949382574850973,0.09949382574850973,0.09949382574850973,0.09921227358469321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473456.4522765075,600.3072691148045,0.0,0.09949382574850973,0.09949382571161025,0.09949382571161025,0.3964043417316869,0.3964043417316869,0.5,13.778878677358241,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,4.445155354915187e-11,28435.496307424604,21657.9865393248,0.7616531923752576,1.114722470646542,0.5945709368803448,41059.97430708969,25750.0,0.0,0.0,8953.625935410226,0.1348229557011157,3.370573892527889,3687.0852777194677,5266.540657690758,8953.625935410226,30.852130485847667,0.7295614485991103,1.2343149974593755,1.2597942943994715,1.1523885827651905,0.0038562313406234755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34703.62593541022,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9308169982767,261.9308169982767,-11.219183001723252,245.90749726064314,277.95413673593873,124534.41553449232,124577.62592059247,-43.210386100161344,0.0,nan,277.95413673593873,4.804136735938755,271.54480884086,-1.605191159139963,265.13548094578607,-8.014519054213906,258.7261530507425,-14.423846949257495,252.31682515568966,-20.83317484431032,245.90749726064314,-27.242502739356837,1.0,1.0,26022.012520719443,26022.012520719443,277.26646423545645,4.116464235456476,277.26646423545645,277.26646423545645,76358.9555707374,76443.27213300455,-84.31656226715131,0.0,8546.071908451686,8546.071908451686,0.8888882301120848,3889.49543770735,277.26646423545645,4.116464235456476,1.0,0.002,0.008562084220715303,0.0057674317351816265,1.327140713454895e-05,0.00198672859537659,0.0066357035672744745,0.0066357035672744745,0.0,2.5111388662901746e-12,0.9971498063201538,0.9971498063201538,0.0,0.0992102490383833,0.0002835766732269489,0.0,0.0,0.0,1602077.0057306343,268.32162116000495,0.0,1.0,1278646.8555781213,2622.001240714301,,,,,,,,,,,,,,,,,,,5.0,15266.774902548821,1551.2511437307128,0.3964043417316869,6.173730061729009,4.532121432330745
219.0,-29.008821117725308,6.3738313794888395,35.44009114900446,26.199554849322908,6.5675440198682935,-25.451184603958808,-39.02522680638356,3.0099075054528583,-4.831894516934426,-4.83189451688836,40.87878458305191,40565.64690050698,35477.65868394261,35477.65868394261,76043.30558444958,76370.75722058892,76445.72229703421,35477.65868394261,111923.38098097683,111923.38098097683,111923.38098097683,140362.01585660747,133698.73710586323,6663.278750744248,0.0,90210.36828316392,54405.25796055759,39783.45591400703,28438.63487563065,68222.09078963767,21660.076823123607,1551.4800903379012,0.0,0.8845858526198018,2.9026037514430247,0.001494314320929203,1.0,1.0,-4.831894516934426,356985.7857089743,1592774.2718733798,4.46173023026709,1592774.2718733798,4.46173023026709,0.7616426357259625,0.09949506184703003,3.870272182419954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.870272182419954,1.2776970624746247,1.2779953338497376,3.0291000082007455,6418.299435340061,15266.857528112854,6489.593222226557,0.0003406788559957739,23308.53336179533,2376.808936975963,19397.82842481361,1978.0280141346548,0.8322200339129147,0.8322200339129147,35089.512619780166,35405.22815468563,0.9888659510406806,0.8,4234.932433862561,4273.035954225843,0.9888659510406806,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.660490073416,4632.441516551485,6.558204299335082,6.3738313794888395,-1.4146730449406535,7.788504424429493,4.532468750819473,3.5,1.2949910716627067,0.6,0.0002334323654385558,0.9023566268637865,0.00025869191679776197,198.11461472808247,0.0,0.0,0.0,0.0,8.801186496976253e-05,0.00014542050046879325,0.0005628169177179584,0.09949506185553217,0.09949506185553217,0.09949506185553217,0.09921210324174926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473496.5430265059,600.2943684946946,0.0,0.09949506185553217,0.09949506184703003,0.09949506184703003,0.3964065448094632,0.3964065448094632,0.5,13.77038991881654,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,-4.604316927725449e-11,28438.63487563065,21660.076823123607,0.7616426357259625,1.1146434344694678,0.5946116049945004,41059.97430708969,25750.0,0.0,0.0,8949.344149953158,0.13473300173183647,3.3683250432959086,3685.6411888499238,5263.702961103235,8949.344149953158,30.986910704142336,0.7290746846960843,1.2341979382391852,1.25982495751681,1.1523885827651905,0.0038544894310618815,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34699.34414995316,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.93055235332577,261.93055235332577,-11.219447646674212,245.90976996583458,277.95133474083786,124518.67764051283,124562.92372513845,-44.246084625600155,0.0,nan,277.95133474083786,4.801334740837888,271.5430217858247,-1.6069782141752853,265.13470883078884,-8.015291169211139,258.7263958758358,-14.423604124164171,252.3180829208326,-20.83191707916737,245.90976996583458,-27.240230034165393,1.0,1.0,26022.012520719443,26022.012520719443,277.2632352592176,4.113235259217618,277.2632352592176,277.2632352592176,76361.44699211277,76445.72229703421,-84.27530492143705,0.0,8546.071908451686,8546.071908451686,0.888880189119079,3889.623543332054,277.2632352592176,4.113235259217618,1.0,0.002,0.00884707055510219,0.005765404010001408,1.371304183557906e-05,0.0019862869582685304,0.00685652091778953,0.00685652091778953,0.0,1.0410942941074808e-13,0.9971356735781902,0.9971356735781902,0.0,0.09921007551254198,0.00028498633448804646,0.0,0.0,0.0,1602072.9691302243,268.31810548306555,0.0,1.0,1278658.9713761555,2621.9515715832026,,,,,,,,,,,,,,,,,,,5.0,15266.857528112854,1551.4800903379012,0.3964065448094632,6.173730061729009,4.532468750819473
220.0,-29.006377296019686,6.367370449705392,35.44003830591691,26.196668052021437,6.5646381029870575,-25.44927575615149,-39.02345644365994,3.0075365608181492,-4.835381140531126,-4.835381140567489,40.87865727092043,40569.344482263376,35470.37236709781,35470.37236709781,76039.71684936118,76373.22318817014,76448.1489635578,35470.37236709781,111918.52133065561,111918.52133065561,111918.52133065561,140360.24961613576,133700.96264242608,6659.286973709684,0.0,90211.18649836924,54407.30778351228,39782.08746095217,28441.728285480138,68223.81574643232,21662.135396356298,1551.7063394000995,0.0,0.8845683575514758,2.9022314867390966,0.001494314320929203,1.0,1.0,-4.835381140531126,356937.3425142645,1592768.6808228043,4.462320108070933,1592768.6808228043,4.462320108070933,0.7616321757568822,0.09949620350143006,3.8703933879133747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8703933879133747,1.277708032115478,1.2780063060513933,3.0291688638015644,6418.445332095751,15266.939913586839,6489.538160782028,0.0003406449878778982,23308.014833862748,2376.75606184199,19397.6638424712,1978.0112314063622,0.8322314869256714,0.8322314869256714,35090.39173694225,35405.22815468563,0.988896919401528,0.8,4235.038533990631,4273.035954225843,0.988896919401528,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5409.906783725148,4632.441516551485,6.556558880793443,6.367370449705392,-1.41894354949957,7.786313999204962,4.532812683438839,3.5,1.2950893381253825,0.6,0.0002334323654385558,0.9021289913399746,0.00025875719290633563,198.11263164619683,0.0,0.0,0.0,0.0,8.802935312095173e-05,0.00014540301231760408,0.0005627668574567418,0.09949620354736331,0.09949620354736331,0.09949620354736331,0.09921188290689498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473536.8010724205,600.2814133888162,0.0,0.09949620354736331,0.09949620350143006,0.09949620350143006,0.39640849825071367,0.39640849825071367,0.5,13.761860302342622,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,3.637978807091713e-11,28441.728285480138,21662.135396356298,0.7616321757568822,1.114562649676152,0.5946507687732916,41059.97430708969,25750.0,0.0,0.0,8945.060811039668,0.13464315919903186,3.3660789799757938,3684.1949336585203,5260.865877381147,8945.060811039668,31.121601021415813,0.7285885238042845,1.2340811241934486,1.2598555049848201,1.1523885827651905,0.0038527548388109277,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34695.06081103967,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9302938169954,261.9302938169954,-11.219706183004575,245.91202514913647,277.9485624848695,124504.36033212308,124547.58511611666,-43.22478399355256,0.0,nan,277.9485624848695,4.798562484869535,271.54125501772603,-1.6087449822739472,265.13394755051763,-8.016052449482345,258.72664008343764,-14.423359916562333,252.3193326162853,-20.830667383714683,245.91202514913647,-27.23797485086351,1.0,1.0,26022.012520719443,26022.012520719443,277.260032586639,4.110032586639022,277.260032586639,277.260032586639,76364.27367550367,76448.1489635578,-83.87528805412876,0.0,8546.071908451686,8546.071908451686,0.8888725431488615,3889.7453548529415,277.260032586639,4.110032586639022,1.0,0.002,0.009133418322765497,0.005763376756855936,1.4156781169097237e-05,0.001985843220884731,0.007078390584548618,0.007078390584548618,0.0,2.0538280277870857e-12,0.9971220231968159,0.9971220231968159,0.0,0.09920985573574805,0.00028634776568200375,0.0,0.0,0.0,1602068.9657108153,268.31461885946885,0.0,1.0,1278670.9868101166,2621.9023152021546,,,,,,,,,,,,,,,,,,,5.0,15266.939913586839,1551.7063394000995,0.39640849825071367,6.173730061729009,4.532812683438839
221.0,-29.003947567646044,6.360933314465053,35.43998529738304,26.193562312424206,6.561512848770134,-25.44740152601089,-39.02171381106598,3.004966806383665,-4.838896836687695,-4.838896836680651,40.87854681067677,40573.17810780947,35463.23207927025,35463.23207927025,76036.41018707972,76375.84126449208,76450.64671739399,35463.23207927025,111913.87879666424,111913.87879666424,111913.87879666424,140358.79893836603,133703.52143456126,6655.277503804757,0.0,90212.10408563178,54409.44092602635,39780.73684400604,28444.920141701794,68225.65698570783,21664.263807525465,1551.9378000810693,0.0,0.8845506488250088,2.9018561561569176,0.001494314320929203,1.0,1.0,-4.838896836687695,356888.5006078131,1592763.8298530905,4.462917205627166,1592763.8298530905,4.462917205627166,0.7616215373290671,0.0994973230809474,3.8705222171270592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8705222171270592,1.2777199218016189,1.2780181985131165,3.029241503622735,6418.599247160271,15267.02191077775,6489.47779743096,0.00034060911414705316,23307.47610398495,2376.7011266829095,19397.483412375343,1977.9928326569566,0.8322429818584645,0.8322429818584645,35091.32614377381,35405.22815468563,0.9889298356453753,0.8,4235.1513069960665,4273.035954225843,0.9889298356453753,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.150734912234,4632.441516551485,6.554943441856903,6.360933314465053,-1.4232282444933433,7.784161558958397,4.533153355253313,3.5,1.295186672929518,0.6,0.0002334323654385558,0.9019027299984709,0.00025882210761126264,198.11066003994932,0.0,0.0,0.0,0.0,8.804657048227107e-05,0.0001453857949562847,0.0005627189494329791,0.09949732308945589,0.09949732308945589,0.09949732308945589,0.09921186317589935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473577.30459254305,600.2683797573753,0.0,0.09949732308945589,0.0994973230809474,0.0994973230809474,0.3964102070257927,0.3964102070257927,0.5,13.75329650494237,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,28444.920141701794,21664.263807525465,0.7616215373290671,1.1144841038761726,0.5946909110205988,41059.97430708969,25750.0,0.0,0.0,8940.775854755087,0.13455342791317104,3.363835697829273,3682.7464738947333,5258.029380860354,8940.775854755087,31.256201549014538,0.7281029648981111,1.2339645546530482,1.259885935484764,1.1523885827651905,0.003851027629936989,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34690.77585475509,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9300190576377,261.9300190576377,-11.21998094236227,245.9142615680586,277.9457765472332,124487.70174703246,124533.63886266954,-45.937115637053694,0.0,nan,277.9457765472332,4.795776547233231,271.53947355139525,-1.6105264486047304,265.1331705555116,-8.016829444488394,258.7268675597333,-14.42313244026667,252.32056456389444,-20.82943543610554,245.9142615680586,-27.23573843194137,1.0,1.0,26022.012520719443,26022.012520719443,277.2568091597535,4.1068091597535386,277.2568091597535,277.2568091597535,76366.52421456523,76450.64671739399,-84.12250282875902,0.0,8546.071908451686,8546.071908451686,0.8888644162020244,3889.8748282126944,277.2568091597535,4.1068091597535386,1.0,0.002,0.009420916401408002,0.005761338583209578,1.4602296172556656e-05,0.0019853977039905077,0.007301148086278328,0.007301148086278328,0.0,1.6306444042268886e-13,0.9971104943354211,0.9971104943354211,0.0,0.09920982500229457,0.0002874980786528351,0.0,0.0,0.0,1602064.928730951,268.3111031633123,0.0,1.0,1278683.1021906938,2621.852650412276,,,,,,,,,,,,,,,,,,,7.0,15267.02191077775,1551.9378000810693,0.3964102070257927,6.173730061729009,4.533153355253313
222.0,-29.0015367015921,6.354520877227529,35.43993096095137,26.190573151130252,6.5585020848265305,-25.44553282295458,-39.019979525450594,3.0024982055985987,-4.842360566490925,-4.842360566492893,40.87840247138217,40576.92064770535,35455.98207236452,35455.98207236452,76032.90272006986,76378.37089991666,76452.8204333403,35455.98207236452,111908.8025057048,111908.8025057048,111908.8025057048,140356.73277316187,133705.49465564443,6651.238117517451,0.0,90212.96749059545,54411.51723608706,39779.38917167599,28447.930267457064,68227.31943913305,21666.262397758404,1552.1597927676746,0.0,0.8845333290915831,2.9014864109180065,0.001494314320929203,1.0,1.0,-4.842360566490925,356840.3857737617,1592757.4910685313,4.463501202687148,1592757.4910685313,4.463501202687148,0.7616112031371037,0.09949829751452686,3.8706461547749873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8706461547749873,1.2777313436805535,1.278029623058426,3.029311422873485,6418.747397662531,15267.103707092967,6489.421000218952,0.0003405746642176232,23306.9528660751,2376.647771264917,19397.313641707784,1977.9755208667368,0.8322543814786674,0.8322543814786674,35092.22506588401,35405.22815468563,0.9889615020797529,0.8,4235.259797371561,4273.035954225843,0.9889615020797529,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.392107983534,4632.441516551485,6.5533109920158905,6.354520877227529,-1.4274706462725524,7.781991523500081,4.533490436871987,3.5,1.2952829819634248,0.6,0.0002334323654385558,0.9016782856744855,0.000258886533198413,198.10870377834206,0.0,0.0,0.0,0.0,8.806370846446427e-05,0.00014536865697409152,0.0005626706331415715,0.09949829752331876,0.09949829752331876,0.09949829752331876,0.09921146897337953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473617.84261710243,600.2553329938,0.0,0.09949829752331876,0.09949829751452686,0.09949829751452686,0.39641169751719113,0.39641169751719113,0.5,13.74469164846618,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,28447.930267457064,21666.262397758404,0.7616112031371037,1.114405539380751,0.5947312745285975,41059.97430708969,25750.0,0.0,0.0,8936.48960830304,0.13446380768510396,3.361595192127596,3681.2960062515103,5255.1936020515295,8936.48960830304,31.39071239809556,0.7276180069540252,1.2338482289510946,1.2599162548007434,1.1523885827651905,0.00384930746752495,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34686.48960830304,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92973971836545,261.92973971836545,-11.220260281634523,245.91648041709593,277.9429990196488,124472.32470866817,124519.02754400401,-46.702835335820645,0.0,nan,277.9429990196488,4.792999019648846,271.5376952991352,-1.6123047008647973,265.1323915786052,-8.017608421394755,258.72708785811164,-14.422912141888332,252.32178413759593,-20.82821586240405,245.91648041709593,-27.23351958290405,1.0,1.0,26022.012520719443,26022.012520719443,277.25359978258064,4.103599782580659,277.25359978258064,277.25359978258064,76369.05923111322,76452.8204333403,-83.76120222707686,0.0,8546.071908451686,8546.071908451686,0.8888565977800503,3889.9993855488624,277.25359978258064,4.103599782580659,1.0,0.002,0.009709777806150038,0.005759305719102383,1.5049919424361616e-05,0.001984950080750929,0.007524959712180808,0.007524959712180808,0.0,1.752907714813734e-13,0.9970968206294974,0.9970968206294974,0.0,0.09920943610978257,0.00028886140474429966,0.0,0.0,0.0,1602060.9512471927,268.30763943350905,0.0,1.0,1278695.0382534366,2621.803721994339,,,,,,,,,,,,,,,,,,,5.0,15267.103707092967,1552.1597927676746,0.39641169751719113,6.173730061729009,4.533490436871987
223.0,-28.999147437362485,6.348132106025313,35.43987579366939,26.187577843107306,6.555497307915185,-25.443682962860265,-39.018263086304046,3.0000328323079537,-4.845846021590205,-4.845846021572177,40.878269820502474,40580.67441923323,35448.85437923021,35448.85437923021,76029.52879846343,76380.89809947903,76455.02550227425,35448.85437923021,111903.87988150446,111903.87988150446,111903.87988150446,140354.89369834028,133707.71422471598,6647.179473624311,0.0,90213.84714784702,54413.62346330217,39778.02631616094,28451.01381683584,68229.04013299677,21668.31292810677,1552.3856960065586,0.0,0.884515852402204,2.9011143841136056,0.001494314320929203,1.0,1.0,-4.845846021590205,356791.97429041425,1592751.6656076421,4.4640905075718065,1592751.6656076421,4.4640905075718065,0.7616007312640853,0.09949923664326964,3.8707723553292466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8707723553292466,1.27774275083012,1.278041032870929,3.029383146814564,6418.89937208704,15267.185206523993,6489.361614471,0.0003405392531163113,23306.420235135076,2376.5934580244098,19397.13613373306,1977.957420090761,0.8322657850514228,0.8322657850514228,35093.14039498147,35405.22815468563,0.9889937466933685,0.8,4235.370267896599,4273.035954225843,0.9889937466933685,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.6311267163355,4632.441516551485,6.551704144862636,6.348132106025313,-1.431722173410186,7.779854279435499,4.533824240496108,3.5,1.2953783544274595,0.6,0.0002334323654385558,0.9014559118733766,0.0002589503960914119,198.10676508333225,0.0,0.0,0.0,0.0,8.80806731256135e-05,0.0001453516923129423,0.0005626233124052596,0.09949923666032805,0.09949923666032805,0.09949923666032805,0.09921122538412429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473658.6075413187,600.2422134189121,0.0,0.09949923666032805,0.09949923664326964,0.09949923664326964,0.3964129418212718,0.3964129418212718,0.5,13.736051309489637,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,-1.801936377887614e-11,28451.01381683584,21668.31292810677,0.7616007312640853,1.1143279848325787,0.5947712929880088,41059.97430708969,25750.0,0.0,0.0,8932.20184515733,0.1343742983260607,3.3593574581515147,3679.8433948509037,5252.358450306426,8932.20184515733,31.525133679626972,0.7271336489505444,1.2337321464229223,1.2599464586676388,1.1523885827651905,0.0038475945850343926,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34682.20184515733,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9294552123502,261.9294552123502,-11.220544787649771,245.9186812139444,277.940229210769,124457.06676498667,124504.63342929688,-47.566664310224176,0.0,nan,277.940229210769,4.790229210769041,271.5359196114019,-1.6140803885980972,265.1316100120168,-8.018389987983198,258.72730041266885,-14.422699587331124,252.32299081330015,-20.827009186699826,245.9186812139444,-27.231318786055567,1.0,1.0,26022.012520719443,26022.012520719443,277.25037234884235,4.10037234884237,277.25037234884235,277.25037234884235,76371.6677990577,76455.02550227425,-83.35770321654854,0.0,8546.071908451686,8546.071908451686,0.88884863655534,3890.126217105893,277.25037234884235,4.10037234884237,1.0,0.002,0.009999831487559403,0.005757263317241841,1.5499383534471582e-05,0.0019845006164967,0.007749691767235791,0.007749691767235791,0.0,3.117167982069624e-14,0.997084865256559,0.997084865256559,0.0,0.09920918296158499,0.00029005368168464934,0.0,0.0,0.0,1602056.9486399617,268.3041539784098,0.0,1.0,1278707.0489439506,2621.754488955236,,,,,,,,,,,,,,,,,,,5.0,15267.185206523993,1552.3856960065586,0.3964129418212718,6.173730061729009,4.533824240496108
224.0,-28.996763870380573,6.341766671264706,35.43981979416539,26.184329122211807,6.552228503331344,-25.44186463305964,-39.0165739232674,2.9973292673494183,-4.849327529060304,-4.849327529083451,40.8781354694861,40584.58897501409,35441.7650219216,35441.7650219216,76026.3539969357,76383.605407954,76457.17813783111,35441.7650219216,111898.94315975271,111898.94315975271,111898.94315975271,140353.0324312982,133709.93232625176,6643.100105046436,0.0,90214.8313991967,54415.81497146651,39776.68491970021,28454.089271545494,68230.7741912457,21670.35751561254,1552.6111709985305,0.0,0.8844983998956024,2.9007428162779125,0.001494314320929203,1.0,1.0,-4.849327529060304,356743.62278270005,1592745.7654999534,4.464679012552743,1592745.7654999534,4.464679012552743,0.7615902694620142,0.09950010987567075,3.8709055926653417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8709055926653417,1.2777552603138669,1.2780535452749464,3.0294577630731063,6419.057474985186,15267.266353560673,6489.298143796675,0.00034050230632699503,23305.87229255534,2376.5375834311762,19396.946415640043,1977.9380742292265,0.8322772120327829,0.8322772120327829,35094.10675518413,35405.22815468563,0.9890277892254856,0.8,4235.486897335412,4273.035954225843,0.9890277892254856,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5410.867597889668,4632.441516551485,6.550107608573623,6.341766671264706,-1.435965177977193,7.777731849241899,4.534154495978819,3.5,1.2954727131368053,0.6,0.0002334323654385558,0.9012341272895023,0.00025901412115918534,198.1048310489871,0.0,0.0,0.0,0.0,8.809737114819451e-05,0.00014533499429036128,0.000562578042208545,0.09950010985575082,0.09950010985575082,0.09950010985575082,0.09921096906974305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473699.52733821026,600.2290435466404,0.0,0.09950010985575082,0.09950010987567075,0.09950010987567075,0.3964139619064084,0.3964139619064084,0.5,13.727377085953885,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,2.3135271476348862e-11,28454.089271545494,21670.35751561254,0.7615902694620142,1.1142531342798423,0.5948135494001366,41059.97430708969,25750.0,0.0,0.0,8927.912840416117,0.13428489964765003,3.3571224911912476,3678.3888051772988,5249.524035238817,8927.912840416117,31.659465504388287,0.7266498898682355,1.2336163064060766,1.2599765519365145,1.1523885827651905,0.0038458886988947927,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34677.91284041612,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92914195854036,261.92914195854036,-11.220858041459621,245.92086385655082,277.93742006053094,124439.15811628566,124491.53113168555,-52.37301539991199,0.0,nan,277.93742006053094,4.7874200605309625,271.53410881973,-1.615891180269955,265.13079757891603,-8.019202421083946,258.7274863381697,-14.422513661830294,252.32417509734486,-20.825824902655114,245.92086385655082,-27.229136143449153,1.0,1.0,26022.012520719443,26022.012520719443,277.2471427272946,4.097142727294624,277.2471427272946,277.2471427272946,76373.50835979468,76457.17813783111,-83.66977803643385,0.0,8546.071908451686,8546.071908451686,0.8888402313674494,3890.2601206286686,277.2471427272946,4.097142727294624,1.0,0.002,0.010291018526497008,0.005755217082594465,1.595059792970295e-05,0.001984049401715097,0.007975298964851475,0.007975298964851475,0.0,-3.5520024421753504e-13,0.9970735003284279,0.9970735003284279,0.0,0.0992089228367982,0.0002911870388725386,0.0,0.0,0.0,1602052.9503900483,268.3006724709397,0.0,1.0,1278719.0457929084,2621.705313949578,,,,,,,,,,,,,,,,,,,4.0,15267.266353560673,1552.6111709985305,0.3964139619064084,6.173730061729009,4.534154495978819
225.0,-28.994412504553907,6.3354265808748345,35.43976196828349,26.1816804408096,6.549571524590824,-25.440014101664076,-39.01485364241523,2.9951731193690017,-4.852714628459012,-4.852714628509766,40.87797076131827,40588.045741700735,35434.43351647206,35434.43351647206,76022.4792581728,76385.87511497035,76459.22869791886,35434.43351647206,111893.66221439093,111893.66221439093,111893.66221439093,140350.6270032489,133711.6359916562,6638.991011592708,0.0,90215.55759525829,54417.72821291518,39775.36598038123,28456.964788857957,68232.3307692392,21672.261100328844,1552.8253584825839,0.0,0.8844815425144111,2.900381360322536,0.001494314320929203,1.0,1.0,-4.852714628459012,356696.5873575049,1592738.5322636007,4.465247464415052,1592738.5322636007,4.465247464415052,0.7615802057995449,0.09950082037219997,3.871018981858578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.871018981858578,1.2777652370568708,1.2780635243469662,3.029522849420176,6419.195385144479,15267.347466104633,6489.247518097142,0.0003404703739815961,23305.377219293157,2376.48710000797,19396.79509203627,1977.9226435160092,0.8322883989184607,0.8322883989184607,35094.929153085766,35405.22815468563,0.9890567604985957,0.8,4235.586152049631,4273.035954225843,0.9890567604985957,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.101478778093,4632.441516551485,6.548469596336914,6.3354265808748345,-1.4401361986232142,7.775562779498049,4.534481143336078,3.5,1.295566040953165,0.6,0.0002334323654385558,0.9010153966254533,0.0002590769994750625,198.10292317976894,0.0,0.0,0.0,0.0,8.811437978907045e-05,0.00014531798564948535,0.0005625286808546102,0.09950082040526613,0.09950082040526613,0.09950082040526613,0.0992104004790414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473740.4857266068,600.2158593887432,0.0,0.09950082040526613,0.09950082037219997,0.09950082037219997,0.3964147638416554,0.3964147638416554,0.5,13.718664488110248,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,28456.964788857957,21672.261100328844,0.7615802057995449,1.1141709274930058,0.5948506416843496,41059.97430708969,25750.0,0.0,0.0,8923.622686634619,0.1341956114618592,3.3548902865464774,3676.932293112007,5246.690393522613,8923.622686634619,31.793707982970787,0.7261667286897139,1.2335007082403078,1.2600065361504706,1.1523885827651905,0.003844189713436987,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34673.62268663462,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9288578769646,261.9288578769646,-11.22114212303535,245.92303164570376,277.9346841082329,124427.70679855939,124475.20249510511,-47.49569654571963,0.0,nan,277.9346841082329,4.784684108232909,271.5323536157014,-1.6176463842985527,265.13002312320475,-8.019976876795226,258.7276926307366,-14.422307369263365,252.32536213820825,-20.82463786179173,245.92303164570376,-27.22696835429622,1.0,1.0,26022.012520719443,26022.012520719443,277.24399556969297,4.093995569692993,277.24399556969297,277.24399556969297,76376.85457222807,76459.22869791886,-82.37412569079606,0.0,8546.071908451686,8546.071908451686,0.8888330782414816,3890.3740767678705,277.24399556969297,4.093995569692993,1.0,0.002,0.010583469933717093,0.0057531855707586566,1.6403768719813914e-05,0.0019835962318768717,0.008201884359906956,0.008201884359906956,0.0,5.966854614569694e-13,0.9970608141096641,0.9970608141096641,0.0,0.09920836896488515,0.0002924514073148197,0.0,0.0,0.0,1602049.0603918764,268.29728537154097,0.0,1.0,1278730.717094698,2621.6574746021906,,,,,,,,,,,,,,,,,,,5.0,15267.347466104633,1552.8253584825839,0.3964147638416554,6.173730061729009,4.534481143336078
226.0,-28.99207581274168,6.329108373390783,35.43970546641584,26.17863033609467,6.546509648802575,-25.43821726661001,-39.01318648187441,2.992651102116759,-4.856216613015533,-4.856216612998941,40.87789332021044,40591.80099341173,35427.51576571526,35427.51576571526,76019.31675912699,76388.42721674529,76462.01109101645,35427.51576571526,111889.52685673171,111889.52685673171,111889.52685673171,140349.83090008673,133714.94417789063,6634.886722196094,0.0,90216.46287810388,54419.83665261428,39774.02913943289,28460.304043355034,68234.33318278793,21674.49579656501,1553.0634285606498,0.0,0.8844637719882855,2.9000076817455223,0.001494314320929203,1.0,1.0,-4.856216613015533,356647.96168006596,1592735.131408414,4.465846724331459,1592735.131408414,4.465846724331459,0.7615693691658088,0.09950167725786545,3.8711459940520894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8711459940520894,1.2777769069164862,1.2780751969308464,3.029594581885101,6419.347377629995,15267.428013004348,6489.187637844962,0.00034043492326510497,23304.846424474566,2376.432973999742,19396.616105955316,1977.9043920151446,0.8322996750403445,0.8322996750403445,35095.85035121545,35405.22815468563,0.9890892124884327,0.8,4235.697330904684,4273.035954225843,0.9890892124884327,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.333231135987,4632.441516551485,6.546910761634624,6.329108373390783,-1.4443815146488639,7.773489888039647,4.534804827187241,3.5,1.2956585220534973,0.6,0.0002334323654385558,0.9007980877237632,0.0002591394993171207,198.10102725326928,0.0,0.0,0.0,0.0,8.813086611811108e-05,0.00014530149932044472,0.000562483317024102,0.09950167726656571,0.09950167726656571,0.09950167726656571,0.09921083350189482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473781.9253802318,600.202524242535,0.0,0.09950167726656571,0.09950167725786545,0.09950167725786545,0.3964153293025486,0.3964153293025486,0.5,13.709939175157738,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,28460.304043355034,21674.49579656501,0.7615693691658088,1.1140918832676863,0.5948882197569564,41059.97430708969,25750.0,0.0,0.0,8919.330872090984,0.1341064335810529,3.3526608395263198,3675.4735513333744,5243.857320757609,8919.330872090984,31.927861225777946,0.7256841643996365,1.2333853512675619,1.2600364018414998,1.1523885827651905,0.0038424981566989548,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34669.330872090984,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9285595207959,261.9285595207959,-11.221440479204091,245.92518106654393,277.93193797506376,124411.69406843737,124461.5763449789,-49.88227654151555,0.0,nan,277.93193797506376,4.781937975063784,271.5305865933133,-1.6194134066867036,265.12923521165425,-8.02076478834573,258.7278838299586,-14.422116170041363,252.32653244824152,-20.823467551758455,245.92518106654393,-27.22481893345605,1.0,1.0,26022.012520719443,26022.012520719443,277.240819160875,4.090819160875014,277.240819160875,277.240819160875,76379.10879515958,76462.01109101645,-82.90229585686757,0.0,8546.071908451686,8546.071908451686,0.8888250656633564,3890.5017240223497,277.240819160875,4.090819160875014,1.0,0.002,0.0108763711091692,0.0057511281517690655,1.6857626238365944e-05,0.001983142373920396,0.008428813119182973,0.008428813119182973,0.0,1.5876189252139739e-13,0.9970563192144668,0.9970563192144668,0.0,0.09920877608239315,0.0002929011754723041,0.0,0.0,0.0,1602045.0382759203,268.29378338698444,0.0,1.0,1278742.784031995,2621.6080148780575,,,,,,,,,,,,,,,,,,,5.0,15267.428013004348,1553.0634285606498,0.3964153293025486,6.173730061729009,4.534804827187241
227.0,-28.989764607041113,6.322813794922993,35.439648070927795,26.175812270399206,6.5436760714193705,-25.436420539193676,-39.01151561932636,2.9903320035678647,-4.8596366456588385,-4.859636645744927,40.877754527394906,40595.34256667756,35420.3877143075,35420.3877143075,76015.73028098507,76390.80639790752,76464.1999564114,35420.3877143075,111884.5876707189,111884.5876707189,111884.5876707189,140347.90293850054,133717.14736417015,6630.755574330393,0.0,90217.25993425281,54421.79610300692,39772.73759027321,28463.315267781632,68236.05285805484,21676.496015476358,1553.2846223399647,0.0,0.8844466456262603,2.899642784531639,0.001494314320929203,1.0,1.0,-4.8596366456588385,356600.4789396973,1592729.0362848009,4.466424276884211,1592729.0362848009,4.466424276884211,0.7615590739007324,0.09950234992655088,3.8712635079605433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8712635079605433,1.2777876380203026,1.2780859305397803,3.0296611054700415,6419.4883331238725,15267.5083443135,6489.134684275349,0.000340402207035637,23304.344886039806,2376.381831312406,19396.45782419209,1977.8882517671266,0.8323107952204788,0.8323107952204788,35096.70265449351,35405.22815468563,0.9891192376384395,0.8,4235.80019488102,4273.035954225843,0.9891192376384395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.562137783545,4632.441516551485,6.545316641012444,6.322813794922993,-1.4485641519911945,7.771377946914187,4.535124545564344,3.5,1.295749870161241,0.6,0.0002334323654385558,0.9005832046220479,0.0002592013311379946,198.09915204118676,0.0,0.0,0.0,0.0,8.81473919159622e-05,0.0001452849735225936,0.0005624364162530303,0.09950234991185437,0.09950234991185437,0.09950234991185437,0.09921055730768444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473823.2071280623,600.1892365119663,0.0,0.09950234991185437,0.09950234992655088,0.09950234992655088,0.3964157608047877,0.3964157608047877,0.5,13.70118539297514,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,8.606093615526333e-11,28463.315267781632,21676.496015476358,0.7615590739007324,1.1140112462119338,0.5949251292586384,41059.97430708969,25750.0,0.0,0.0,8915.038298733587,0.13401736581797286,3.3504341454493187,3674.013122252335,5241.025176481253,8915.038298733587,32.06192534302576,0.7252021959847011,1.2332702348319722,1.2600661653058292,1.1523885827651905,0.003840813097517836,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34665.03829873359,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92826792286746,261.92826792286746,-11.221732077132515,245.9273131320598,277.92922271368803,124398.02171283647,124446.77407650951,-48.7523636730465,0.0,nan,277.92922271368803,4.779222713688057,271.5288407973248,-1.6211592026751873,265.12845888103504,-8.021541118964933,258.7280769647165,-14.421923035283498,252.32769504838043,-20.822304951619543,245.9273131320598,-27.222686867940183,1.0,1.0,26022.012520719443,26022.012520719443,277.23765525344817,4.08765525344819,277.23765525344817,277.23765525344817,76381.98625094471,76464.1999564114,-82.21370546668186,0.0,8546.071908451686,8546.071908451686,0.8888176522395395,3890.619825500346,277.23765525344817,4.08765525344819,1.0,0.002,0.0111702077151411,0.0057490842841343955,1.7312929950822196e-05,0.0019826870680107428,0.008656464975411098,0.008656464975411098,0.0,-2.0384349590230055e-12,0.9970469380004366,0.9970469380004366,0.0,0.09920851331811553,0.00029383660843535305,0.0,0.0,0.0,1602041.110111973,268.29036335434114,0.0,1.0,1278754.5683516033,2621.55971480607,,,,,,,,,,,,,,,,,,,5.0,15267.5083443135,1553.2846223399647,0.3964157608047877,6.173730061729009,4.535124545564344
228.0,-28.98746928381703,6.316541793752272,35.43959108032485,26.172838021907978,6.540693053218573,-25.43465304996919,-39.009875420574076,2.98787681642884,-4.863080526777537,-4.86308052672395,40.87765142018153,40599.016211821785,35413.384640806726,35413.384640806726,76012.40085262852,76393.29285318608,76466.75029733866,35413.384640806726,111880.13493814538,111880.13493814538,111880.13493814538,140346.63467994417,133720.01632649702,6626.618353447151,0.0,90218.13634053936,54423.859687727636,39771.41850312414,28466.49974179879,68237.91824492294,21678.62067079377,1553.5143183716186,0.0,0.8844292636749056,2.899275379470102,0.001494314320929203,1.0,1.0,-4.863080526777537,356552.6701064367,1592724.5083157134,4.4670104639526595,1592724.5083157134,4.4670104639526595,0.7615485172896745,0.0995030425542641,3.87138778577805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87138778577805,1.2777989990397014,1.2780972942113467,3.029731427781284,6419.63733766295,15267.588242940612,6489.076382954917,0.00034036747533651657,23303.82315922088,2376.3286299828055,19396.283557643794,1977.8704815246588,0.8323219510000895,0.8323219510000895,35097.60400932951,35405.22815468563,0.9891509909871471,0.8,4235.908978860744,4273.035954225843,0.9891509909871471,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5411.788602185855,4632.441516551485,6.543748701954663,6.316541793752272,-1.4527577566555516,7.7692995504078235,4.535440861682212,3.5,1.2958402461949177,0.6,0.0002334323654385558,0.9003698529249707,0.0002592627515017521,198.09728975059284,0.0,0.0,0.0,0.0,8.816361721654567e-05,0.0001452687482220101,0.0005623916575219568,0.09950304259733726,0.09950304259733726,0.09950304259733726,0.0992107059793718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473864.7393720701,600.1758695183727,0.0,0.09950304259733726,0.0995030425542641,0.0995030425542641,0.3964159950607523,0.3964159950607523,0.5,13.692415294443668,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,-5.360334398574196e-11,28466.49974179879,21678.62067079377,0.7615485172896745,1.113932001556686,0.5949627019115936,41059.97430708969,25750.0,0.0,0.0,8910.744522232539,0.13392840798573652,3.3482101996434097,3672.5507390956227,5238.193783136916,8910.744522232539,32.1959004447432,0.7247208224336386,1.2331553582798502,1.2600958183089752,1.1523885827651905,0.003839134994247047,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34660.74452223254,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.927966824998,261.927966824998,-11.222033175001968,245.9294268958863,277.92650675412915,124382.73884323344,124433.07950120185,-50.34065796842854,0.0,nan,277.92650675412915,4.776506754129173,271.5270907824451,-1.6229092175548772,265.1276748108637,-8.022325189136268,258.7282588391513,-14.421741160848683,252.32884286751244,-20.821157132487542,245.9294268958863,-27.22057310411367,1.0,1.0,26022.012520719443,26022.012520719443,277.2345097950608,4.0845097950607965,277.2345097950608,277.2345097950608,76384.35660163808,76466.75029733866,-82.39369570057897,0.0,8546.071908451686,8546.071908451686,0.8888098120629983,3890.7447247069404,277.2345097950608,4.0845097950607965,1.0,0.002,0.011464595236678274,0.005747033337948055,1.7769080196609735e-05,0.0019822309206163242,0.008884540098304868,0.008884540098304868,0.0,8.129339215678932e-13,0.9970414219097736,0.9970414219097736,0.0,0.0992086550326522,0.0002943875216119081,0.0,0.0,0.0,1602037.1543847306,268.28691947322244,0.0,1.0,1278766.434613158,2621.5110801433048,,,,,,,,,,,,,,,,,,,5.0,15267.588242940612,1553.5143183716186,0.3964159950607523,6.173730061729009,4.535440861682212
