time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
229.0,-28.985178895950124,6.310292505989348,35.43953347733757,26.16961902184414,6.537455411340257,-25.43291546520288,-39.00826225345952,2.9851919813680063,-4.86650376409375,-4.866503764097124,40.87751976719027,40602.850595568765,35406.36435770651,35406.36435770651,76009.21495327528,76395.95280940711,76468.9289466311,35406.36435770651,111875.29330433761,111875.29330433761,111875.29330433761,140344.84194722513,133722.378987025,6622.462960200108,0.0,90219.11333799604,54426.0111271735,39770.11356758059,28469.54864288752,68239.66221046812,21680.647600151984,1553.7373738776355,0.0,0.8844120901218101,2.8989102131982536,0.001494314320929203,1.0,1.0,-4.86650376409375,356505.1528400202,1592718.7267679935,4.467589638129908,1592718.7267679935,4.467589638129908,0.7615381568603972,0.09950363621087444,3.8715189007126396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8715189007126396,1.2778114229525273,1.278109721024467,3.0298045792759147,6419.792336902134,15267.667900428965,6489.014130189803,0.00034033124392062955,23303.28629453138,2376.27388502,19396.09747996291,1977.851506881852,0.832333141120728,0.8323331411207279,35098.55494573237,35405.22815468563,0.9891844912394233,0.8,4236.023746810321,4273.035954225843,0.9891844912394233,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.012425604381,4632.441516551485,6.542180906717438,6.310292505989348,-1.4569314645092302,7.767223970498578,4.535753497653916,3.5,1.2959295707582617,0.6,0.0002334323654385558,0.9001570143328654,0.000259324053161503,198.09543149915893,0.0,0.0,0.0,0.0,8.817957780487781e-05,0.000145252787633678,0.0005623489127049835,0.09950363620024373,0.09950363620024373,0.09950363620024373,0.09921052683135988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473906.24613846396,600.1625089268771,0.0,0.09950363620024373,0.09950363621087444,0.09950363621087444,0.3964160805265735,0.3964160805265735,0.5,13.683622013391979,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,28469.54864288752,21680.647600151984,0.7615381568603972,1.1138568464604048,0.5950036867172563,41059.97430708969,25750.0,0.0,0.0,8906.449820819158,0.133839559897837,3.3459889974459216,3671.0865694781437,5235.363251341014,8906.449820819158,32.32978664077243,0.7242400427372125,1.233040720959678,1.2601253657963443,1.1523885827651905,0.003837463559093735,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34656.44982081916,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92763435825117,261.92763435825117,-11.222365641748809,245.93152251836324,277.9237461981458,124364.97196519586,124420.55720871859,-55.5852435227462,0.0,nan,277.9237461981458,4.77374619814583,271.52530146218766,-1.6246985378123213,265.12685672626725,-8.023143273732728,258.72841199024447,-14.42158800975551,252.32996725429854,-20.82003274570144,245.93152251836324,-27.21847748163674,1.0,1.0,26022.012520719443,26022.012520719443,277.23134148759175,4.0813414875917715,277.23134148759175,277.23134148759175,76386.05737486297,76468.9289466311,-82.87157176813344,0.0,8546.071908451686,8546.071908451686,0.8888015405072359,3890.876495216203,277.23134148759175,4.0813414875917715,1.0,0.002,0.011759754250490041,0.005744983702852463,1.822642044308742e-05,0.0019817735793705438,0.00911321022154371,0.00911321022154371,0.0,-1.863687155989613e-13,0.9970336861529296,0.9970336861529296,0.0,0.09920847719694827,0.0002951590139261682,0.0,0.0,0.0,1602033.2221988954,268.2834962359062,0.0,1.0,1278778.2295134298,2621.4627392149423,,,,,,,,,,,,,,,,,,,6.0,15267.667900428965,1553.7373738776355,0.3964160805265735,6.173730061729009,4.535753497653916
230.0,-28.98290583449493,6.304066791186598,35.43947380497517,26.166604889463656,6.534432862415554,-25.431171964826156,-39.00664447629822,2.982698993996443,-4.869877903791178,-4.869877903762532,40.877344840685524,40606.5396430807,35399.23995077333,35399.23995077333,76005.77959385404,76398.46089335655,76470.64480948723,35399.23995077333,111869.88476026055,111869.88476026055,111869.88476026055,140342.2673405078,133723.98602831224,6618.281312195554,0.0,90220.00852561918,54428.08728020655,39768.80138379181,28472.382580247235,68241.18396403905,21682.52037168836,1553.9495249605784,0.0,0.8843953256118985,2.8985503198544116,0.001494314320929203,1.0,1.0,-4.869877903791178,356458.32195034914,1592711.044886348,4.4681550319035495,1592711.044886348,4.4681550319035495,0.7615281338180193,0.09950408245503466,3.8716443430703955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8716443430703955,1.277822959318022,1.278121260083063,3.0298753945825987,6419.942386039393,15267.747535556438,6488.955010762772,0.0003402962397894737,23302.76247793734,2376.220470592643,19395.920768039246,1977.833487280493,0.8323442676121758,0.8323442676121758,35099.46473464644,35405.22815468563,0.9892165421315974,0.8,4236.133548693918,4273.035954225843,0.9892165421315974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.233664590565,4632.441516551485,6.540597125798942,6.304066791186598,-1.4610652102653598,7.765132001451958,4.536062532168354,3.5,1.2960178663338155,0.6,0.0002334323654385558,0.8999458395028335,0.00025938490428214356,198.09358733956273,0.0,0.0,0.0,0.0,8.819558668646433e-05,0.00014523677875209146,0.0005623051528613016,0.09950408243823154,0.09950408243823154,0.09950408243823154,0.09920987421462507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473947.70348397305,600.1491617262438,0.0,0.09950408243823154,0.09950408245503466,0.09950408245503466,0.39641598951678003,0.39641598951678003,0.5,13.67479576668444,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,-2.864908310584724e-11,28472.382580247235,21682.52037168836,0.7615281338180193,1.1137816664187228,0.5950444773126894,41059.97430708969,25750.0,0.0,0.0,8902.154165899472,0.1337508213681416,3.343770534203537,3669.6205965701756,5232.5335693292955,8902.154165899472,32.46358404076937,0.7237598558882116,1.2329263222220987,1.260154807117815,1.1523885827651905,0.003835798821093424,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34652.15416589947,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9272942047531,261.9272942047531,-11.222705795246895,245.93360226054992,277.9209861489567,124349.81517318277,124406.68556209422,-56.8703889114347,0.0,nan,277.9209861489567,4.770986148956695,271.5235093712828,-1.6264906287171925,265.1260325936437,-8.023967406356292,258.7285558158825,-14.42144418411749,252.33107903820303,-20.818920961796948,245.93360226054992,-27.21639773945006,1.0,1.0,26022.012520719443,26022.012520719443,277.2281681258831,4.07816812588311,277.2281681258831,277.2281681258831,76388.40289599547,76470.64480948723,-82.24191349175817,0.0,8546.071908451686,8546.071908451686,0.8887936267618339,3891.0025647857474,277.2281681258831,4.07816812588311,1.0,0.002,0.012056006238634082,0.005742939954826239,1.8685450087154085e-05,0.0019813145495980095,0.009342725043577043,0.009342725043577043,0.0,-3.148362646976377e-13,0.9970227152413972,0.9970227152413972,0.0,0.09920783046692253,0.00029625198811213257,0.0,0.0,0.0,1602029.3462438332,268.2801220962088,0.0,1.0,1278789.8550206886,2621.4150937619547,,,,,,,,,,,,,,,,,,,4.0,15267.747535556438,1553.9495249605784,0.39641598951678003,6.173730061729009,4.536062532168354
231.0,-28.980650953210823,6.297863623969314,35.4394133410564,26.16365704396742,6.531474030389623,-25.429438454848523,-39.0050319378264,2.9802615330319484,-4.873274723436737,-4.8732747234303115,40.877202652197745,40610.14597436459,35392.23741682166,35392.23741682166,76002.38339118625,76400.9168007281,76472.6960661847,35392.23741682166,111864.93348300636,111864.93348300636,111864.93348300636,140340.31121948402,133726.22079792712,6614.0904215569,0.0,90220.87203311783,54430.10121066368,39767.523136060176,28475.377736477676,68242.90087253785,21684.50885887748,1554.169608084127,0.0,0.8843783223085043,2.8981880430614653,0.001494314320929203,1.0,1.0,-4.873274723436737,356411.1811534859,1592704.8007137526,4.468728493755828,1592704.8007137526,4.468728493755828,0.7615178649974177,0.09950453789337256,3.8717666352564346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8717666352564346,1.2778342389349884,1.278132542333194,3.0299443521589784,6420.088498869059,15267.826899924394,6488.898264871268,0.0003402622039983631,23302.24947225992,2376.168158571981,19395.751150772106,1977.8161911327627,0.8323553129006585,0.8323553129006585,35100.35167080747,35405.22815468563,0.989247788145612,0.8,4236.240592492327,4273.035954225843,0.989247788145612,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.452532080811,4632.441516551485,6.539038856607794,6.297863623969314,-1.4652090801812765,7.7630727041505905,4.536368262379507,3.5,1.2961052178227164,0.6,0.0002334323654385558,0.8997364064849178,0.0002594452817025903,198.091757963663,0.0,0.0,0.0,0.0,8.821154640096088e-05,0.0001452208190375949,0.0005622611218943724,0.09950453787778349,0.09950453787778349,0.09950453787778349,0.09920961614904979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,473989.4215569857,600.1357318165121,0.0,0.09950453787778349,0.09950453789337256,0.09950453789337256,0.3964156825848707,0.3964156825848707,0.5,13.665948114812274,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,28475.377736477676,21684.50885887748,0.7615178649974177,1.1137038786370077,0.5950823522319936,41059.97430708969,25750.0,0.0,0.0,8897.857342803842,0.13366219221089137,3.3415548052722817,3668.152691596115,5229.704651207727,8897.857342803842,32.59729275420396,0.7232802608814464,1.2328121614199092,1.2601841382148349,1.1523885827651905,0.003834141001860934,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34647.85734280384,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92695190182815,261.92695190182815,-11.22304809817183,245.93566644881713,277.9182373548324,124335.30568901781,124392.5354423183,-57.229753300485704,0.0,nan,277.9182373548324,4.768237354832422,271.52172317363977,-1.6282768263602065,265.1252089924658,-8.02479100753419,258.72869481121654,-14.421305188783435,252.3321806299972,-20.81781937000278,245.93566644881713,-27.214333551182847,1.0,1.0,26022.012520719443,26022.012520719443,277.2250113295523,4.0750113295522965,277.2250113295523,277.2250113295523,76390.87527810557,76472.6960661847,-81.82078807913058,0.0,8546.071908451686,8546.071908451686,0.8887859117019258,3891.125468432717,277.2250113295523,4.0750113295522965,1.0,0.002,0.012352979339449975,0.00574088859845536,1.9145590044293184e-05,0.0019808544096560324,0.009572795022146592,0.009572795022146592,0.0,-2.996743478367314e-13,0.9970154818354298,0.9970154818354298,0.0,0.09920756479257262,0.00029697310079993797,0.0,0.0,0.0,1602025.4440688961,268.27672527656324,0.0,1.0,1278801.5584452625,2621.3671302044504,,,,,,,,,,,,,,,,,,,4.0,15267.826899924394,1554.169608084127,0.3964156825848707,6.173730061729009,4.536368262379507
232.0,-28.978410981989008,6.29168303489376,35.43935267026985,26.160722539667063,6.528535526593807,-25.42771633105826,-39.00343612823633,2.9778408773169893,-4.876654802329767,-4.8766548023391465,40.87707575461559,40613.768898045564,35385.230326191806,35385.230326191806,75998.99922423737,76403.35942662483,76474.9891928725,35385.230326191806,111860.2195190643,111860.2195190643,111860.2195190643,140338.64208654998,133728.7515602328,6609.890526317171,0.0,90221.73836042981,54432.14783828706,39766.21169126972,28478.422567485693,68244.63425875541,21686.53409781416,1554.3915823653986,0.0,0.8843613472685605,2.8978275871974315,0.001494314320929203,1.0,1.0,-4.876654802329767,356364.2775392639,1592699.228051104,4.469301017062861,1592699.228051104,4.469301017062861,0.7615075605547778,0.09950496421340589,3.8718896332460218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8718896332460218,1.2778454409809081,1.2781437469941699,3.030014044792347,6420.236169196281,15267.905975851636,6488.840377618392,0.0003402277702023472,23301.732979612818,2376.115490979368,19395.578121899445,1977.7985470980861,0.832366336824349,0.832366336824349,35101.243720227,35405.22815468563,0.9892792144945137,0.8,4236.348253406865,4273.035954225843,0.9892792144945137,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.668834962259,4632.441516551485,6.537482969145763,6.29168303489376,-1.4693357648187368,7.761018799712497,4.536670418254271,3.5,1.296191548072649,0.6,0.0002334323654385558,0.8995284103794641,0.00025950527270181815,198.089940717689,0.0,0.0,0.0,0.0,8.822734317293315e-05,0.00014520502226562264,0.0005622178204055221,0.09950496419809067,0.09950496419809067,0.09950496419809067,0.09920954072320352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474031.28599872417,600.1222551398754,0.0,0.09950496419809067,0.09950496421340589,0.09950496421340589,0.3964152057689517,0.3964152057689517,0.5,13.657085414262442,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,28478.422567485693,21686.53409781416,0.7615075605547778,1.1136260022448157,0.5951203246845014,41059.97430708969,25750.0,0.0,0.0,8893.559622187966,0.13357367224070033,3.3393418060175053,3666.683017715661,5226.876604472304,8893.559622187966,32.73091289036054,0.7228012567137458,1.2326982379080509,1.2602133639092234,1.1523885827651905,0.003832489821050158,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34643.55962218797,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92660833283117,261.92660833283117,-11.223391667168812,245.9377155205733,277.9155011450608,124321.01497321157,124378.456400287,-57.44142707545936,0.0,nan,277.9155011450608,4.765501145060796,271.51994402021234,-1.6300559797876417,265.1243868952975,-8.025613104702472,258.72882977039103,-14.421170229608947,252.33327264545176,-20.81672735454822,245.9377155205733,-27.21228447942667,1.0,1.0,26022.012520719443,26022.012520719443,277.2218995758708,4.071899575870816,277.2218995758708,277.2218995758708,76393.24810759831,76474.9891928725,-81.74108527418866,0.0,8546.071908451686,8546.071908451686,0.8887781520666655,3891.249081412252,277.2218995758708,4.071899575870816,1.0,0.002,0.012650452360608364,0.005738838957861028,1.9606499010629915e-05,0.001980393502319647,0.009803249505314957,0.009803249505314957,0.0,1.3302766006806355e-12,0.9970104705740579,0.9970104705740579,0.0,0.0992074911948626,0.00029747301854329307,0.0,0.0,0.0,1602021.560959091,268.2733451976702,0.0,1.0,1278813.2039662225,2621.3194051736814,,,,,,,,,,,,,,,,,,,4.0,15267.905975851636,1554.3915823653986,0.3964152057689517,6.173730061729009,4.536670418254271
233.0,-28.97619341545912,6.285524664862128,35.43929183553453,26.15787765188145,6.525682512750157,-25.426005822665726,-39.00184580180792,2.9754949203360477,-4.8800331504587575,-4.880033150468286,40.87694968111194,40617.28041775329,35378.26541009583,35378.26541009583,75995.54582784913,76405.73115357627,76477.25365993552,35378.26541009583,111855.51907003135,111855.51907003135,111855.51907003135,140336.9902209491,133731.30863468302,6605.681586266085,0.0,90222.55993307808,54434.10919873134,39764.94526038527,28481.47115091776,68246.41641130303,21688.561918138632,1554.6137167750312,0.0,0.8843443759147778,2.89746735128498,0.001494314320929203,1.0,1.0,-4.8800331504587575,356317.4027816905,1592693.6915931886,4.469873430709205,1592693.6915931886,4.469873430709205,0.761497248622277,0.09950535256679198,3.8720082243100578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8720082243100578,1.2778562975315995,1.2781546060792635,3.0300811067641265,6420.378265467265,15267.98482824334,6488.78593303556,0.0003401947136073423,23301.231481540715,2376.064352407878,19395.41538339793,1977.781952389239,0.8323772672171004,0.8323772672171005,35102.10380281952,35405.22815468563,0.9893095148609468,0.8,4236.452056264041,4273.035954225843,0.9893095148609468,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5412.882606939059,4632.441516551485,6.535938053550721,6.285524664862128,-1.4734557861636084,7.758980451025736,4.536969046589761,3.5,1.2962768704542176,0.6,0.0002334323654385558,0.8993225458033073,0.0002595646762419879,198.0881416810577,0.0,0.0,0.0,0.0,8.824308826841976e-05,0.00014518927717013604,0.0005621740752843993,0.09950535255874417,0.09950535255874417,0.09950535255874417,0.09920947986611738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474073.2197245518,600.1087557935207,0.0,0.09950535255874417,0.09950535256679198,0.09950535256679198,0.3964145843516501,0.3964145843516501,0.5,13.648209233290874,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,28481.47115091776,21688.561918138632,0.761497248622277,1.11354631970482,0.5951562375519284,41059.97430708969,25750.0,0.0,0.0,8889.26100254255,0.13348526127255486,3.337131531813869,3665.211574412839,5224.04942812971,8889.26100254255,32.86444455833825,0.7223228423839544,1.232584551043602,1.2602424840482338,1.1523885827651905,0.003830845279674531,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34639.26100254255,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92626946297764,261.92626946297764,-11.223730537022334,245.93974913154182,277.91278979439755,124307.4581284535,124364.1139021298,-56.65577367627785,0.0,nan,277.91278979439755,4.762789794397577,271.51818166185154,-1.6318183381484346,265.1235735292916,-8.026426470708373,258.72896539669154,-14.421034603308442,252.33435726409186,-20.815642735908114,245.93974913154182,-27.21025086845816,1.0,1.0,26022.012520719443,26022.012520719443,277.2187861994254,4.0687861994254035,277.2187861994254,277.2187861994254,76395.8734213743,76477.25365993552,-81.38023856122163,0.0,8546.071908451686,8546.071908451686,0.8887706704075042,3891.368265431608,277.2187861994254,4.0687861994254035,1.0,0.002,0.012948375953903352,0.0057367880708981,2.006809991093338e-05,0.0019799318998481074,0.01003404995546669,0.01003404995546669,0.0,-2.409591623453444e-13,0.9970059540935852,0.9970059540935852,0.0,0.09920742897327302,0.0002979235935189682,0.0,0.0,0.0,1602017.67967198,268.2699668495412,0.0,1.0,1278824.8432999346,2621.2717067184335,,,,,,,,,,,,,,,,,,,6.0,15267.98482824334,1554.6137167750312,0.3964145843516501,6.173730061729009,4.536969046589761
234.0,-28.973988622156863,6.279388008850087,35.43923130404092,26.154890830535464,6.522691509455305,-25.424320609129925,-39.0002818434499,2.9730234980226804,-4.883415972883483,-4.8834159728458895,40.87683676358523,40620.908101877074,35371.36032144506,35371.36032144506,75992.26842332214,76408.20111133177,76479.64134966946,35371.36032144506,111851.00167111453,111851.00167111453,111851.00167111453,140335.57973987295,133734.1119082955,6601.467831577436,0.0,90223.45138797311,54436.15838472345,39763.65889249962,28484.578068758434,68248.23696125805,21690.631730332592,1554.838636779674,0.0,0.8843273311598286,2.897106673714274,0.001494314320929203,1.0,1.0,-4.883415972883483,356270.47079078446,1592688.73288613,4.470448334802962,1592688.73288613,4.470448334802962,0.7614868536221231,0.09950572888333103,3.8721325655670906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8721325655670906,1.2778677349066039,1.2781660461242605,3.0301512901490506,6420.526975638144,15268.063306460088,6488.727078144836,0.0003401599991293212,23300.713459628027,2376.0115288735733,19395.239462190984,1977.764013418546,0.8323882226094124,0.8323882226094124,35103.00558307257,35405.22815468563,0.9893412844186403,0.8,4236.560891587098,4273.035954225843,0.9893412844186403,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.093797604553,4632.441516551485,6.534407428354168,6.279388008850087,-1.477573633574547,7.756961642424634,4.537264076688375,3.5,1.2963611647681073,0.6,0.0002334323654385558,0.8991179174083669,0.0002596237500320373,198.0863530393088,0.0,0.0,0.0,0.0,8.825857483820131e-05,0.00014517379060035448,0.0005621321622504502,0.09950572884949795,0.09950572884949795,0.09950572884949795,0.09920956979501874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474115.2586108264,600.0952228298796,0.0,0.09950572884949795,0.09950572888333103,0.09950572888333103,0.3964138244776047,0.3964138244776047,0.5,13.639324461909752,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,-3.75734998669941e-11,28484.578068758434,21690.631730332592,0.7614868536221231,1.1134685935764184,0.5951935157670963,41059.97430708969,25750.0,0.0,0.0,8884.961582373388,0.1333969591218124,3.334923978045307,3663.7384213711007,5221.223161002286,8884.961582373388,32.99788786705142,0.7218450168929237,1.2324711001857682,1.2602715003150822,1.1523885827651905,0.0038292072751440727,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34634.96158237339,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9259207321774,261.9259207321774,-11.22407926782256,245.9417666320682,277.91007483225934,124292.42911312307,124350.73353968191,-58.304426558823025,0.0,nan,277.91007483225934,4.760074832259363,271.51641319227093,-1.6335868077290456,265.1227515522467,-8.027248447753266,258.729089912147,-14.420910087852974,252.33542827207225,-20.814571727927728,245.9417666320682,-27.20823336793177,1.0,1.0,26022.012520719443,26022.012520719443,277.2156827673641,4.065682767364137,277.2156827673641,277.2156827673641,76398.0557153213,76479.64134966946,-81.58563434815733,0.0,8546.071908451686,8546.071908451686,0.888762825932569,3891.493228394926,277.2156827673641,4.065682767364137,1.0,0.002,0.013246587733636718,0.005734735371320862,2.053014079913435e-05,0.001979469858684933,0.010265070399567176,0.010265070399567176,0.0,-5.159327826076421e-13,0.9970030692432021,0.9970030692432021,0.0,0.09920751710396299,0.0002982117793680435,0.0,0.0,0.0,1602013.793078548,268.2665840271165,0.0,1.0,1278836.4978242738,2621.2239472327997,,,,,,,,,,,,,,,,,,,6.0,15268.063306460088,1554.838636779674,0.3964138244776047,6.173730061729009,4.537264076688375
235.0,-28.971816270800005,6.273273299582646,35.439170177036715,26.15219884263354,6.519997929225413,-25.422634850794847,-38.99871400846166,2.970816508392818,-4.886775336674589,-4.886775336676844,40.87669851351029,40624.28220055063,35364.42660223188,35364.42660223188,75988.70880278251,76410.45013415506,76481.7170631735,35364.42660223188,111846.14366540538,111846.14366540538,111846.14366540538,140333.70455563444,133736.46366730932,6597.240888325118,0.0,90224.21208973978,54438.044152914736,39762.408818694494,28487.560890229044,68249.96970892354,21692.612310942408,1555.05737253887,0.0,0.884310497825347,2.8967485324026736,0.001494314320929203,1.0,1.0,-4.886775336674589,356223.86905632,1592682.6617307873,4.471016122389541,1592682.6617307873,4.471016122389541,0.761476645702678,0.099506018353927,3.8722462293780286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8722462293780286,1.2778779486995184,1.278176262301529,3.030216018140675,6420.66412648525,15268.141602705395,6488.67551004466,0.0003401281518140725,23300.225952891393,2375.961817021245,19395.08532168862,1977.7482954616125,0.8323990231211397,0.8323990231211397,35103.829920485674,35405.22815468563,0.9893703258573827,0.8,4236.660380379804,4273.035954225843,0.9893703258573827,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.302324616153,4632.441516551485,6.532874848208204,6.273273299582646,-1.4816698651452458,7.754943164727893,4.5375553932328465,3.5,1.2964443980665277,0.6,0.0002334323654385558,0.8989163491078895,0.00025968196670382153,198.08459074772634,0.0,0.0,0.0,0.0,8.82741023160701e-05,0.0001451582631224857,0.000562088537039109,0.09950601836671566,0.09950601836671566,0.09950601836671566,0.09920937211411573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474157.2464352549,600.0817046479712,0.0,0.09950601836671566,0.099506018353927,0.099506018353927,0.3964129456250508,0.3964129456250508,0.5,13.630425073871873,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,28487.560890229044,21692.612310942408,0.761476645702678,1.1133881689158778,0.5952278422072191,41059.97430708969,25750.0,0.0,0.0,8880.661497282505,0.13330876560420124,3.332719140105028,3662.2636406448382,5218.397856637666,8880.661497282505,33.131242925229884,0.7213677792435127,1.2323578846958767,1.2603004150807904,1.1523885827651905,0.0038275756662522484,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34630.661497282505,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92558802253467,261.92558802253467,-11.224411977465309,245.9437680515376,277.90740799350016,124280.37511379209,124336.00095729761,-55.625843505497166,0.0,nan,277.90740799350016,4.7574079935001805,271.51468000516167,-1.6353199948383121,265.12195201674626,-8.028047983253714,258.72922402834854,-14.420775971651437,252.3364960399138,-20.813503960086166,245.9437680515376,-27.206231948462374,1.0,1.0,26022.012520719443,26022.012520719443,277.2125662886301,4.062566288630137,277.2125662886301,277.2125662886301,76401.15008116784,76481.7170631735,-80.56698200566461,0.0,8546.071908451686,8546.071908451686,0.8887556550360322,3891.6074605249187,277.2125662886301,4.062566288630137,1.0,0.002,0.013545283489395803,0.0057326858696718054,2.0992926310240506e-05,0.0019790070737070306,0.010496463155120253,0.010496463155120253,0.0,1.727090692682509e-14,0.9969982141679953,0.9969982141679953,0.0,0.09920732259783298,0.0002986957560940199,0.0,0.0,0.0,1602009.9332729103,268.2632246633254,0.0,1.0,1278848.071306392,2621.1765210624108,,,,,,,,,,,,,,,,,,,7.0,15268.141602705395,1555.05737253887,0.3964129456250508,6.173730061729009,4.5375553932328465
236.0,-28.969661849798538,6.26717891427542,35.43911001156742,26.149279914703243,6.517074951129945,-25.42098816973273,-38.9971859176643,2.9684012697207858,-4.890182916809806,-4.8901829168568085,40.87660400861913,40627.82419749208,35357.68692131421,35357.68692131421,75985.51111880629,76412.85695782342,76484.17964490004,35357.68692131421,111841.86656621424,111841.86656621424,111841.86656621424,140332.6326842916,133739.6148528896,6593.017831402009,0.0,90225.07493873796,54440.04217317808,39761.14751728876,28490.76611807735,68251.9136353661,21694.751934320448,1555.2874066472798,0.0,0.8842932534906046,2.896385286477369,0.001494314320929203,1.0,1.0,-4.890182916809806,356176.60334225243,1592678.5116246035,4.471597787949559,1592678.5116246035,4.471597787949559,0.7614660779709661,0.0995063701584964,3.872367399294994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.872367399294994,1.2778891264414785,1.2781874426528717,3.03028433310042,6420.808877687379,15268.219322523506,6488.618807682772,0.00034009439533958685,23299.719689604968,2375.9101925331247,19394.915834534415,1977.731012581709,0.8324098355220704,0.8324098355220704,35104.708689984254,35405.22815468563,0.9894012851283409,0.8,4236.766438548572,4273.035954225843,0.9894012851283409,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.508264335019,4632.441516551485,6.531381351028095,6.26717891427542,-1.485794742054082,7.752973656329502,4.537843102618585,3.5,1.2965266007481673,0.6,0.0002334323654385558,0.8987164926867514,0.00025973971473551105,198.08284303287917,0.0,0.0,0.0,0.0,8.828923860596904e-05,0.00014514312683258675,0.0005620475125782474,0.09950637017242955,0.09950637017242955,0.09950637017242955,0.09920967066768713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474199.4530332127,600.0681177702182,0.0,0.09950637017242955,0.0995063701584964,0.0995063701584964,0.3964119235497933,0.3964119235497933,0.5,13.621524087747309,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,4.700950739788823e-11,28490.76611807735,21694.751934320448,0.7614660779709661,1.1133096065958927,0.5952627850780137,41059.97430708969,25750.0,0.0,0.0,8876.360693352002,0.1332206805358196,3.330517013395487,3660.7872002434806,5215.573493108523,8876.360693352002,33.2645098414194,0.7208911284405817,1.2322449039373649,1.2603292272403912,1.1523885827651905,0.003825950508065038,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34626.360693352006,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92524593674125,261.92524593674125,-11.224754063258729,245.94575113132132,277.9047407421205,124265.69727370181,124322.89072205499,-57.19344835316662,0.0,nan,277.9047407421205,4.754740742120532,271.51294282003295,-1.6370571799670302,265.12114489781493,-8.028855102185048,258.7293469756805,-14.42065302431945,252.33754905347726,-20.812450946522716,245.94575113132132,-27.20424886867866,1.0,1.0,26022.012520719443,26022.012520719443,277.20944686209,4.059446862089999,277.20944686209,277.20944686209,76403.57712267678,76484.17964490004,-80.60252222325653,0.0,8546.071908451686,8546.071908451686,0.8887480105439508,3891.729236291469,277.20944686209,4.059446862089999,1.0,0.002,0.013844042540715171,0.005730626338522023,2.1455801327734965e-05,0.0019785441985197194,0.010727900663867482,0.010727900663867482,0.0,-1.525455109452345e-13,0.9969975886816533,0.9969975886816533,0.0,0.09920761110648493,0.0002987590520114624,0.0,0.0,0.0,1602006.0179009049,268.25981708319017,0.0,1.0,1278859.8106742473,2621.128416351686,,,,,,,,,,,,,,,,,,,5.0,15268.219322523506,1555.2874066472798,0.3964119235497933,6.173730061729009,4.537843102618585
237.0,-28.9675270652362,6.261106362860527,35.43904977155765,26.146475748997204,6.514272755643518,-25.419347083064167,-38.99566236706448,2.966092771408342,-4.893519572824687,-4.893519572845784,40.876481526193004,40631.27442868655,35350.765745966135,35350.765745966135,75982.04017465268,76415.17661889916,76486.48270518475,35350.765745966135,111837.2484511509,111837.2484511509,111837.2484511509,140331.04084202842,133742.25757043427,6588.783271594139,0.0,90225.89365717719,54441.99145893414,39759.891331381164,28493.79239087752,68253.68372225869,21696.76494046927,1555.507615290379,0.0,0.8842764753103975,2.8960296358798843,0.001494314320929203,1.0,1.0,-4.893519572824687,356130.326167983,1592673.1329197802,4.472163744259546,1592673.1329197802,4.472163744259546,0.7614558512546626,0.09950661217529325,3.8724853442182865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8724853442182865,1.2778998103710615,1.2781981290765594,3.0303512942018824,6420.950760226266,15268.296755548541,6488.56379282973,0.00034006134178490155,23299.22146558582,2375.8593878221227,19394.75139145708,1977.714244054502,0.8324205776619684,0.8324205776619684,35105.5640653422,35405.22815468563,0.9894314204039093,0.8,4236.869673292405,4273.035954225843,0.9894314204039093,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.711292744242,4632.441516551485,6.529857954070288,6.261106362860527,-1.489865175102631,7.750971537963158,4.538126751883543,3.5,1.296607643395298,0.6,0.0002334323654385558,0.8985185051448766,0.00025979694808947457,198.08111127797355,0.0,0.0,0.0,0.0,8.830433231143342e-05,0.00014512803312712237,0.0005620061813200074,0.09950661222161294,0.09950661222161294,0.09950661222161294,0.09920965128469666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474241.5633626755,600.0545600915664,0.0,0.09950661222161294,0.09950661217529325,0.09950661217529325,0.39641081031089265,0.39641081031089265,0.5,13.612615263529436,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,28493.79239087752,21696.76494046927,0.7614558512546626,1.1132298805122753,0.595297897678686,41059.97430708969,25750.0,0.0,0.0,8872.059591967221,0.13313270373313474,3.3283175933283653,3659.309354356583,5212.750237610639,8872.059591967221,33.397688723981986,0.7204150634909883,1.2321321572757749,1.2603579444322393,1.1523885827651905,0.0038243313627073935,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34622.05959196722,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9249053746468,261.9249053746468,-11.225094625353165,245.94771691213094,277.90209383711965,124252.31783710192,124309.25653815239,-56.938701050478926,0.0,nan,277.90209383711965,4.7520938371196735,271.5112184522228,-1.638781547777171,265.12034306714463,-8.029656932855346,258.72946768214433,-14.420532317855645,252.33859229711857,-20.81140770288141,245.94771691213094,-27.202283087869034,1.0,1.0,26022.012520719443,26022.012520719443,277.2063796936866,4.056379693686608,277.2063796936866,277.2063796936866,76406.17420367124,76486.48270518475,-80.30850151351478,0.0,8546.071908451686,8546.071908451686,0.888740569468561,3891.847770939378,277.2063796936866,4.056379693686608,1.0,0.002,0.014143048578696835,0.00572858107719335,2.1919055812137248e-05,0.0019780809467374607,0.010959527906068623,0.010959527906068623,0.0,2.5495976857525804e-12,0.9969951139016249,0.9969951139016249,0.0,0.0992076061396713,0.0002990060356219437,0.0,0.0,0.0,1602002.1838587788,268.2564804271753,0.0,1.0,1278871.3054823088,2621.081314981573,,,,,,,,,,,,,,,,,,,5.0,15268.296755548541,1555.507615290379,0.39641081031089265,6.173730061729009,4.538126751883543
238.0,-28.965396398516663,6.255054164324455,35.43898971087094,26.143262127321236,6.511049574810143,-25.417751801203444,-38.994179538544245,2.9634049787760253,-4.896898972495649,-4.896898972505837,40.87636622237155,40635.00244517916,35344.021644467364,35344.021644467364,75979.02408964653,76417.78753727717,76488.67091815823,35344.021644467364,111832.6925626256,111832.6925626256,111832.6925626256,140329.58055312512,133745.03411372605,6584.546439399069,0.0,90226.88573035754,54444.10064323826,39758.650096799196,28496.887990499516,68255.53808729872,21698.825909871986,1555.7320325277315,0.0,0.884259447992938,2.8956694644390426,0.001494314320929203,1.0,1.0,-4.896898972495649,356083.4609771323,1592668.0694701932,4.472738119034611,1592668.0694701932,4.472738119034611,0.7614454573813845,0.09950685972579111,3.8726157673000983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8726157673000983,1.2779122499326085,1.278210571542054,3.03042385539721,6421.10450869206,15268.37386700428,6488.501031366607,0.0003400253248264513,23298.692964125825,2375.805495671389,19394.563793243808,1977.695114360542,0.8324314081955841,0.8324314081955841,35106.509930341446,35405.22815468563,0.9894647438857614,0.8,4236.983829177291,4273.035954225843,0.9894647438857614,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5413.911760326542,4632.441516551485,6.528370466521157,6.255054164324455,-1.4939604249396434,7.749014589264098,4.538406830397176,3.5,1.2966876658277646,0.6,0.0002334323654385558,0.898320946432658,0.00025985408262552953,198.0793828936883,0.0,0.0,0.0,0.0,8.831902487609612e-05,0.00014511334056245968,0.0005619682107077703,0.0995068597090158,0.0995068597090158,0.0995068597090158,0.09920971392336642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474283.7355404574,600.040982436543,0.0,0.0995068597090158,0.09950685972579111,0.09950685972579111,0.39640958087367384,0.39640958087367384,0.5,13.603700889964854,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,28496.887990499516,21698.825909871986,0.7614454573813845,1.113155448169927,0.5953363431580755,41059.97430708969,25750.0,0.0,0.0,8867.757811593181,0.1330448350129826,3.3261208753245617,3657.8298737939995,5209.927937799182,8867.757811593181,33.53077968109629,0.7199395834035849,1.2320196440787434,1.260386559533358,1.1523885827651905,0.0038227186248049705,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34617.75781159318,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9245274134785,261.9245274134785,-11.225472586521505,245.94966400085048,277.89939082606423,124234.62380391931,124297.81527181336,-63.19146789407603,0.0,nan,277.89939082606423,4.749390826064257,271.509445461102,-1.640554538897959,265.1195000959888,-8.030499904011151,258.7295547309769,-14.420445269023105,252.33960936588866,-20.810390634111315,245.94966400085048,-27.2003359991495,1.0,1.0,26022.012520719443,26022.012520719443,277.203256343004,4.053256343004023,277.203256343004,277.203256343004,76407.7278517726,76488.67091815823,-80.94306638563285,0.0,8546.071908451686,8546.071908451686,0.8887323411018482,3891.978846136599,277.203256343004,4.053256343004023,1.0,0.002,0.014442249117753532,0.005726526340196481,2.238260334271016e-05,0.0019776173963438133,0.01119130167135508,0.01119130167135508,0.0,-3.134766751733409e-13,0.9969931667038027,0.9969931667038027,0.0,0.09920765918676756,0.0002992005390235459,0.0,0.0,0.0,1601998.3005366905,268.25310102750433,0.0,1.0,1278882.9473198312,2621.0336123523393,,,,,,,,,,,,,,,,,,,6.0,15268.37386700428,1555.7320325277315,0.39640958087367384,6.173730061729009,4.538406830397176
239.0,-28.96329536387469,6.249025040756973,35.43892793612395,26.140666007436835,6.508458008620832,-25.416120026654102,-38.99266492864115,2.961282669320192,-4.900160138865317,-4.900160138872059,40.87619663350926,40638.2782099059,35336.95055089801,35336.95055089801,75975.2287608039,76419.94862497112,76490.51956658956,35336.95055089801,111827.47011748757,111827.47011748757,111827.47011748757,140327.12937374145,133746.84141992484,6580.287953816627,0.0,90227.61392372666,54445.94350056472,39757.411581291046,28499.659256253886,68257.07083754493,21700.656904264655,1555.9388940887986,0.0,0.8842432275050218,2.895321927672752,0.001494314320929203,1.0,1.0,-4.900160138865317,356038.2400227943,1592660.6221684425,4.473285291115014,1592660.6221684425,4.473285291115014,0.7614356617089281,0.0995069225330101,3.8727261833892674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8727261833892674,1.27792207251293,1.278220396415403,3.030486965276267,6421.238230952805,15268.450967125387,6488.4510527343255,0.0003399942870671919,23298.216721524775,2375.756932441229,19394.414403767347,1977.6798808734225,0.8324420120038294,0.8324420120038294,35107.310694003376,35405.22815468563,0.9894929555220185,0.8,4237.080472867972,4273.035954225843,0.9894929555220185,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.109373549029,4632.441516551485,6.526826133867722,6.249025040756973,-1.497967949561159,7.746992990318132,4.538682927776895,3.5,1.2967665507933985,0.6,0.0002334323654385558,0.8981261811483227,0.000259910433899271,198.07767857630566,0.0,0.0,0.0,0.0,8.833403467804556e-05,0.00014509833076051023,0.0005619261047023044,0.09950692256012261,0.09950692256012261,0.09950692256012261,0.09920917700820443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474325.7335861237,600.0274577636478,0.0,0.09950692256012261,0.0995069225330101,0.0995069225330101,0.39640824434027233,0.39640824434027233,0.5,13.59476852339548,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,28499.659256253886,21700.656904264655,0.7614356617089281,1.1130748481959993,0.5953709661322404,41059.97430708969,25750.0,0.0,0.0,8863.45573657016,0.13295707419256628,3.3239268548141543,3656.348990527813,5207.106746042347,8863.45573657016,33.66378282075801,0.719464687189211,1.2319073637159954,1.2604150795145392,1.1523885827651905,0.0038211118945238667,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34613.45573657016,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92417357871926,261.92417357871926,-11.225826421280715,245.95159641972663,277.8967507376774,124223.74611729918,124282.90387671038,-59.15775941121367,0.0,nan,277.8967507376774,4.7467507376774165,271.50771987412867,-1.6422801258713093,265.1186890105053,-8.03131098949467,258.7296581469644,-14.420341853035552,252.34062728331298,-20.809372716686994,245.95159641972663,-27.19840358027335,1.0,1.0,26022.012520719443,26022.012520719443,277.2002114922095,4.050211492209542,277.2002114922095,277.2002114922095,76410.85962442956,76490.51956658956,-79.65994215999672,0.0,8546.071908451686,8546.071908451686,0.8887253749299693,3892.0898143062136,277.2002114922095,4.050211492209542,1.0,0.002,0.014742026641512215,0.005724494342034967,2.2847044184695867e-05,0.001977152956316662,0.011423522092347933,0.011423522092347933,0.0,5.013576359624849e-13,0.9969873701629925,0.9969873701629925,0.0,0.09920714500919837,0.0002997775238117354,0.0,0.0,0.0,1601994.5529212984,268.24983986113466,0.0,1.0,1278894.1816378648,2620.9875806975892,,,,,,,,,,,,,,,,,,,5.0,15268.450967125387,1555.9388940887986,0.39640824434027233,6.173730061729009,4.538682927776895
240.0,-28.961208405957606,6.243015542392975,35.43886770875012,26.137715682294242,6.505503488567912,-25.414537216469817,-38.99119523176921,2.958832298628083,-4.903538337532723,-4.903538337527524,40.876117740497435,40641.79347356717,35330.292476222545,35330.292476222545,75972.08594978972,76422.35906378232,76493.14584594184,35330.292476222545,111823.43832216438,111823.43832216438,111823.43832216438,140326.34881136942,133750.30276741568,6576.046043953743,0.0,90228.49441936897,54447.92882739414,39756.18399108315,28502.910489205045,68259.09448028819,21702.830528662027,1556.170444332031,0.0,0.8842260688618586,2.894961953718668,0.001494314320929203,1.0,1.0,-4.903538337532723,355991.40099231363,1592657.157681076,4.473864124924366,1592657.157681076,4.473864124924366,0.7614250669903193,0.09950716092787379,3.8728475063896646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8728475063896646,1.2779334136307323,1.278231740180727,3.030555007859549,6421.382405021893,15268.527544639432,6488.394138265945,0.00033996063178135834,23297.714219448197,2375.7056914897744,19394.244282612643,1977.6625333434602,0.8324526646662589,0.832452664666259,35108.19055190695,35405.22815468563,0.9895239539062448,0.8,4237.186662395693,4273.035954225843,0.9895239539062448,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.304744614451,4632.441516551485,6.525360899082234,6.243015542392975,-1.5020519705448878,7.7450675129378626,4.538955899107912,3.5,1.2968445426022606,0.6,0.0002334323654385558,0.8979327658783245,0.0002599664187665776,198.07598570671567,0.0,0.0,0.0,0.0,8.834860164491808e-05,0.00014508376379363772,0.0005618872928258169,0.09950716093531496,0.09950716093531496,0.09950716093531496,0.09920967937148448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474368.1306267135,600.0138086642628,0.0,0.09950716093531496,0.09950716092787379,0.09950716092787379,0.39640675076469384,0.39640675076469384,0.5,13.585844076490217,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,28502.910489205045,21702.830528662027,0.7614250669903193,1.1129958070529178,0.5954048143035897,41059.97430708969,25750.0,0.0,0.0,8859.152676305946,0.13286942108945626,3.3217355272364038,3654.866289132071,5204.2863871738755,8859.152676305946,33.79669825078017,0.7189903738606935,1.231795315559334,1.2604434915401237,1.1523885827651905,0.0038195118878541694,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34609.152676305945,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9238052082846,261.9238052082846,-11.226194791715386,245.9535111050101,277.8940993115341,124208.76330486171,124270.35129262022,-61.587987758508525,0.0,nan,277.8940993115341,4.744099311534114,271.5059816702695,-1.6440183297304998,265.1178640289165,-8.032135971083505,258.7297463876578,-14.420253612342151,252.34162874631977,-20.808371253680207,245.9535111050101,-27.19648889498987,1.0,1.0,26022.012520719443,26022.012520719443,277.1971406019152,4.047140601915203,277.1971406019152,277.1971406019152,76413.01230786336,76493.14584594184,-80.13353807847307,0.0,8546.071908451686,8546.071908451686,0.8887177205941753,3892.211743921613,277.1971406019152,4.047140601915203,1.0,0.002,0.015041563345898804,0.005722439193853892,2.3311099874621683e-05,0.0019766889002693208,0.011655549937310841,0.011655549937310841,0.0,1.4394258354699652e-13,0.9969897975020258,0.9969897975020258,0.0,0.09920762422348238,0.0002995367043914099,0.0,0.0,0.0,1601990.6706539094,268.24646166246725,0.0,1.0,1278905.8188976585,2620.9398992211527,,,,,,,,,,,,,,,,,,,5.0,15268.527544639432,1556.170444332031,0.39640675076469384,6.173730061729009,4.538955899107912
