time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
241.0,-28.95913328639208,6.237027133455248,35.43880697693097,26.134686776809417,6.502476655786292,-25.412972292137855,-38.989743241667725,2.956315662226079,-4.906848264426628,-4.906848264409717,40.87598272819846,40645.374734573044,35323.45859497586,35323.45859497586,75968.83332954891,76424.82213770613,76495.2062719606,35323.45859497586,111818.66486693647,111818.66486693647,111818.66486693647,140324.52932671193,133752.73921073307,6571.790115978848,0.0,90229.41783058377,54449.97043015242,39754.941556034835,28505.86445977545,68260.80601581029,21704.791546529206,1556.386819860707,0.0,0.8842094658450225,2.8946092889493746,0.001494314320929203,1.0,1.0,-4.906848264426628,355945.5132458868,1592651.2287993277,4.474424229359863,1592651.2287993277,4.474424229359863,0.7614149564612145,0.0995072544038335,3.8729727413049972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8729727413049972,1.2779450616574728,1.2782433909266355,3.030625382504173,6421.531520449124,15268.603910184242,6488.333951841392,0.0003399257384843491,23297.19929817554,2375.653184132761,19394.06438136198,1977.6441885212564,0.8324633417580274,0.8324633417580274,35109.09877399346,35405.22815468563,0.9895559517962682,0.8,4237.296275179802,4273.035954225843,0.9895559517962682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.497156400725,4632.441516551485,6.523866866052074,6.237027133455248,-1.506083637967627,7.7431107714228755,4.539224742169368,3.5,1.2969213549055336,0.6,0.0002334323654385558,0.8977404923257576,0.00026002209706928495,198.07430246868577,0.0,0.0,0.0,0.0,8.836299529036361e-05,0.00014506937014819218,0.0005618497161822332,0.099507254390101,0.099507254390101,0.099507254390101,0.09920952353940084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474410.29432148644,600.0002315150977,0.0,0.099507254390101,0.0995072544038335,0.0995072544038335,0.39640520387303935,0.39640520387303935,0.5,13.576912149831385,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,28505.86445977545,21704.791546529206,0.7614149564612145,1.112920250486836,0.5954423498187075,41059.97430708969,25750.0,0.0,0.0,8854.849517749988,0.13278187552158846,3.3195468880397088,3653.3823043909847,5201.467213359003,8854.849517749988,33.929526078793565,0.7185166424328375,1.2316834989826335,1.2604718118589078,1.1523885827651905,0.0038179176827661605,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34604.849517749986,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92341729491255,261.92341729491255,-11.226582705087424,245.9554085787698,277.89142601103526,124193.27443136017,124258.12981058397,-64.85537922380377,0.0,nan,277.89142601103526,4.741426011035287,271.504222524615,-1.645777475384989,265.11701903812224,-8.03298096187774,258.7298155517064,-14.420184448293583,252.3426120652266,-20.807387934773374,245.9554085787698,-27.19459142123017,1.0,1.0,26022.012520719443,26022.012520719443,277.1940717712981,4.0440717712981495,277.1940717712981,277.1940717712981,76414.9419803603,76495.2062719606,-80.26429160030966,0.0,8546.071908451686,8546.071908451686,0.8887098194042694,3892.337605011522,277.1940717712981,4.0440717712981495,1.0,0.002,0.015341335662579019,0.005720397774930929,2.3775517575697004e-05,0.0019762244816753684,0.011887758787848502,0.011887758787848502,0.0,-7.489347683686809e-13,0.9969874325325788,0.9969874325325788,0.0,0.0992074820864441,0.00029977231738939164,0.0,0.0,0.0,1601986.8666847304,268.24315173557335,0.0,1.0,1278917.2207567329,2620.893183436751,,,,,,,,,,,,,,,,,,,4.0,15268.603910184242,1556.386819860707,0.39640520387303935,6.173730061729009,4.539224742169368
242.0,-28.957068344368754,6.231060235553616,35.43874541500738,26.13175705717879,6.499541131713737,-25.411407396775683,-38.98829125156624,2.953880186457233,-4.910127931992804,-4.910127931982319,40.87583730901545,40648.861371950305,35316.57365961822,35316.57365961822,75965.43503156852,76427.21228120914,76497.19695918546,35316.57365961822,111813.77061880368,111813.77061880368,111813.77061880368,140322.52556955058,133754.99988723669,6567.525682313881,0.0,90230.28896156776,54451.9380614052,39753.72322240284,28508.754950746905,68262.47817314975,21706.707641570716,1556.5996302507278,0.0,0.8841930550813011,2.8942598817064633,0.001494314320929203,1.0,1.0,-4.910127931992804,355900.0495829667,1592644.8429320646,4.474977861897685,1592644.8429320646,4.474977861897685,0.761404967669485,0.09950728364002309,3.8730927213916986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8730927213916986,1.2779563342416518,1.2782546661423375,3.030692534334531,6421.673807119655,15268.680108132672,6488.2780416264795,0.00033989253707882727,23296.702519723247,2375.602526828555,19393.89726198809,1977.627147087751,0.8324739196703483,0.8324739196703483,35109.968881778244,35405.22815468563,0.9895866070620867,0.8,4237.401287971478,4273.035954225843,0.9895866070620867,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.686948647146,4632.441516551485,6.5223666658036485,6.231060235553616,-1.5100890663002815,7.7411493018538975,4.539489931377141,3.5,1.296997123250612,0.6,0.0002334323654385558,0.8975492058874074,0.00026007751319635016,198.07262751459055,0.0,0.0,0.0,0.0,8.837739110292389e-05,0.0001450549743356319,0.0005618113653009956,0.09950728361305895,0.09950728361305895,0.09950728361305895,0.0992092702927154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474452.44928363734,599.9866562487275,0.0,0.09950728361305895,0.09950728364002309,0.09950728364002309,0.39640354199640243,0.39640354199640243,0.5,13.567971753284532,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,28508.754950746905,21706.707641570716,0.761404967669485,1.1128432055877022,0.5954788407892736,41059.97430708969,25750.0,0.0,0.0,8850.545891729733,0.13269443730726477,3.3173609326816162,3651.896814496835,5198.649077232899,8850.545891729733,34.062266412247126,0.7180434919224279,1.2315719133618337,1.2605000335629186,1.1523885827651905,0.0038163296614780622,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34600.54589172974,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9230207674295,261.9230207674295,-11.2269792325705,245.95729104254053,277.8887504923129,124178.88500216289,124245.18057929802,-66.2955771351026,0.0,nan,277.8887504923129,4.738750492312931,271.50245860235407,-1.6475413976459095,265.1161667123834,-8.033833287616574,258.72987482248334,-14.420125177516638,252.34358293250273,-20.80641706749725,245.95729104254053,-27.192708957459445,1.0,1.0,26022.012520719443,26022.012520719443,277.1910250396575,4.041025039657541,277.1910250396575,277.1910250396575,76417.06310188404,76497.19695918546,-80.13385730142181,0.0,8546.071908451686,8546.071908451686,0.8887022496996227,3892.458184998657,277.1910250396575,4.041025039657541,1.0,0.002,0.015641384794956827,0.005718361899114098,2.4240359422637914e-05,0.001975759641366502,0.012120179711318957,0.012120179711318957,0.0,7.891400206905264e-13,0.9969846515817391,0.9969846515817391,0.0,0.09920723450969371,0.00030004913032938226,0.0,0.0,0.0,1601983.097334673,268.2398720680072,0.0,1.0,1278928.5181679875,2620.8468967506888,,,,,,,,,,,,,,,,,,,4.0,15268.680108132672,1556.5996302507278,0.39640354199640243,6.173730061729009,4.539489931377141
243.0,-28.955035135627174,6.225114023659399,35.43868340203015,26.12910537226128,6.496897597652532,-25.409841862289106,-38.98683545468373,2.95170432346871,-4.913424988826193,-4.913424988819226,40.8757011669323,40652.126640943614,35309.78711629855,35309.78711629855,75961.91375724216,76429.39300957797,76499.21115901855,35309.78711629855,111808.9982753171,111808.9982753171,111808.9982753171,140320.69975858243,133757.4412128409,6563.258545741532,0.0,90231.04860749174,54453.78223556486,39752.51819102987,28511.701483265315,68264.2196742952,21708.66333482006,1556.8154406504289,0.0,0.8841765184452108,2.8939086554333935,0.001494314320929203,1.0,1.0,-4.913424988826193,355854.3494582332,1592638.8644712812,4.475535754715315,1592638.8644712812,4.475535754715315,0.7613948731738007,0.09950730692678868,3.873204844831314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873204844831314,1.2779664053779218,1.2782647396296591,3.0307563864997884,6421.809102195785,15268.75617136166,6488.226529278544,0.00033986106942024164,23296.224243833272,2375.5537562606264,19393.743288132908,1977.6114461241004,0.832484401126359,0.832484401126359,35110.78200748687,35405.22815468563,0.9896152549314157,0.8,4237.499423630232,4273.035954225843,0.9896152549314157,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5414.874237714044,4632.441516551485,6.520887755872425,6.225114023659399,-1.5141015555989616,7.739215579258361,4.539751629065908,3.5,1.2970718940188308,0.6,0.0002334323654385558,0.89736090203967,0.00026013208833588824,198.07097832826125,0.0,0.0,0.0,0.0,8.839182683390821e-05,0.00014504053860464757,0.0005617717168204642,0.09950730693946755,0.09950730693946755,0.09950730693946755,0.09920912840647837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474494.67336883646,599.9730587621485,0.0,0.09950730693946755,0.09950730692678868,0.09950730692678868,0.3964017610935796,0.3964017610935796,0.5,13.559026397093584,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,28511.701483265315,21708.66333482006,0.7613948731738007,1.1127632326228074,0.5955114822216465,41059.97430708969,25750.0,0.0,0.0,8846.241695942095,0.1326071062651516,3.3151776566287867,3650.409758348052,5195.831937594044,8846.241695942095,34.194919358408214,0.7175709213482223,1.2314605580749265,1.2605281546571987,1.1523885827651905,0.0038147479293281408,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34596.241695942095,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92264085171655,261.92264085171655,-11.227359148283426,245.95915839863156,277.8861233047918,124167.48542535336,124231.00367134837,-63.518245995012556,0.0,nan,277.8861233047918,4.736123304791818,271.5007303235351,-1.6492696764648827,265.11533734230045,-8.034662657699528,258.72994436116124,-14.420055638838733,252.34455137987908,-20.8054486201209,245.95915839863156,-27.19084160136842,1.0,1.0,26022.012520719443,26022.012520719443,277.1879636700293,4.037963670029342,277.1879636700293,277.1879636700293,76420.08425410162,76499.21115901855,-79.12690491693502,0.0,8546.071908451686,8546.071908451686,0.888695175639933,3892.5708690554707,277.1879636700293,4.037963670029342,1.0,0.002,0.015941603209884386,0.005716322010398591,2.470545640459894e-05,0.001975294543753396,0.01235272820229947,0.01235272820229947,0.0,1.5799471106414664e-13,0.9969829510574211,0.9969829510574211,0.0,0.09920708851164634,0.00030021841514234443,0.0,0.0,0.0,1601979.3078417273,268.2365750111738,0.0,1.0,1278939.8752669285,2620.8003666756676,,,,,,,,,,,,,,,,,,,5.0,15268.75617136166,1556.8154406504289,0.3964017610935796,6.173730061729009,4.539751629065908
244.0,-28.953014149972113,6.219186907376335,35.43862247015806,26.126237084995978,6.494029644543296,-25.4083097706072,-38.985414687171556,2.9493252641801977,-4.916770488576617,-4.916770488615631,40.87560834080342,40655.549985417325,35303.19109133143,35303.19109133143,75958.74107674876,76431.72674260777,76501.61080848104,35303.19109133143,111804.80189981248,111804.80189981248,111804.80189981248,140319.6678964345,133760.66769212668,6559.00020430782,0.0,90231.90062498405,54455.723863907515,39751.307512307256,28514.865996622004,68266.17350892926,21710.774877905467,1557.04234319857,0.0,0.8841595709001193,2.8935523030803565,0.001494314320929203,1.0,1.0,-4.916770488576617,355807.9825786449,1592634.7881722918,4.476107524710379,1592634.7881722918,4.476107524710379,0.7613844259509205,0.09950740264333299,3.8733231700497184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8733231700497184,1.2779774172043517,1.2782757540267393,3.0308228595485147,6421.949950609489,15268.831667698638,6488.171190062468,0.00033982820121604006,23295.73254374894,2375.503616805835,19393.577875512754,1977.5945787310402,0.8324948717148939,0.8324948717148939,35111.640103750644,35405.22815468563,0.9896454873735061,0.8,4237.602986758571,4273.035954225843,0.9896454873735061,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.058871319387,4632.441516551485,6.519447328322351,6.219186907376335,-1.5181432412009306,7.737330148577265,4.540009622203741,3.5,1.2971456063439262,0.6,0.0002334323654385558,0.8971737724655133,0.00026018634583695297,198.0693390835978,0.0,0.0,0.0,0.0,8.840591731354723e-05,0.00014502644812500857,0.0005617343017926092,0.09950740265490904,0.09950740265490904,0.09950740265490904,0.09920946801168896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474537.07147207274,599.9594069438572,0.0,0.09950740265490904,0.09950740264333299,0.09950740264333299,0.39639987515831193,0.39639987515831193,0.5,13.550088356440348,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,28514.865996622004,21710.774877905467,0.7613844259509205,1.1126849092664217,0.5955445851978147,41059.97430708969,25750.0,0.0,0.0,8841.937145830449,0.1325198822142789,3.3129970553569694,3648.9212663342937,5193.015879496154,8841.937145830449,34.327485024363064,0.7170989297309459,1.231349432501953,1.26055617902206,1.1523885827651905,0.0038131722612342917,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34591.93714583045,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9222530145377,261.9222530145377,-11.227746985462261,245.96100924247665,277.8834967865969,124153.48946885057,124218.3321058155,-64.84263696491197,0.0,nan,277.8834967865969,4.733496786596902,271.49899927776204,-1.6510007222379386,265.11450176893294,-8.035498231067038,258.73000426014846,-14.419995739851515,252.34550675130916,-20.804493248690818,245.96100924247665,-27.188990757523328,1.0,1.0,26022.012520719443,26022.012520719443,277.18489895999085,4.034898959990869,277.18489895999085,277.18489895999085,76422.4563883714,76501.61080848104,-79.15442010964034,0.0,8546.071908451686,8546.071908451686,0.888687710255992,3892.689785899967,277.18489895999085,4.034898959990869,1.0,0.002,0.01624158648662873,0.00571427340564913,2.51701801001274e-05,0.001974829819518973,0.0125850900500637,0.0125850900500637,0.0,-3.8089973883326245e-13,0.9969853169740976,0.9969853169740976,0.0,0.0992074193656325,0.000299983277700487,0.0,0.0,0.0,1601975.4625094582,268.23322951142336,0.0,1.0,1278951.3990150902,2620.7531550247013,,,,,,,,,,,,,,,,,,,5.0,15268.831667698638,1557.04234319857,0.39639987515831193,6.173730061729009,4.540009622203741
245.0,-28.951017211291646,6.213280385887394,35.43856160119808,26.123469205945753,6.49126978491637,-25.406788511548275,-38.98399929804725,2.9470410834847716,-4.920046958522562,-4.920046958430475,40.87548829237349,40658.874841697085,35296.41521461357,35296.41521461357,75955.29005631065,76433.98067183649,76503.85793959108,35296.41521461357,111800.27315420465,111800.27315420465,111800.27315420465,140318.1285694591,133763.3931660806,6554.735403378481,0.0,90232.71520306524,54457.60936635299,39750.117596346936,28517.85541525446,68267.9730116014,21712.762587648613,1557.259631661877,0.0,0.8841430774959621,2.8932033371621957,0.001494314320929203,1.0,1.0,-4.920046958522562,355762.5770112179,1592629.5164614345,4.4766639870927625,1592629.5164614345,4.4766639870927625,0.7613743134427373,0.09950740093446614,3.8734389776274187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8734389776274187,1.277987990049805,1.2782863293403657,3.0308884025400467,6422.0888283436025,15268.906986940074,6488.117017382865,0.00033979581614002275,23295.24634936552,2375.454038776292,19393.415949748185,1977.5780668982973,0.8325052956684613,0.8325052956684613,35112.479936969554,35405.22815468563,0.9896750765509755,0.8,4237.704345730876,4273.035954225843,0.9896750765509755,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.240530979817,4632.441516551485,6.517977366413889,6.213280385887394,-1.5221322010050544,7.735412586892449,4.540263465497782,3.5,1.2972181329993664,0.6,0.0002334323654385558,0.8969889108353503,0.00026023996798484863,198.06771937036189,0.0,0.0,0.0,0.0,8.841995651695328e-05,0.0001450124089216025,0.0005616967169565811,0.09950740094933976,0.09950740094933976,0.09950740094933976,0.09920949572403838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474579.33514327236,599.9457966488686,0.0,0.09950740094933976,0.09950740093446614,0.09950740093446614,0.39639793336099843,0.39639793336099843,0.5,13.541151195898466,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,-9.208633855450898e-11,28517.85541525446,21712.762587648613,0.7613743134427373,1.112605028472178,0.5955775900184931,41059.97430708969,25750.0,0.0,0.0,8837.632650862353,0.13243276497403988,3.3108191243509943,3647.431585891074,5190.201064971278,8837.632650862353,34.459963517017094,0.7166275160932889,1.2312385360249922,1.2605841141455665,1.1523885827651905,0.0038116022297607953,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34587.63265086235,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.921866336768,261.921866336768,-11.228133663231972,245.96284340540456,277.8808892681368,124140.6338299218,124205.28262650987,-64.64879658802269,0.0,nan,277.8808892681368,4.730889268136821,271.49728009556986,-1.6527199044301142,265.11367092306733,-8.036329076932645,258.73006175048636,-14.41993824951362,252.34645257794298,-20.803547422056994,245.96284340540456,-27.18715659459542,1.0,1.0,26022.012520719443,26022.012520719443,277.18188543333093,4.031885433330956,277.18188543333093,277.18188543333093,76424.96278715327,76503.85793959108,-78.89515243780625,0.0,8546.071908451686,8546.071908451686,0.8886804036720811,3892.8061725155558,277.18188543333093,4.031885433330956,1.0,0.002,0.016541525292907762,0.005712239921766346,2.563483210276355e-05,0.0019743651665329923,0.012817416051381775,0.012817416051381775,0.0,-1.3642442210637373e-12,0.9969857638129248,0.9969857638129248,0.0,0.09920746212568766,0.0002999388087784676,0.0,0.0,0.0,1601971.6963630184,268.2299530414774,0.0,1.0,1278962.684773576,2620.706919552205,,,,,,,,,,,,,,,,,,,5.0,15268.906986940074,1557.259631661877,0.39639793336099843,6.173730061729009,4.540263465497782
246.0,-28.94903527284321,6.207393234233831,35.43850105367604,26.120520557183795,6.488323848025553,-25.405299360710696,-38.9826187985949,2.9445879353247997,-4.923357677839363,-4.92335767783759,40.87537583123885,40662.33673644116,35289.78602463798,35289.78602463798,75952.12276107914,76436.35989609876,76506.03303072049,35289.78602463798,111795.81905535847,111795.81905535847,111795.81905535847,140316.72676907873,133766.25390811573,6550.472860963006,0.0,90233.60722864672,54459.58406677675,39748.91462429997,28520.907713720266,68269.82233802024,21714.794013343948,1557.4806305623367,0.0,0.8841263771930303,2.8928507572200592,0.001494314320929203,1.0,1.0,-4.923357677839363,355716.70143185835,1592624.577947335,4.477227444020985,1592624.577947335,4.477227444020985,0.7613640572490556,0.09950741037426858,3.873560085384071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873560085384071,1.277999345194104,1.2782976871354608,3.0309562363631337,6422.232560074888,15268.98189180664,6488.059533653413,0.00033976220866211874,23294.748303794517,2375.4032522619364,19393.244127034046,1977.5605458575606,0.8325157187414234,0.8325157187414234,35113.358201561765,35405.22815468563,0.9897060199397903,0.8,4237.8103429627945,4273.035954225843,0.9897060199397903,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.419563308648,4632.441516551485,6.516537751523179,6.207393234233831,-1.526140394458154,7.733533628691985,4.5405136430275785,3.5,1.297289612293594,0.6,0.0002334323654385558,0.8968054784522208,0.0002602931974071258,198.0661118499786,0.0,0.0,0.0,0.0,8.843365163552246e-05,0.00014499871380303333,0.0005616612302194583,0.09950741039058289,0.09950741039058289,0.09950741039058289,0.09920960921903745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474621.6210573476,599.9321791385623,0.0,0.09950741039058289,0.09950741037426858,0.09950741037426858,0.39639590996831564,0.39639590996831564,0.5,13.532217161054875,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,28520.907713720266,21714.794013343948,0.7613640572490556,1.1125284959000186,0.5956121657254679,41059.97430708969,25750.0,0.0,0.0,8833.327833750734,0.13234575436419,3.308643859104747,3645.940490243249,5187.387343507486,8833.327833750734,34.59235494309529,0.716156679459902,1.2311278680281563,1.2606119529545123,1.1523885827651905,0.00381003822606081,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34583.327833750736,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.92146232782596,261.92146232782596,-11.228537672174014,245.96465963773528,277.8782650179308,124125.80196815285,124193.34836987864,-67.54640172580466,0.0,nan,277.8782650179308,4.728265017930823,271.4955439418527,-1.6544560581472751,265.1128228658681,-8.037177134131866,258.73010178980206,-14.419898210197914,252.34738071376674,-20.802619286233238,245.96465963773528,-27.185340362264697,1.0,1.0,26022.012520719443,26022.012520719443,277.17882922747725,4.028829227477274,277.17882922747725,277.17882922747725,76427.0672681896,76506.03303072049,-78.96576253089006,0.0,8546.071908451686,8546.071908451686,0.8886727626412413,3892.927885810991,277.17882922747725,4.028829227477274,1.0,0.002,0.01684136626278904,0.005710200098685716,2.6099324323410188e-05,0.0019739006760959685,0.013049662161705094,0.013049662161705094,0.0,4.19378507615642e-13,0.9969867473324435,0.9969867473324435,0.0,0.09920756940451668,0.0002998409697519018,0.0,0.0,0.0,1601967.890690418,268.2266423221606,0.0,1.0,1278974.0882895784,2620.660202815319,,,,,,,,,,,,,,,,,,,7.0,15268.98189180664,1557.4806305623367,0.39639590996831564,6.173730061729009,4.5405136430275785
247.0,-28.94707199902458,6.201526825516269,35.43844007102985,26.117769756261282,6.4855791103302165,-25.403806888109543,-38.981234073266364,2.9423139973757295,-4.926603672101237,-4.926603672114919,40.87524217852587,40665.63816705057,35282.99204193371,35282.99204193371,75948.63020898428,76438.5929193269,76508.12768322574,35282.99204193371,111791.11972515946,111791.11972515946,111791.11972515946,140314.93548392344,133768.73203003555,6546.203453887887,0.0,90234.41450993947,54461.459749722446,39747.72751135224,28523.815758763983,68271.54327011622,21716.723758053045,1557.6935317195987,0.0,0.8841100868801768,2.892505103215454,0.001494314320929203,1.0,1.0,-4.926603672101237,355671.72723379073,1592618.7088608397,4.477777081825728,1592618.7088608397,4.477777081825728,0.7613540888680208,0.09950733022986298,3.873674443526688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.873674443526688,1.2780098709895091,1.2783082153880552,3.031020754579513,6422.369266433422,15269.05656273318,6488.006426370371,0.00033973034090971403,23294.26900103351,2375.354376982304,19393.08538581109,1977.544358757689,0.8325260339764543,0.8325260339764543,35114.1875134055,35405.22815468563,0.9897352387823235,0.8,4237.910432116579,4273.035954225843,0.9897352387823235,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.5957286080165,4632.441516551485,6.51507125163543,6.201526825516269,-1.5300987532341819,7.731625578750451,4.540759819588566,3.5,1.297359948453876,0.6,0.0002334323654385558,0.8966238134232107,0.00026034593543454616,198.0645194939207,0.0,0.0,0.0,0.0,8.84473906458106e-05,0.0001449849747927452,0.0005616245915500181,0.09950733026178388,0.09950733026178388,0.09950733026178388,0.09920948702173442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474663.8118099809,599.9185908073831,0.0,0.09950733026178388,0.09950733022986298,0.09950733022986298,0.3963938139923799,0.3963938139923799,0.5,13.523281864380223,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,28523.815758763983,21716.723758053045,0.7613540888680208,1.1124492954332916,0.5956455093765357,41059.97430708969,25750.0,0.0,0.0,8829.023010381463,0.13225885020484648,3.3064712551211595,3644.4481704822824,5184.574839899181,8829.023010381463,34.72465940914255,0.7156864188573939,1.2310174278975807,1.2606397012149833,1.1523885827651905,0.003808479919792597,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34579.02301038146,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9210607329091,261.9210607329091,-11.22893926709088,245.96645980478445,277.875661661047,124113.17365715098,124180.31646213664,-67.14280498567469,0.0,nan,277.875661661047,4.725661661047013,271.49382128977516,-1.6561787102248218,265.1119809185196,-8.0380190814804,258.7301405472826,-14.41985945271739,252.34830017604546,-20.80169982395452,245.96645980478445,-27.183540195215528,1.0,1.0,26022.012520719443,26022.012520719443,277.17582833440287,4.025828334402888,277.17582833440287,277.17582833440287,76429.56829020499,76508.12768322574,-78.55939302075421,0.0,8546.071908451686,8546.071908451686,0.8886655474198125,3893.0428157443216,277.17582833440287,4.025828334402888,1.0,0.002,0.017141235406903505,0.005708174148759578,2.656385739614816e-05,0.001973436143383696,0.01328192869807408,0.01328192869807408,0.0,7.798440712636356e-13,0.9969864617714055,0.9969864617714055,0.0,0.09920746108618991,0.00029986914367307064,0.0,0.0,0.0,1601964.15926496,268.22339632789874,0.0,1.0,1278985.2686563004,2620.6144013894605,,,,,,,,,,,,,,,,,,,5.0,15269.05656273318,1557.6935317195987,0.3963938139923799,6.173730061729009,4.540759819588566
248.0,-28.94511242982223,6.195679346401761,35.43837937065336,26.11461201393979,6.482424690486646,-25.402358717771786,-38.979886018764205,2.939670979597522,-4.929906387751942,-4.929906387700184,40.87512836034667,40669.22066662946,35276.415338622115,35276.415338622115,75945.63600525158,76441.11579242612,76510.23807881589,35276.415338622115,111786.653417438,111786.653417438,111786.653417438,140313.51015169354,133771.57115181178,6541.938999881768,0.0,90235.40383112253,54463.508709847636,39746.55013474988,28526.856734255547,68273.40686900543,21718.746973462425,1557.9138709029698,0.0,0.884093428661993,2.8921534426380227,0.001494314320929203,1.0,1.0,-4.929906387751942,355625.97172403196,1592613.7107799975,4.478339146770405,1592613.7107799975,4.478339146770405,0.7613438513673388,0.09950729191441406,3.8738029523555997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8738029523555997,1.2780221054305794,1.2783204526851886,3.031092291670866,6422.520844945783,15269.130925809584,6487.943640907635,0.00033969475967564095,23293.751628810074,2375.3016196978656,19392.89771586137,1977.5252217486473,0.8325364683581469,0.8325364683581469,35115.11943852443,35405.22815468563,0.989768073166917,0.8,4238.022905605591,4273.035954225843,0.989768073166917,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.769346573301,4632.441516551485,6.513648030624203,6.195679346401761,-1.5340920499979616,7.729771396399722,4.541002441682491,3.5,1.2974292690521403,0.6,0.0002334323654385558,0.8964425307833173,0.0002603985837603902,198.06293016810363,0.0,0.0,0.0,0.0,8.84607677092693e-05,0.0001449715977292865,0.0005615914032914184,0.09950729189692266,0.09950729189692266,0.09950729189692266,0.09920958785476587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474706.0786875273,599.904978511215,0.0,0.09950729189692266,0.09950729191441406,0.09950729191441406,0.3963916278710563,0.3963916278710563,0.5,13.514350743029043,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,-5.17843545821961e-11,28526.856734255547,21718.746973462425,0.7613438513673388,1.112375073811194,0.5956817234074833,41059.97430708969,25750.0,0.0,0.0,8824.71783619926,0.1321720523164874,3.304301307912182,3642.9544194986133,5181.763416700646,8824.71783619926,34.8568770215241,0.7152167333143252,1.230907215021416,1.260667352447628,1.1523885827651905,0.003806927668431064,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34574.717836199256,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9206235324366,261.9206235324366,-11.229376467563384,245.9682424632242,277.8730046016617,124096.39709015719,124169.49279527718,-73.09570512002074,0.0,nan,277.8730046016617,4.723004601661728,271.4920521739588,-1.657947826041152,265.1110997462848,-8.038900253715155,258.7301473185785,-14.419852681421503,252.34919489091126,-20.800805109088714,245.9682424632242,-27.18175753677579,1.0,1.0,26022.012520719443,26022.012520719443,277.1727725621634,4.022772562163425,277.1727725621634,277.1727725621634,76431.05369149263,76510.23807881589,-79.1843873232574,0.0,8546.071908451686,8546.071908451686,0.8886574393366521,3893.171967117378,277.1727725621634,4.022772562163425,1.0,0.002,0.017440976350919013,0.005706137266675565,2.7028182370078792e-05,0.001972971817266507,0.013514091185039396,0.013514091185039396,0.0,-3.6341415987628523e-13,0.9969877489551673,0.9969877489551673,0.0,0.09920755097037638,0.00029974094403766765,0.0,0.0,0.0,1601960.3624787347,268.22009361224804,0.0,1.0,1278996.6441795835,2620.5678016410816,,,,,,,,,,,,,,,,,,,4.0,15269.130925809584,1557.9138709029698,0.3963916278710563,6.173730061729009,4.541002441682491
249.0,-28.9431708203479,6.189852899918247,35.43831686004131,26.11178863970565,6.479610460759383,-25.400892692175763,-38.97852780120445,2.93733233360483,-4.933116616673999,-4.93311661664594,40.87495471740021,40672.57467099592,35269.58635927299,35269.58635927299,75942.16103026891,76443.39419949659,76511.83489944102,35269.58635927299,111781.421258714,111781.421258714,111781.421258714,140310.99187632976,133773.33456590108,6537.6573104286745,0.0,90236.2479966285,54465.42847209008,39745.35502726491,28529.57061761577,68274.92564488068,21720.537050733168,1558.1171218182242,0.0,0.8840774654934582,2.8918116620572483,0.001494314320929203,1.0,1.0,-4.933116616673999,355581.50194352475,1592606.0856454247,4.47887777328296,1592606.0856454247,4.47887777328296,0.7613341729483192,0.09950708490723771,3.8739202191245146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8739202191245146,1.2780329311401482,1.2783312809219598,3.0311583721622455,6422.660861577575,15269.205280112637,6487.888241109345,0.0003396620541175291,23293.26441756754,2375.2519379775504,19392.732122156925,1977.5083358901284,0.8325467729431314,0.8325467729431314,35115.969832657946,35405.22815468563,0.9897980351720429,0.8,4238.125539168406,4273.035954225843,0.9897980351720429,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5415.940050674966,4632.441516551485,6.5121818242573575,6.189852899918247,-1.5380161571623732,7.727869057080619,4.541240996858808,3.5,1.2974974276739453,0.6,0.0002334323654385558,0.8962629486304503,0.00026045075922780927,198.0613554338383,0.0,0.0,0.0,0.0,8.847424751406325e-05,0.00014495811792449254,0.0005615561839539273,0.09950708489608265,0.09950708489608265,0.09950708489608265,0.09920901410371064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474748.1112490621,599.8914383163409,0.0,0.09950708489608265,0.09950708490723771,0.09950708490723771,0.39638937339272806,0.39638937339272806,0.5,13.505408619143243,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,-2.808064891723916e-11,28529.57061761577,21720.537050733168,0.7613341729483192,1.112299432228867,0.5957175974463413,41059.97430708969,25750.0,0.0,0.0,8820.412775849536,0.1320853605199509,3.3021340129987693,3641.4595181686714,5178.953257680864,8820.412775849536,34.98900788642578,0.7147476218612056,1.2307972287898215,1.2606949151922346,1.1523885827651905,0.0038053809862754573,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34570.41277584954,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9201864938639,261.9201864938639,-11.229813506136054,245.970010786954,277.87036220078124,124083.50406862839,124156.57270948646,-73.06864085807746,0.0,nan,277.87036220078124,4.720362200781267,271.4902919180239,-1.6597080819760777,265.11022163525064,-8.039778364749338,258.73015135245885,-14.41984864754113,252.35008106971495,-20.79991893028503,245.970010786954,-27.179989213045985,1.0,1.0,26022.012520719443,26022.012520719443,277.1697491817069,4.0197491817069135,277.1697491817069,277.1697491817069,76433.42299607208,76511.83489944102,-78.41190336893487,0.0,8546.071908451686,8546.071908451686,0.8886500405095953,3893.2898202201372,277.1697491817069,4.0197491817069135,1.0,0.002,0.017741065779720008,0.005704118644583482,2.7493046300290634e-05,0.0019725069534427954,0.013746523150145316,0.013746523150145316,0.0,-2.569138478347721e-13,0.9969842405780478,0.9969842405780478,0.0,0.0992069954783777,0.0003000894288599999,0.0,0.0,0.0,1601956.671863223,268.216883383326,0.0,1.0,1279007.700946246,2620.522508793134,,,,,,,,,,,,,,,,,,,6.0,15269.205280112637,1558.1171218182242,0.39638937339272806,6.173730061729009,4.541240996858808
250.0,-28.9412555940898,6.18404594795124,35.43825446769159,26.109137443732493,6.476965478188587,-25.399433486863362,-38.9771705615334,2.9351433701516387,-4.936372239140553,-4.936372239154659,40.87483310858647,40675.75427753065,35262.941528882635,35262.941528882635,75938.69580641328,76445.54166914536,76513.9547586365,35262.941528882635,111776.89628751914,111776.89628751914,111776.89628751914,140309.44091455737,133776.05709513108,6533.383819426288,0.0,90237.01160732949,54467.224212558875,39744.2082164118,28532.544627038234,68276.75284345003,21722.513509470464,1558.3333549537467,0.0,0.8840610751275197,2.8914650811824263,0.001494314320929203,1.0,1.0,-4.936372239140553,355536.4078044185,1592600.745487932,4.479430827697472,1592600.745487932,4.479430827697472,0.7613240877536596,0.09950695650514682,3.874030270149629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.874030270149629,1.278043064127907,1.2783414162752091,3.0312204485794343,6422.7923940566325,15269.279339941446,6487.838127557052,0.00033963145027832034,23292.799827256953,2375.2045629503405,19392.582329395525,1977.4930612793896,0.832556947778453,0.832556947778453,35116.76789504045,35405.22815468563,0.989826153533358,0.8,4238.221856843277,4273.035954225843,0.989826153533358,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.108317628121,4632.441516551485,6.510752640250991,6.18404594795124,-1.5419671019008767,7.726013049852117,4.541476151080285,3.5,1.2975646145943671,0.6,0.0002334323654385558,0.8960858447277681,0.0002605022351507771,198.05980212210264,0.0,0.0,0.0,0.0,8.848771950988335e-05,0.00014494464592867246,0.0005615199458237973,0.09950695651333642,0.09950695651333642,0.09950695651333642,0.09920905110289535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474790.3710721077,599.8778270658827,0.0,0.09950695651333642,0.09950695650514682,0.09950695650514682,0.3963869897411767,0.3963869897411767,0.5,13.496471455302572,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,1.4097167877480388e-11,28532.544627038234,21722.513509470464,0.7613240877536596,1.1122189126441193,0.5957482244475659,41059.97430708969,25750.0,0.0,0.0,8816.10730005012,0.13199877463643445,3.2999693659108584,3639.963147919774,5176.144152130345,8816.10730005012,35.121052109854475,0.714279083530489,1.2306874685949565,1.260722379528585,1.1523885827651905,0.0038038404236741346,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34566.10730005012,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91976257535947,261.91976257535947,-11.230237424640507,245.97176436379456,277.8677607869307,124072.14762126454,124143.0227116193,-70.8750903547365,0.0,nan,277.8677607869307,4.717760786930739,271.4885615023048,-1.661438497695201,265.10936221770675,-8.040637782293231,258.73016293301674,-14.419837066983234,252.3509636484032,-20.799036351596783,245.97176436379456,-27.178235636205414,1.0,1.0,26022.012520719443,26022.012520719443,277.1667416099071,4.016741609907115,277.1667416099071,277.1667416099071,76436.23009443517,76513.9547586365,-77.72466420131968,0.0,8546.071908451686,8546.071908451686,0.8886430969127848,3893.4004215003774,277.1667416099071,4.016741609907115,1.0,0.002,0.018040998270069226,0.005702091601556327,2.7957658211334646e-05,0.0019720423412852906,0.013978829105667322,0.013978829105667322,0.0,-5.03374685684177e-13,0.9969858138373444,0.9969858138373444,0.0,0.09920702401376104,0.00029993249138578475,0.0,0.0,0.0,1601952.9289087458,268.2136277608594,0.0,1.0,1279018.9138521894,2620.4765774613306,,,,,,,,,,,,,,,,,,,5.0,15269.279339941446,1558.3333549537467,0.3963869897411767,6.173730061729009,4.541476151080285
251.0,-28.939357492895176,6.1782574812269395,35.43819304567311,26.106302649155282,6.474144107445505,-25.398007332826783,-38.97584838615728,2.9327939464270045,-4.939655201733672,-4.93965520179199,40.87473632689336,40679.09000756528,35256.41780222189,35256.41780222189,75935.50780978717,76447.81594468589,76516.28316370881,35256.41780222189,111772.70096593071,111772.70096593071,111772.70096593071,140308.34100831547,133779.22214084078,6529.118867474709,0.0,90237.86784734651,54469.14190652617,39743.02882313371,28535.640042384777,68278.66886551848,21724.576737641426,1558.5557702016235,0.0,0.8840444503905863,2.8911156230053443,0.001494314320929203,1.0,1.0,-4.939655201733672,355490.93951727723,1592596.4955624125,4.479991804362178,1592596.4955624125,4.479991804362178,0.7613138063619148,0.09950686889448754,3.8741481727102625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8741481727102625,1.2780539400852715,1.2783522947715062,3.0312869051925775,6422.933207645307,15269.352935946805,6487.781842260598,0.00033959852000661707,23292.311967566857,2375.1548151067755,19392.414088877813,1977.4759055210304,0.8325671627565603,0.8325671627565603,35117.62288975482,35405.22815468563,0.9898562779851421,0.8,4238.3250456474625,4273.035954225843,0.9898562779851421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.273840658871,4632.441516551485,6.509349201947489,6.1782574812269395,-1.5459327993047323,7.724190280531672,4.541707475403435,3.5,1.2976307072581241,0.6,0.0002334323654385558,0.8959103616620948,0.00026055326004433254,198.05826272339684,0.0,0.0,0.0,0.0,8.850084527954584e-05,0.00014493152015900994,0.0005614861839921489,0.09950686891058351,0.09950686891058351,0.09950686891058351,0.09920935321628303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474832.69500271673,599.8641959589153,0.0,0.09950686891058351,0.09950686889448754,0.09950686889448754,0.39638454081395974,0.39638454081395974,0.5,13.487545984621832,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,5.832134775118902e-11,28535.640042384777,21724.576737641426,0.7613138063619148,1.1121410108235938,0.5957803613261227,41059.97430708969,25750.0,0.0,0.0,8811.801803151819,0.1319122944874939,3.2978073621873443,3638.4655472858412,5173.336255865977,8811.801803151819,35.2530097976384,0.7138111173565681,1.230577933830973,1.2607497526994988,1.1523885827651905,0.0038023055679675725,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34561.801803151815,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91933179933045,261.91933179933045,-11.230668200669527,245.97350131349376,277.86516228518326,124058.81365007606,124130.83524816933,-72.02159809326898,0.0,nan,277.86516228518326,4.715162285183283,271.4868300908138,-1.6631699091861947,265.1084978965218,-8.041502103478194,258.73016570215003,-14.419834297849945,252.35183350781992,-20.79816649218006,245.97350131349376,-27.17649868650622,1.0,1.0,26022.012520719443,26022.012520719443,277.16373110052047,4.013731100520488,277.16373110052047,277.16373110052047,76438.524436202,76516.28316370881,-77.75872750680719,0.0,8546.071908451686,8546.071908451686,0.8886356578858408,3893.5189135738137,277.16373110052047,4.013731100520488,1.0,0.002,0.018340544581774535,0.005700060963932631,2.8421663795924956e-05,0.0019715783365670475,0.014210831897962477,0.014210831897962477,0.0,3.6297267275164913e-13,0.9969896921217416,0.9969896921217416,0.0,0.09920732258311364,0.0002995463113739016,0.0,0.0,0.0,1601949.1543659936,268.2103447982663,0.0,1.0,1279030.2207114787,2620.430262415218,,,,,,,,,,,,,,,,,,,5.0,15269.352935946805,1558.5557702016235,0.39638454081395974,6.173730061729009,4.541707475403435
252.0,-28.937473382144162,6.172488542234257,35.43813172296558,26.10347494427117,6.471324555107418,-25.39659358837444,-38.97453553564844,2.930444760998877,-4.9428874192449825,-4.94288741925434,40.874616349096385,40682.39337740559,35249.76922026798,35249.76922026798,75932.16259767357,76450.08167106716,76518.44569577703,35249.76922026798,111768.21491604502,111768.21491604502,111768.21491604502,140306.80815370046,133781.95674219835,6524.851411502111,0.0,90238.71633151756,54471.0280365366,39741.875883312176,28538.593237655434,68280.46912096761,21726.539114427833,1558.7705029513327,0.0,0.884028170939188,2.890771599026537,0.001494314320929203,1.0,1.0,-4.9428874192449825,355446.1784958039,1592591.227051027,4.480541143502061,1592591.227051027,4.480541143502061,0.7613037872434654,0.09950670580375764,3.8742646007203723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8742646007203723,1.278064815124592,1.278363172349545,3.0313522091152243,6423.07157882114,15269.426252720934,6487.726980066532,0.00033956618760738847,23291.831000582348,2375.105770123574,19392.25010210837,1977.459183524279,0.8325773144079365,0.8325773144079365,35118.4671863554,35405.22815468563,0.9898860256849209,0.8,4238.426943302649,4273.035954225843,0.9898860256849209,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.436425331553,4632.441516551485,6.507926328722719,6.172488542234257,-1.5498587761151326,7.72234731834939,4.541934697854856,3.5,1.2976956279585303,0.6,0.0002334323654385558,0.8957362087110639,0.0002606039179486309,198.05673469489113,0.0,0.0,0.0,0.0,8.851388025779471e-05,0.00014491848518076108,0.0005614525571258426,0.09950670581040207,0.09950670581040207,0.09950670581040207,0.09920938811449663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474874.87959616113,599.8506081602724,0.0,0.09950670581040207,0.09950670580375764,0.09950670580375764,0.39638205365489987,0.39638205365489987,0.5,13.47862645379898,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,28538.593237655434,21726.539114427833,0.7613037872434654,1.1120626963348772,0.5958130326452724,41059.97430708969,25750.0,0.0,0.0,8807.496544439493,0.1318259198950431,3.295647997376075,3636.9668734345873,5170.529671004906,8807.496544439493,35.384881055427485,0.7133437223757739,1.2304686238940081,1.2607770394556077,1.1523885827651905,0.003800776146808407,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34557.49654443949,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91889430609103,261.91889430609103,-11.231105693908944,245.97522225916916,277.86256635302595,124045.4985704644,124118.64322539435,-73.14465492996247,0.0,nan,277.86256635302595,4.712566353025977,271.4850975342357,-1.6649024657642713,265.107628715503,-8.042371284496994,258.73015989668613,-14.419840103313845,252.35269107792615,-20.797308922073825,245.97522225916916,-27.17477774083082,1.0,1.0,26022.012520719443,26022.012520719443,277.16075192704034,4.01075192704036,277.16075192704034,277.16075192704034,76440.71377995776,76518.44569577703,-77.73191581926949,0.0,8546.071908451686,8546.071908451686,0.8886283118519124,3893.635923723974,277.16075192704034,4.01075192704036,1.0,0.002,0.018639880924403832,0.005698042308981372,2.8885340726639146e-05,0.0019711146594242513,0.014442670363319572,0.014442670363319572,0.0,1.5089015106828363e-13,0.9969917972845751,0.9969917972845751,0.0,0.0992073694611558,0.0002993363426018505,0.0,0.0,0.0,1601945.43801406,268.207112580755,0.0,1.0,1279041.352592914,2620.3846652358957,,,,,,,,,,,,,,,,,,,5.0,15269.426252720934,1558.7705029513327,0.39638205365489987,6.173730061729009,4.541934697854856
