time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
253.0,-28.93559716372105,6.166738571755111,35.438070258591104,26.100455119181447,6.468313752636183,-25.395206072060784,-38.973245421051956,2.9279226621691263,-4.946129304356475,-4.946129304358563,40.874489615759366,40685.83075743199,35243.18772884896,35243.18772884896,75929.01848628095,76452.48243485659,76520.43481512906,35243.18772884896,111763.62254397802,111763.62254397802,111763.62254397802,140305.1511479395,133784.56666243638,6520.584485503129,0.0,90239.65331228808,54473.001639510214,39740.7240808643,28541.52860396146,68282.25268482575,21728.487818120786,1558.9846818700553,0.0,0.8840118641575452,2.890426578545205,0.001494314320929203,1.0,1.0,-4.946129304356475,355401.2880362146,1592585.661902889,4.481091418387341,1592585.661902889,4.481091418387341,0.7612937666942251,0.09950652189592372,3.8743880476124026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8743880476124026,1.278076490834636,1.2783748507852197,3.031421104602487,6423.217560091418,15269.499352489882,6487.667127246238,0.00033953195148040804,23291.330709090536,2375.0547545890327,19392.07119802316,1977.4409403846535,0.8325875167988789,0.8325875167988789,35119.36237597416,35405.22815468563,0.9899175667297201,0.8,4238.534983205967,4273.035954225843,0.9899175667297201,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.596318882984,4632.441516551485,6.506519159640247,6.166738571755111,-1.5537870511657483,7.72052562292086,4.542158163727442,3.5,1.2977594753506978,0.6,0.0002334323654385558,0.8955628215656053,0.0002606543726664244,198.0552130905544,0.0,0.0,0.0,0.0,8.852669122502703e-05,0.00014490567421352878,0.0005614208122041126,0.09950652188125997,0.09950652188125997,0.09950652188125997,0.09920934717648101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474917.01185013965,599.8370364622889,0.0,0.09950652188125997,0.09950652189592372,0.09950652189592372,0.39637950530735894,0.39637950530735894,0.5,13.469711212790251,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,28541.52860396146,21728.487818120786,0.7612937666942251,1.1119876029390947,0.5958478104878565,41059.97430708969,25750.0,0.0,0.0,8803.191263673289,0.13173965068135318,3.2934912670338266,3635.4669700747954,5167.724293598494,8803.191263673289,35.516665988693795,0.7128768976263695,1.2303595381821768,1.2608042348756987,1.1523885827651905,0.00379925243007531,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34553.19126367329,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91843321308176,261.91843321308176,-11.231566786918222,245.97692700880347,277.8599394173735,124030.35341012759,124107.44372103362,-77.09031090603489,0.0,nan,277.8599394173735,4.709939417373505,271.48333693564604,-1.6666630643539406,265.10673445392996,-8.043265546070018,258.7301319722188,-14.419868027781149,252.35352949051884,-20.79647050948114,245.97692700880347,-27.173072991196506,1.0,1.0,26022.012520719443,26022.012520719443,277.1577427944069,4.007742794406909,277.1577427944069,277.1577427944069,76442.44240365525,76520.43481512906,-77.99241147380963,0.0,8546.071908451686,8546.071908451686,0.8886205229141181,3893.7599878504648,277.1577427944069,4.007742794406909,1.0,0.002,0.01893907528416709,0.0056960226644715214,2.934879083553558e-05,0.0019706512089497138,0.01467439541776779,0.01467439541776779,0.0,-2.1475052638941783e-13,0.9969932185955939,0.9969932185955939,0.0,0.09920732753626993,0.0002991943596537952,0.0,0.0,0.0,1601941.7103943285,268.2038706956435,0.0,1.0,1279052.517564041,2620.3389336386895,,,,,,,,,,,,,,,,,,,4.0,15269.499352489882,1558.9846818700553,0.39637950530735894,6.173730061729009,4.542158163727442
254.0,-28.93374791324924,6.161008667765251,35.4380077432436,26.097844715137057,6.465713307453484,-25.393801791227546,-38.97194154616443,2.9257671845705167,-4.949317346847579,-4.949317346853213,40.87433635609281,40688.949690112335,35236.47457831295,35236.47457831295,75925.42426842528,76454.58201581518,76522.22875560707,35236.47457831295,111758.70333392001,111758.70333392001,111758.70333392001,140303.01239040616,133786.70206530218,6516.310325103987,0.0,90240.40564945944,54474.77332040263,39739.59147672979,28544.30905648614,68283.90053321593,21730.326523849955,1559.190541716236,0.0,0.8839959310401728,2.8900873200300707,0.001494314320929203,1.0,1.0,-4.949317346847579,355357.1474754055,1592578.9319412063,4.481629096967664,1592578.9319412063,4.481629096967664,0.7612840262080949,0.09950624687252729,3.8744964122466063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8744964122466063,1.2780864694911236,1.27838483177117,3.031482223412674,6423.347063516148,15269.572356952887,6487.617779352743,0.00033950181417483636,23290.87345757381,2375.008127910531,19391.923693867142,1977.4258991467161,0.8325975292077854,0.8325975292077854,35120.14819012935,35405.22815468563,0.9899452542131865,0.8,4238.62982264956,4273.035954225843,0.9899452542131865,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.753424056435,4632.441516551485,6.505091116354612,6.161008667765251,-1.5576732133236502,7.7186818810889015,4.542377736869957,3.5,1.2978222105342734,0.6,0.0002334323654385558,0.8953919620490646,0.0002607041109732058,198.05371337997767,0.0,0.0,0.0,0.0,8.853964057436655e-05,0.00014489272486418924,0.0005613863426469359,0.09950624688870026,0.09950624688870026,0.09950624688870026,0.09920901331796751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,474959.0256760344,599.8235011841857,0.0,0.09950624688870026,0.09950624687252729,0.09950624687252729,0.39637688921201725,0.39637688921201725,0.5,13.460794206528552,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,28544.30905648614,21730.326523849955,0.7612840262080949,1.1119081317197488,0.595879107262182,41059.97430708969,25750.0,0.0,0.0,8798.88610602315,0.13165348666905174,3.2913371667262905,3633.9659255424845,5164.920180480665,8798.88610602315,35.6483647027318,0.7124106421485479,1.2302506760955643,1.2608313415889856,1.1523885827651905,0.003797734264451905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34548.88610602315,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91798766471925,261.91798766471925,-11.232012335280729,245.97861757953254,277.8573577499105,124019.52913420952,124094.02052638234,-74.49139217284869,0.0,nan,277.8573577499105,4.7073577499105,271.4816097158318,-1.668390284168197,265.1058616817242,-8.04413831827577,258.73011364769604,-14.419886352303934,252.3543656136206,-20.79563438637939,245.97861757953254,-27.171382420467438,1.0,1.0,26022.012520719443,26022.012520719443,277.154764665952,4.0047646659519955,277.154764665952,277.154764665952,76445.26464794869,76522.22875560707,-76.96410765837936,0.0,8546.071908451686,8546.071908451686,0.8886136855583922,3893.8688943078396,277.154764665952,4.0047646659519955,1.0,0.002,0.019238316986155177,0.005694014491891104,2.9812311408196452e-05,0.001970187689264218,0.014906155704098225,0.014906155704098225,0.0,6.72414381119868e-13,0.9969927345194368,0.9969927345194368,0.0,0.09920700517120715,0.00029924170132014936,0.0,0.0,0.0,1601938.0445359093,268.2006826531524,0.0,1.0,1279063.4969014386,2620.293963489471,,,,,,,,,,,,,,,,,,,5.0,15269.572356952887,1559.190541716236,0.39637688921201725,6.173730061729009,4.542377736869957
255.0,-28.931898366155206,6.155296258584738,35.437946141527846,26.094666262529813,6.462545512424002,-25.39245397830074,-38.97069121068341,2.923101129729564,-4.952592197956733,-4.952592197963453,40.8742376940748,40692.50265753557,35230.06993754566,35230.06993754566,75922.57259508123,76457.08908029231,76524.41849625732,35230.06993754566,111754.48843380298,111754.48843380298,111754.48843380298,140301.87945923337,133789.82866930807,6512.0507899253125,0.0,90241.41823228278,54476.831829621566,39738.42933629024,28547.39102543038,68285.82036172062,21732.37965123182,1559.4122379772512,0.0,0.8839793467946331,2.889738856440984,0.001494314320929203,1.0,1.0,-4.952592197956733,355311.8094711644,1592574.5994908244,4.482188762206259,1592574.5994908244,4.482188762206259,0.7612737581473675,0.09950608820732948,3.87462556572764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87462556572764,1.278098812050414,1.278397177211763,3.0315539997347303,6423.499148929663,15269.64488369855,6487.553721107522,0.0003394660363797505,23290.358436308874,2374.955610357143,19391.7322194854,1977.4063741935727,0.8326077193064727,0.8326077193064727,35121.084750402624,35405.22815468563,0.9899782533082973,0.8,4238.742855552597,4273.035954225843,0.9899782533082973,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.908000616995,4632.441516551485,6.503723144925649,6.155296258584738,-1.561615632409056,7.716911890993794,4.542593780119274,3.5,1.2978839371769355,0.6,0.0002334323654385558,0.8952211103077248,0.00026075386600112163,198.0522134515629,0.0,0.0,0.0,0.0,8.855205984468932e-05,0.00014488030559386646,0.0005613569360244282,0.0995060881324003,0.0995060881324003,0.0995060881324003,0.09920929474207549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475001.2395860295,599.8099037162262,0.0,0.0995060881324003,0.09950608820732948,0.09950608820732948,0.3963741811317945,0.3963741811317945,0.5,13.45189040490038,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,28547.39102543038,21732.37965123182,0.7612737581473675,1.1118351100258816,0.5959143851824735,41059.97430708969,25750.0,0.0,0.0,8794.58079791164,0.13156742768112187,3.289185692028044,3632.4635754268043,5162.117222484835,8794.58079791164,35.779977302658764,0.7119449549844252,1.2301420370362162,1.2608583544122698,1.1523885827651905,0.0037962219341694226,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34544.580797911636,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.917503284446,261.917503284446,-11.232496715553964,245.98029144284874,277.85471512605335,124002.834541595,124083.81825861426,-80.98371701925952,0.0,nan,277.85471512605335,4.704715126053372,271.47983038941305,-1.6701696105869246,265.10494565271136,-8.045054347288612,258.7300609161341,-14.41993908386587,252.35517617951564,-20.79482382048434,245.98029144284874,-27.16970855715124,1.0,1.0,26022.012520719443,26022.012520719443,277.151746042577,4.001746042576997,277.151746042577,277.151746042577,76446.55877876804,76524.41849625732,-77.85971748927841,0.0,8546.071908451686,8546.071908451686,0.8886055364646326,3893.998693556278,277.151746042577,4.001746042576997,1.0,0.002,0.019537134512851675,0.00569199042683531,3.02751630982903e-05,0.001969724835547339,0.01513758154914515,0.01513758154914515,0.0,-1.3543706087193463e-12,0.9969969925267158,0.9969969925267158,0.0,0.09920727068080559,0.0002988175265238864,0.0,0.0,0.0,1601934.2787047909,268.19740780204324,0.0,1.0,1279074.7749924667,2620.247770808368,,,,,,,,,,,,,,,,,,,5.0,15269.64488369855,1559.4122379772512,0.3963741811317945,6.173730061729009,4.542593780119274
256.0,-28.930067732705833,6.149604933293422,35.43788282399888,26.092010700982087,6.459904180923638,-25.391070541244886,-38.96940549658609,2.9209069917528474,-4.95571876870531,-4.9557187686020265,40.874064972665266,40695.64566928272,35223.23504494622,35223.23504494622,75918.88071422893,76459.21658307001,76526.11553335963,35223.23504494622,111749.35057830584,111749.35057830584,111749.35057830584,140299.3875869218,133791.61393474916,6507.773652172661,0.0,90242.19764131891,54478.62673645101,39737.30100540877,28550.037008615964,68287.33801402473,21734.123509479967,1559.6105362899439,0.0,0.8839637990820854,2.8894062017261604,0.001494314320929203,1.0,1.0,-4.95571876870531,355268.5285395946,1592567.0149642883,4.482713460465714,1592567.0149642883,4.482713460465714,0.7612642849787179,0.09950571628605306,3.8747361873803623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8747361873803623,1.27810897003907,1.2784073375717457,3.0316164569769954,6423.631488331359,15269.717478028224,6487.5023411127895,0.0003394351766192562,23289.894660500744,2374.9083183860694,19391.578641242795,1977.3907135711784,0.8326177049710137,0.8326177049710136,35121.88692161272,35405.22815468563,0.9900065174666481,0.8,4238.839669119429,4273.035954225843,0.9900065174666481,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.05951758363,4632.441516551485,6.502279498796818,6.149604933293422,-1.5654501521888586,7.71505508548228,4.542805551129428,3.5,1.2979444431798366,0.6,0.0002334323654385558,0.8950520403512199,0.00026080312084083575,198.05072888393036,0.0,0.0,0.0,0.0,8.856483220082883e-05,0.00014486753323772697,0.0005613234734127481,0.09950571625239374,0.09950571625239374,0.09950571625239374,0.09920874345619259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475043.12371962186,599.7964084116468,0.0,0.09950571625239374,0.09950571628605306,0.09950571628605306,0.3963714410719952,0.3963714410719952,0.5,13.442981221488019,-1.0328449207008816e-10,-1.0328449207008816e-10,-1.0328449207008816e-10,-1.0328449207008816e-10,-1.0328449207008816e-10,-1.0328449207008816e-10,28550.037008615964,21734.123509479967,0.7612642849787179,1.1117563361254006,0.5959471675543234,41059.97430708969,25750.0,0.0,0.0,8790.275992106115,0.1314814735409013,3.2870368385225297,3630.960314543425,5159.31567756269,8790.275992106115,35.91150389341516,0.7114798351780368,1.2300336204081335,1.260885285462585,1.1523885827651905,0.0037947147550287013,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34540.275992106115,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9170332734955,261.9170332734955,-11.232966726504458,245.98195315562288,277.852113391392,123991.90432863178,124070.48563437161,-78.58130573981958,0.0,nan,277.852113391392,4.702113391392004,271.47808134420427,-1.6719186557957073,265.104049297073,-8.045950702926973,258.73001724989933,-14.419982750100644,252.35598520278143,-20.79401479721855,245.98195315562288,-27.168046844377102,1.0,1.0,26022.012520719443,26022.012520719443,277.14881804704055,3.9988180470405723,277.14881804704055,277.14881804704055,76449.08356094726,76526.11553335963,-77.03197241236921,0.0,8546.071908451686,8546.071908451686,0.8885985566167576,3894.109868317264,277.14881804704055,3.9988180470405723,1.0,0.002,0.019836100604707075,0.00568999715036143,3.0738248172423844e-05,0.001969261751399492,0.015369124086211921,0.015369124086211921,0.0,-4.280842173798316e-13,0.9969954882702059,0.9969954882702059,0.0,0.09920675019429005,0.0002989660917630104,0.0,0.0,0.0,1601930.6832397992,268.19428123129467,0.0,1.0,1279085.5422320762,2620.2036715352965,,,,,,,,,,,,,,,,,,,5.0,15269.717478028224,1559.6105362899439,0.3963714410719952,6.173730061729009,4.542805551129428
257.0,-28.928268128503255,6.143932161413098,35.43782064057382,26.08952159006151,6.457431749128925,-25.389698140720473,-38.9681326696649,2.918861759937731,-4.958928699811736,-4.958928699760703,40.873971065788645,40698.656308040925,35216.70340245924,35216.70340245924,75915.35971050017,76461.2152535143,76528.55913717626,35216.70340245924,111745.2625396355,111745.2625396355,111745.2625396355,140298.3499506923,133794.83415269453,6503.515797997769,0.0,90242.90450504789,54480.34555408908,39736.17661217645,28553.087411056786,68289.26402323323,21736.156572937067,1559.8293061812456,0.0,0.8839475293286763,2.889064709265272,0.001494314320929203,1.0,1.0,-4.958928699811736,355224.0979597627,1592562.891346012,4.483262539036432,1592562.891346012,4.483262539036432,0.7612541600149356,0.09950549534700652,3.8748407690084186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8748407690084186,1.2781184387966549,1.2784168085397603,3.031675822356941,6423.757276447814,15269.789755106121,6487.455005201086,0.0003394059377330508,23289.4484921354,2374.8628218744834,19391.437151034996,1977.3762855852913,0.8326275805793889,0.8326275805793889,35122.64528946502,35405.22815468563,0.9900332383808926,0.8,4238.931196085031,4273.035954225843,0.9900332383808926,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.208770616803,4632.441516551485,6.500894629255626,6.143932161413098,-1.5693380761679694,7.713270237581067,4.543014161764189,3.5,1.2980040462183398,0.6,0.0002334323654385558,0.8948858697135006,0.0002608515491626766,198.0492695014205,0.0,0.0,0.0,0.0,8.857747821199945e-05,0.00014485488722655636,0.0005612896226155774,0.09950549536558508,0.09950549536558508,0.09950549536558508,0.09920910675146238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475085.3037383224,599.782821244839,0.0,0.09950549536558508,0.09950549534700652,0.09950549534700652,0.39636859463569324,0.39636859463569324,0.5,13.434089562804862,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,-5.10453901370056e-11,28553.087411056786,21736.156572937067,0.7612541600149356,1.1116734203589074,0.5959744462056951,41059.97430708969,25750.0,0.0,0.0,8785.970786782438,0.13139562407208208,3.2848906018020494,3629.4555991564707,5156.515187625968,8785.970786782438,36.04294457976488,0.7110152817753355,1.2299254256172658,1.2609121178123213,1.1523885827651905,0.0037932136684232834,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34535.97078678244,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9165875529231,261.9165875529231,-11.233412447076887,245.9836011028531,277.84957400302056,123982.30996662975,124056.83015244368,-74.52018581391314,0.0,nan,277.84957400302056,4.699574003020587,271.47637942292124,-1.6736205770787365,265.1031848429394,-8.046815157060564,258.7299902629151,-14.420009737084854,252.35679568288933,-20.79320431711065,245.9836011028531,-27.166398897146877,1.0,1.0,26022.012520719443,26022.012520719443,277.1458940488629,3.995894048862908,277.1458940488629,277.1458940488629,76452.08411084561,76528.55913717626,-76.47502633064869,0.0,8546.071908451686,8546.071908451686,0.8885919578381145,3894.2149728534605,277.1458940488629,3.995894048862908,1.0,0.002,0.020134496993519418,0.005687989364896628,3.120043904327751e-05,0.0019687995611940906,0.015600219521638755,0.015600219521638755,0.0,2.3736785106920344e-13,0.9970012069417297,0.9970012069417297,0.0,0.09920709895830017,0.00029839638870635403,0.0,0.0,0.0,1601926.991765408,268.19107130018824,0.0,1.0,1279096.5963473856,2620.158398394102,,,,,,,,,,,,,,,,,,,7.0,15269.789755106121,1559.8293061812456,0.39636859463569324,6.173730061729009,4.543014161764189
258.0,-28.926478923188608,6.1382766172266825,35.43776026626935,26.086668006051354,6.4545910756173495,-25.388371923335892,-38.96690063467247,2.9164840751974954,-4.962179347922245,-4.962179347913036,40.87389890911721,40701.91961680165,35210.331123104,35210.331123104,75912.25073990565,76463.47288547075,76531.11214266594,35210.331123104,111741.44326576994,111741.44326576994,111741.44326576994,140297.69647273349,133798.4239789867,6499.272493746762,0.0,90243.77485963774,54482.22158875969,39735.05918986449,28556.25320696355,68291.31239682804,21738.271453559093,1560.0542826314856,0.0,0.8839309670786182,2.8887189175618047,0.001494314320929203,1.0,1.0,-4.962179347922245,355179.1082352997,1592559.7228235418,4.483821502723353,1592559.7228235418,4.483821502723353,0.7612438262124015,0.09950533168633047,3.8749577259736583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8749577259736583,1.27812944687943,1.278427819192312,3.031741217945036,6423.895841851731,15269.86147158589,6487.399203768793,0.0003393734975631816,23288.970162109894,2374.814045786267,19391.270356819638,1977.3592773087282,0.8326375199006593,0.8326375199006593,35123.49339153689,35405.22815468563,0.9900631212302664,0.8,4239.0335530202865,4273.035954225843,0.9900631212302664,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.355238840771,4632.441516551485,6.499542594263851,6.1382766172266825,-1.573250439345479,7.711527056572161,4.543218883802447,3.5,1.2980625382292705,0.6,0.0002334323654385558,0.8947206922811937,0.00026089970585501163,198.0478185731725,0.0,0.0,0.0,0.0,8.858972052946709e-05,0.0001448426449090887,0.0005612591259409324,0.09950533169231338,0.09950533169231338,0.09950533169231338,0.0992096808943602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475127.483001123,599.7692349573259,0.0,0.09950533169231338,0.09950533168633047,0.09950533168633047,0.3963657336158445,0.3963657336158445,0.5,13.425220038806062,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,28556.25320696355,21738.271453559093,0.7612438262124015,1.1115945509846663,0.5960043552873959,41059.97430708969,25750.0,0.0,0.0,8781.665823870708,0.13130987909870978,3.2827469774677414,3627.9498175897484,5153.716006280959,8781.665823870708,36.17429946629571,0.7105512938241866,1.2298174520715004,1.2609388633845537,1.1523885827651905,0.003791718001253386,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34531.66582387071,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9161272844266,261.9161272844266,-11.233872715573398,245.98523264356612,277.84702192531097,123968.60993981636,124045.56239624786,-76.95245643147783,0.0,nan,277.84702192531097,4.697021925310992,271.4746640688967,-1.675335931103291,265.10230621258233,-8.047693787417643,258.7299483562772,-14.420051643722786,252.35759049992606,-20.792409500073916,245.98523264356612,-27.164767356433856,1.0,1.0,26022.012520719443,26022.012520719443,277.14294213509015,3.992942135090175,277.14294213509015,277.14294213509015,76454.09703502616,76531.11214266594,-77.01510763977421,0.0,8546.071908451686,8546.071908451686,0.8885845781727653,3894.3325146035268,277.14294213509015,3.992942135090175,1.0,0.002,0.020432160415393915,0.005685976736859826,3.166148529558605e-05,0.0019683385147894602,0.015830742647793026,0.015830742647793026,0.0,8.504611945236995e-14,0.9970085681150858,0.9970085681150858,0.0,0.09920766826440501,0.00029766342192545636,0.0,0.0,0.0,1601923.2533135691,268.18782065207773,0.0,1.0,1279107.7904748237,2620.112552941474,,,,,,,,,,,,,,,,,,,5.0,15269.86147158589,1560.0542826314856,0.3963657336158445,6.173730061729009,4.543218883802447
259.0,-28.924712284204137,6.132640140361842,35.43769971486039,26.08398387618365,6.45192607668353,-25.387048448114705,-38.965672720782436,2.914262238810015,-4.96534992025795,-4.96534992021232,40.87377304896153,40705.05637663772,35203.73865072161,35203.73865072161,75908.79502735933,76465.60194573799,76533.18276798673,35203.73865072161,111736.92141870834,111736.92141870834,111736.92141870834,140296.04532469145,133801.02190497992,6495.0234197115315,0.0,90244.57497127303,54484.02939522375,39733.93952894365,28559.12390598312,68293.06343492676,21740.175995392972,1560.263898152271,0.0,0.8839150140449681,2.8883816755081813,0.001494314320929203,1.0,1.0,-4.96534992025795,355135.2310858113,1592554.1961004615,4.484359918984363,1592554.1961004615,4.484359918984363,0.7612339953761122,0.09950503696753922,3.8750694001938273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8750694001938273,1.2781397335948852,1.2784381083091445,3.0318041903719237,6424.029272867822,15269.933039728076,6487.346615218599,0.0003393423301431784,23288.505482446086,2374.7666616475644,19391.113166123883,1977.343248318629,0.8326473839525728,0.8326473839525729,35124.303181518095,35405.22815468563,0.9900916543227025,0.8,4239.131286092079,4273.035954225843,0.9900916543227025,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.498658410768,4632.441516551485,6.498153644406934,6.132640140361842,-1.577102894014749,7.70974303437659,4.543419348241899,3.5,1.2981198137833998,0.6,0.0002334323654385558,0.894557630424797,0.0002609472632050617,198.04638596559795,0.0,0.0,0.0,0.0,8.860192345274521e-05,0.0001448304419858106,0.000561228013955762,0.09950503699915743,0.09950503699915743,0.09950503699915743,0.09920963683671724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475169.36854583054,599.7557402217093,0.0,0.09950503699915743,0.09950503696753922,0.09950503696753922,0.396362876663076,0.396362876663076,0.5,13.416358035362348,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,-4.5645265345228836e-11,28559.12390598312,21740.175995392972,0.7612339953761122,1.1115154484128427,0.5960350045714914,41059.97430708969,25750.0,0.0,0.0,8777.36144014021,0.13122423844518255,3.280605961129561,3626.4431740564405,5150.91826608377,8777.36144014021,36.305568657419684,0.7100878703743639,1.2297096991806593,1.2609655284232748,1.1523885827651905,0.003790227398854995,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34527.36144014021,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91566903201146,261.91566903201146,-11.234330967988512,245.98684845997957,277.8444896040741,123956.81940202387,124033.43478632024,-76.61538429636684,0.0,nan,277.8444896040741,4.6944896040741355,271.47296137518003,-1.677038624819943,265.10143314637855,-8.048566853621423,258.7299049176336,-14.420095082366402,252.35837668882306,-20.79162331117692,245.98684845997957,-27.163151540020408,1.0,1.0,26022.012520719443,26022.012520719443,277.14001385250515,3.9900138525051716,277.14001385250515,277.14001385250515,76456.53900569832,76533.18276798673,-76.64376228841138,0.0,8546.071908451686,8546.071908451686,0.8885775317937844,3894.4447471947965,277.14001385250515,3.9900138525051716,1.0,0.002,0.020729554778468568,0.005683982462802525,3.2122113740698414e-05,0.001967877887465196,0.016061056870349207,0.016061056870349207,0.0,1.2058947590487534e-12,0.9970112632354312,0.9970112632354312,0.0,0.09920764260529456,0.0002973943622446609,0.0,0.0,0.0,1601919.6068064058,268.184650079742,0.0,1.0,1279118.7086488237,2620.0678387405123,,,,,,,,,,,,,,,,,,,5.0,15269.933039728076,1560.263898152271,0.396362876663076,6.173730061729009,4.543419348241899
260.0,-28.92295754175148,6.127021533146715,35.43763975318101,26.081114331632875,6.449070149545894,-25.38575477260825,-38.96447183853013,2.9118673799612447,-4.968555250708846,-4.96855525073859,40.8736689657472,40708.31275974951,35197.290038173436,35197.290038173436,75905.60279792294,76467.8609108089,76535.38585243127,35197.290038173436,111732.6758906047,111732.6758906047,111732.6758906047,140294.79280088667,133804.00883809058,6490.783962796091,0.0,90245.45467344121,54485.90652066236,39732.831280865386,28562.116910281984,68294.94819114737,21742.16736906399,1560.4799484341813,0.0,0.8838987992767459,2.888040767971119,0.001494314320929203,1.0,1.0,-4.968555250708846,355090.87724700203,1592549.6256487141,4.484907182059011,1592549.6256487141,4.484907182059011,0.7612239469980286,0.09950478519460287,3.87518656726654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87518656726654,1.2781508215596231,1.278449198862307,3.031869558662855,6424.167780432325,15270.004215431623,6487.290575949242,0.00033930988438528835,23288.02835861864,2374.71800855732,19390.94566099763,1977.3261675493293,0.8326572504288993,0.8326572504288993,35125.15279713352,35405.22815468563,0.990121590855155,0.8,4239.233825696008,4273.035954225843,0.990121590855155,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.6394470541045,4632.441516551485,6.496794477032305,6.127021533146715,-1.5809753734974081,7.707996906644123,4.543616138749717,3.5,1.2981760396427762,0.6,0.0002334323654385558,0.8943956983683136,0.00026099450820751596,198.04496302570743,0.0,0.0,0.0,0.0,8.861385923995157e-05,0.00014481850619860423,0.0005611987299124373,0.09950478520130995,0.09950478520130995,0.09950478520130995,0.09920984340991987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475211.2936577777,599.7422333863425,0.0,0.09950478520130995,0.09950478519460287,0.09950478519460287,0.3963599653924951,0.3963599653924951,0.5,13.40750978175036,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,2.972910806420259e-11,28562.116910281984,21742.16736906399,0.7612239469980286,1.1114380317776138,0.5960662367853771,41059.97430708969,25750.0,0.0,0.0,8773.057175509759,0.13113870193625088,3.2784675484062693,3624.935391488715,5148.121784021043,8773.057175509759,36.43675225737339,0.7096250104775476,1.2296021663564873,1.2609921042484378,1.1523885827651905,0.0037887423409081558,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34523.05717550976,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91519399054107,261.91519399054107,-11.234806009458907,245.98844762049606,277.8419403606156,123943.0041606476,124022.4265177812,-79.4223571336322,0.0,nan,277.8419403606156,4.691940360615604,271.4712418125136,-1.6787581874863804,265.10054326453434,-8.04945673546564,258.72984471655406,-14.420155283445922,252.3591461685327,-20.790853831467274,245.98844762049606,-27.161552379503917,1.0,1.0,26022.012520719443,26022.012520719443,277.13706631110915,3.9870663111091744,277.13706631110915,277.13706631110915,76458.4845289417,76535.38585243127,-76.90132348956831,0.0,8546.071908451686,8546.071908451686,0.8885701387863664,3894.562500102873,277.13706631110915,3.9870663111091744,1.0,0.002,0.021026495686914008,0.005681983335268304,3.2582031127230704e-05,0.0019674179690549933,0.01629101556361535,0.01629101556361535,0.0,1.822240275339837e-13,0.9970158127792879,0.9970158127792879,0.0,0.09920784428622544,0.0002969409083774407,0.0,0.0,0.0,1601915.9201754695,268.18144474929113,0.0,1.0,1279129.7463153524,2620.022636261737,,,,,,,,,,,,,,,,,,,5.0,15270.004215431623,1560.4799484341813,0.3963599653924951,6.173730061729009,4.543616138749717
261.0,-28.921222977303273,6.1214218450520885,35.43757942498,26.07843711683529,6.446412997161195,-25.384459379958074,-38.96326693994922,2.9096493975482356,-4.971709995860181,-4.971709995870468,40.873538464392084,40711.411403404214,35190.71589225391,35190.71589225391,75902.12729565812,76469.97626176036,76537.38205408624,35190.71589225391,111728.09794634015,111728.09794634015,111728.09794634015,140293.05270872996,133806.5103815977,6486.542327132254,0.0,90246.25458949385,54487.68972230438,39731.738741321635,28564.954762389814,68296.69350371145,21744.048528073807,1560.6877269374638,0.0,0.8838829412450676,2.8877052715371803,0.001494314320929203,1.0,1.0,-4.971709995860181,355047.2276282922,1592543.8951516624,4.48544241787162,1592543.8951516624,4.48544241787162,0.7612141769152463,0.09950445512959645,3.875297725416455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875297725416455,1.2781610907751697,1.2784594704751457,3.0319321667554386,6424.3004394677455,15270.075211695952,6487.238194665684,0.00033927888861176776,23287.566784251558,2374.670941070759,19390.78908983572,1977.3102017341007,0.8326670308444989,0.8326670308444988,35125.95883539424,35405.22815468563,0.99014999209012,0.8,4239.331105974883,4273.035954225843,0.99014999209012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.777369167934,4632.441516551485,6.49541564637207,6.1214218450520885,-1.5848083850220358,7.706230230074125,4.54380892580709,3.5,1.2982311216591687,0.6,0.0002334323654385558,0.8942356594743918,0.00026104121767606673,198.04355646847782,0.0,0.0,0.0,0.0,8.862583643956411e-05,0.00014480652899899167,0.0005611684124552443,0.09950445515580078,0.09950445515580078,0.09950445515580078,0.09920974679162906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475253.0588000555,599.7287763665342,0.0,0.09950445515580078,0.09950445512959645,0.09950445512959645,0.396357024852159,0.396357024852159,0.5,13.398668530924153,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,28564.954762389814,21744.048528073807,0.7612141769152463,1.1113587408376275,0.5960963747270113,41059.97430708969,25750.0,0.0,0.0,8768.753334323817,0.13105326939701617,3.2763317349254013,3623.426654539026,5145.326679784792,8768.753334323817,36.56785037021829,0.7091627131873164,1.2294948530126486,1.2610185965004548,1.1523885827651905,0.003787262506608528,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34518.75333432382,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9147214486007,261.9147214486007,-11.23527855139929,245.99003147520034,277.83941142201195,123931.37562899849,124010.38008556701,-79.00445656851107,0.0,nan,277.83941142201195,4.689411422011972,271.46953543261515,-1.6804645673848313,265.0996594432524,-8.050340556747585,258.729783453945,-14.420216546054974,252.35990746457946,-20.790092535420513,245.99003147520034,-27.159968524799638,1.0,1.0,26022.012520719443,26022.012520719443,277.1341451471683,3.984145147168306,277.1341451471683,277.1341451471683,76460.91839582809,76537.38205408624,-76.46365825814428,0.0,8546.071908451686,8546.071908451686,0.8885631248897711,3894.674214043537,277.1341451471683,3.984145147168306,1.0,0.002,0.021323191081816795,0.005679996275000202,3.3041565431557354e-05,0.0019669584351278877,0.016520782715778677,0.016520782715778677,0.0,5.594448515555683e-13,0.9970182702431238,0.9970182702431238,0.0,0.09920775973479479,0.00029669539480166654,0.0,0.0,0.0,1601912.2915801269,268.1782900041398,0.0,1.0,1279140.6095928699,2619.9781490280443,,,,,,,,,,,,,,,,,,,5.0,15270.075211695952,1560.6877269374638,0.396357024852159,6.173730061729009,4.54380892580709
262.0,-28.919502720050257,6.115839471061732,35.43751950864594,26.075569039117568,6.443562847842879,-25.383196163201603,-38.962093194108434,2.907256290194285,-4.974915427830183,-4.974915427834735,40.87342969441765,40714.64517721852,35184.334527003055,35184.334527003055,75898.97970422157,76472.22404278396,76539.45087585806,35184.334527003055,111723.78540286112,111723.78540286112,111723.78540286112,140291.7124209747,133809.40206883135,6482.310352143373,0.0,90247.13957881238,54489.56071013099,39730.64318742377,28567.92701811359,68298.57020553735,21746.02451732992,1560.902865952556,0.0,0.88386673911012,2.8873644162597554,0.001494314320929203,1.0,1.0,-4.974915427830183,355002.881010425,1592539.1189203598,4.485989280953451,1592539.1189203598,4.485989280953451,0.7612041469981976,0.0995041761632222,3.8754151736468416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8754151736468416,1.2781721710008698,1.2784705532874636,3.0319977711705355,6424.439447351021,15270.145862219006,6487.181566425154,0.0003392462986224062,23287.089391738136,2374.62226058217,19390.61982423521,1977.2929414463872,0.8326768321297668,0.8326768321297668,35126.81047973132,35405.22815468563,0.9901800004591869,0.8,4239.433890424023,4273.035954225843,0.9901800004591869,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.912672691364,4632.441516551485,6.4940756067087255,6.115839471061732,-1.588672647288154,7.704512118349886,4.543998055787123,3.5,1.2982851587963207,0.6,0.0002334323654385558,0.8940769711461699,0.0002610875494749687,198.0421615326765,0.0,0.0,0.0,0.0,8.863750540633926e-05,0.00014479486003221654,0.0005611401976349225,0.09950417618393324,0.09950417618393324,0.09950417618393324,0.09920989211995906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475294.8681764791,599.7153057433158,0.0,0.09950417618393324,0.0995041761632222,0.0995041761632222,0.3963540281205773,0.3963540281205773,0.5,13.38984001036355,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,28567.92701811359,21746.02451732992,0.7612041469981976,1.1112821172655822,0.5961273428520111,41059.97430708969,25750.0,0.0,0.0,8764.449655909972,0.13096794065293027,3.2741985163232536,3621.9168065298136,5142.532849380158,8764.449655909972,36.69886309984113,0.708700977559146,1.229387758564715,1.2610450002244422,1.1523885827651905,0.003785788167156576,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34514.44965590997,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91423210591967,261.91423210591967,-11.235767894080311,245.9915985812219,277.8368656306222,123917.70763403198,123999.52101323064,-81.81337919863131,0.0,nan,277.8368656306222,4.686865630622208,271.46781222070246,-1.6821877792975215,265.0987588108057,-8.051241189194286,258.7297054010329,-14.420294598967075,252.3606519911328,-20.789348008867165,245.9915985812219,-27.158401418778084,1.0,1.0,26022.012520719443,26022.012520719443,277.13118179387993,3.981181793879955,277.13118179387993,277.13118179387993,76462.9276906058,76539.45087585806,-76.5231852522702,0.0,8546.071908451686,8546.071908451686,0.8885557140569644,3894.792249515076,277.13118179387993,3.981181793879955,1.0,0.002,0.021619470486669554,0.005678000873691828,3.3500445612557577e-05,0.001966499555352925,0.01675022280627879,0.01675022280627879,0.0,9.654824682792107e-13,0.9970224425187231,0.9970224425187231,0.0,0.0992078967590691,0.0002962794041530995,0.0,0.0,0.0,1601908.6045369443,268.1750845721698,0.0,1.0,1279151.6472091216,2619.932948931558,,,,,,,,,,,,,,,,,,,5.0,15270.145862219006,1560.902865952556,0.3963540281205773,6.173730061729009,4.543998055787123
263.0,-28.91778743364277,6.11027520733882,35.43745892622756,26.072574115265184,6.4405824757803565,-25.38195044263033,-38.960937050264306,2.9047454858674056,-4.978080914297209,-4.978080914303511,40.87329063969948,40717.9714385596,35177.858200091636,35177.858200091636,75895.82963865124,76474.56195139849,76541.22094127123,35177.858200091636,111719.07914136286,111719.07914136286,111719.07914136286,140289.8159663116,133811.74107538591,6478.074890925702,0.0,90248.07966830493,54491.489159749006,39729.545009506575,28570.736824948755,68300.28183445532,21747.884462116803,1561.1096517237886,0.0,0.8838508528558879,2.8870278398431632,0.001494314320929203,1.0,1.0,-4.978080914297209,354959.0912978456,1592533.0128633745,4.486525495207228,1592533.0128633745,4.486525495207228,0.7611943855478711,0.0995038172753,3.8755365255171075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8755365255171075,1.2781837963768863,1.2784821813773606,3.032065135313579,6424.582183886655,15270.216283940064,6487.1224253296705,0.0003392127704763132,23286.60279011646,2374.5726410258817,19390.44304754309,1977.2749152404838,0.8326866405679828,0.8326866405679828,35127.69042484366,35405.22815468563,0.9902110062197497,0.8,4239.540090476918,4273.035954225843,0.9902110062197497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.045033938934,4632.441516551485,6.492721632938741,6.11027520733882,-1.5925051152092613,7.702780322548081,4.544183076041786,3.5,1.2983380217262244,0.6,0.0002334323654385558,0.8939187716166869,0.00026113375493433736,198.04077064723916,0.0,0.0,0.0,0.0,8.864900076834434e-05,0.00014478336467021145,0.0005611132180666676,0.09950381726166048,0.09950381726166048,0.09950381726166048,0.09920968578916682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475336.5106038031,599.7018870004498,0.0,0.09950381726166048,0.0995038172753,0.0995038172753,0.3963509982289098,0.3963509982289098,0.5,13.381016066337299,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,28570.736824948755,21747.884462116803,0.7611943855478711,1.1112081473193014,0.5961611042433309,41059.97430708969,25750.0,0.0,0.0,8760.146546175823,0.13088271552979466,3.2720678882448637,3620.4060935622747,5139.740452613548,8760.146546175823,36.829790549954296,0.7082398026504035,1.229280882430164,1.2610713229819828,1.1523885827651905,0.0037843188948534223,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34510.14654617582,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91371672685335,261.91371672685335,-11.236283273146626,245.99314994133866,277.83428351237063,123902.95239687322,123989.11880981285,-86.166412939597,0.0,nan,277.83428351237063,4.684283512370655,271.4660567981428,-1.6839432018571756,265.0978300839094,-8.052169916090577,258.7296033697895,-14.420396630210462,252.36137665556916,-20.788623344430817,245.99314994133866,-27.15685005866132,1.0,1.0,26022.012520719443,26022.012520719443,277.1282234277621,3.9782234277621455,277.1282234277621,277.1282234277621,76464.53652875128,76541.22094127123,-76.68441251994227,0.0,8546.071908451686,8546.071908451686,0.888548056863663,3894.914208144693,277.1282234277621,3.9782234277621455,1.0,0.002,0.02191558791470365,0.005676014927208651,3.395907152093577e-05,0.001966040928290292,0.016979535760467887,0.016979535760467887,0.0,-1.8877217497492715e-13,0.9970240596187762,0.9970240596187762,0.0,0.09920769984738452,0.00029611742791548363,0.0,0.0,0.0,1601904.9632948732,268.17191908570277,0.0,1.0,1279162.5470788737,2619.888313996636,,,,,,,,,,,,,,,,,,,4.0,15270.216283940064,1561.1096517237886,0.3963509982289098,6.173730061729009,4.544183076041786
264.0,-28.916094588536573,6.104730216516396,35.43739724689514,26.069804175663762,6.437830097676305,-25.38070211988557,-38.959776785317786,2.9024376306650397,-4.981190841282796,-4.981190841313765,40.87313781907634,40721.11007751352,35171.24272157861,35171.24272157861,75892.35279909213,76476.73097825565,76542.98695743152,35171.24272157861,111714.22967901014,111714.22967901014,111714.22967901014,140287.67579780312,133813.83988885756,6473.835908945566,0.0,90248.92002548788,54493.2991311334,39728.46766039387,28573.44611879298,68301.91377918686,21749.673989327322,1561.31056628035,0.0,0.883835302931324,2.886697201071508,0.001494314320929203,1.0,1.0,-4.981190841282796,354916.07429451327,1592526.302348131,4.487050369622412,1592526.302348131,4.487050369622412,0.7611848392001408,0.09950338843592717,3.8756499137754195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8756499137754195,1.278194482256531,1.2784928697515652,3.0321284965440687,6424.716438730923,15270.286663420426,6487.06869745328,0.00033918135276229255,23286.138333782827,2374.525279660519,19390.28245132509,1977.25853898376,0.8326963523700386,0.8326963523700386,35128.51261933597,35405.22815468563,0.9902399772539839,0.8,4239.639320641786,4273.035954225843,0.9902399772539839,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.174645512536,4632.441516551485,6.491345337254546,6.104730216516396,-1.596294491472404,7.7010247079888,4.54436425560381,3.5,1.2983897873153742,0.6,0.0002334323654385558,0.8937626714447126,0.0002611793632656717,198.03939797808064,0.0,0.0,0.0,0.0,8.866053849094841e-05,0.00014477182694760737,0.0005610849186266045,0.09950338839982197,0.09950338839982197,0.09950338839982197,0.09920934508385842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475378.0748303004,599.6884923620702,0.0,0.09950338839982197,0.09950338843592717,0.09950338843592717,0.39634790260581754,0.39634790260581754,0.5,13.372194765231438,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,3.097966327914037e-11,28573.44611879298,21749.673989327322,0.7611848392001408,1.1111306931229539,0.5961928125346638,41059.97430708969,25750.0,0.0,0.0,8755.843807978643,0.13079759385376005,3.2699398463439984,3618.894397357624,5136.9494106210195,8755.843807978643,36.96063282409615,0.7077791875203461,1.2291742240283667,1.2610975610126536,1.1523885827651905,0.0037828548942625906,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34505.84380797864,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91319873189303,261.91319873189303,-11.236801268106944,245.99468661488564,277.83171084891666,123890.77722090381,123977.38098669007,-86.60376578625073,0.0,nan,277.83171084891666,4.68171084891668,271.46430600207975,-1.6856939979202252,265.09690115526456,-8.053098844735416,258.72949630850025,-14.420503691499732,252.36209146171126,-20.78790853828872,245.99468661488564,-27.15531338511434,1.0,1.0,26022.012520719443,26022.012520719443,277.12532014728833,3.9753201472883575,277.12532014728833,277.12532014728833,76466.6194399568,76542.98695743152,-76.36751747471862,0.0,8546.071908451686,8546.071908451686,0.8885409021250049,3895.0281633442964,277.12532014728833,3.9753201472883575,1.0,0.002,0.022211604825388417,0.005674041415871553,3.441753962257848e-05,0.001965582459017006,0.01720876981128924,0.01720876981128924,0.0,-1.3604156863522565e-12,0.9970250569716338,0.9970250569716338,0.0,0.0992073715242009,0.0002960169117262761,0.0,0.0,0.0,1601901.38582116,268.1688091587172,0.0,1.0,1279173.2554466443,2619.844464303418,,,,,,,,,,,,,,,,,,,4.0,15270.286663420426,1561.31056628035,0.39634790260581754,6.173730061729009,4.54436425560381
