time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
265.0,-28.914421565962087,6.099203463647298,35.437335758531255,26.067328091617696,6.435377959479175,-25.37944161342606,-38.95860719550399,2.9003980052878906,-4.984328525950957,-4.984328525936289,40.87301997048136,40724.033457161786,35164.75148621,35164.75148621,75888.78494337178,76478.6859117147,76545.1062342105,35164.75148621,111709.85772042049,111709.85772042049,111709.85772042049,140286.1845222767,133816.57724285353,6469.607279423171,0.0,90249.63681238078,54494.98435137962,39727.39162333462,28576.326801856187,68303.7184251908,21751.58634552847,1561.5199889556716,0.0,0.8838194791183474,2.8863636414892095,0.001494314320929203,1.0,1.0,-4.984328525950957,354872.6774885485,1592521.1275080305,4.487584501512997,1592521.1275080305,4.487584501512997,0.7611750277196434,0.09950301528408234,3.875753711795256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.875753711795256,1.278203926321534,1.2785023160212334,3.0321872996815573,6424.841035523079,15270.356650502932,6487.020979511303,0.00033915232898729087,23285.699640232553,2374.4805453679446,19390.139819203236,1977.2439945550454,0.8327059147366717,0.8327059147366718,35129.2652694185,35405.22815468563,0.9902664979540184,0.8,4239.73015753315,4273.035954225843,0.9902664979540184,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.301780032326,4632.441516551485,6.48999500467104,6.099203463647298,-1.600098834221689,7.699302297868987,4.54454197538461,3.5,1.298440564395603,0.6,0.0002334323654385558,0.8936084280408683,0.00026122444474961914,198.03804140101855,0.0,0.0,0.0,0.0,8.867217034491619e-05,0.0001447601950936396,0.0005610548634543791,0.0995030153065467,0.0995030153065467,0.0995030153065467,0.09920941082144684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475419.74490536033,599.6750649217623,0.0,0.0995030153065467,0.09950301528408234,0.09950301528408234,0.3963447335420153,0.3963447335420153,0.5,13.363386630774968,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,28576.326801856187,21751.58634552847,0.7611750277196434,1.1110491008844339,0.5962198602959591,41059.97430708969,25750.0,0.0,0.0,8751.541153016306,0.1307125754513254,3.2678143862831317,3617.381544465371,5134.1596085509345,8751.541153016306,37.09139002563133,0.7073191312301153,1.2290677827805843,1.2611237088275287,1.1523885827651905,0.0037813964660489995,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34501.541153016304,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9127040891607,261.9127040891607,-11.237295910839293,245.996210577711,277.82919760061765,123881.58732390229,123964.28682610013,-82.69950219782572,0.0,nan,277.82919760061765,4.67919760061767,271.46260019602107,-1.6873998039789058,265.09600279139295,-8.05399720860703,258.7294053869008,-14.420594613099183,252.36280798232062,-20.78719201767936,245.996210577711,-27.15378942228898,1.0,1.0,26022.012520719443,26022.012520719443,277.12243044522455,3.9724304452245747,277.12243044522455,277.12243044522455,76469.53522335524,76545.1062342105,-75.57101085525937,0.0,8546.071908451686,8546.071908451686,0.8885343524896621,3895.1324803542325,277.12243044522455,3.9724304452245747,1.0,0.002,0.022507186254332123,0.005672064447100551,3.487532502315204e-05,0.001965124675432012,0.01743766251157602,0.01743766251157602,0.0,4.551641182015675e-13,0.9970294223938991,0.9970294223938991,0.0,0.09920743385513993,0.0002955814289424072,0.0,0.0,0.0,1601897.776274627,268.165671474049,0.0,1.0,1279184.0591998468,2619.8002250627355,,,,,,,,,,,,,,,,,,,5.0,15270.356650502932,1561.5199889556716,0.3963447335420153,6.173730061729009,4.54454197538461
266.0,-28.912749263697844,6.09369312188394,35.43727590328554,26.0643049486913,6.432367793840425,-25.37823755795487,-38.9574911450967,2.897856090763073,-4.987526388929609,-4.987526388914126,40.87294412569958,40727.35442890899,35158.479875393205,35158.479875393205,75885.8343043022,76481.03235267733,76547.54899308401,35158.479875393205,111706.02886847721,111706.02886847721,111706.02886847721,140285.45642085763,133820.05951618645,6465.396904671184,0.0,90250.59069505036,54496.91278166671,39726.308792648495,28579.42755238044,68305.73634502894,21753.65541817971,1561.7408763076708,0.0,0.8838031875520471,2.8860237158207367,0.001494314320929203,1.0,1.0,-4.987526388929609,354828.4526509107,1592517.7970996597,4.488134435674524,1592517.7970996597,4.488134435674524,0.76116484062914,0.09950273954353607,3.8758751912325224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8758751912325224,1.2782156963282714,1.2785140887756143,3.032254417127045,6424.983249336195,15270.426296902222,6486.961777134205,0.0003391189020121546,23285.21591696321,2374.4312193219102,19389.96285933626,1977.2259496705055,0.8327156135670931,0.8327156135670931,35130.14612415143,35405.22815468563,0.9902975363083258,0.8,4239.836467367614,4273.035954225843,0.9902975363083258,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.426237254345,4632.441516551485,6.488688474461711,6.09369312188394,-1.6039413197793229,7.697634441663263,4.544715955296626,3.5,1.298490272941893,0.6,0.0002334323654385558,0.8934542797493789,0.000261269513985691,198.03668542659594,0.0,0.0,0.0,0.0,8.868327105143448e-05,0.00014474909438712133,0.0005610294238884184,0.09950273949553382,0.09950273949553382,0.09950273949553382,0.09920993036840194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475461.5033978433,599.661610633934,0.0,0.09950273949553382,0.09950273954353607,0.09950273954353607,0.39634153325781585,0.39634153325781585,0.5,13.35460235499737,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,-1.546140993013978e-11,28579.42755238044,21753.65541817971,0.76116484062914,1.1109730802254196,0.5962508657133155,41059.97430708969,25750.0,0.0,0.0,8747.238843756519,0.13062766014933735,3.265691503733431,3615.867694348742,5131.371149407776,8747.238843756519,37.22206225775116,0.7068596328427341,1.2289615581099582,1.261149771300393,1.1523885827651905,0.0037799433327734156,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34497.23884375652,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.912177757532,261.912177757532,-11.237822242467985,245.99771894341595,277.8266365716506,123866.40699096087,123954.40457218919,-87.99758122835644,0.0,nan,277.8266365716506,4.676636571650647,271.46085304599785,-1.6891469540021262,265.09506952029295,-8.054930479707025,258.72928599474335,-14.420714005256627,252.3635024690913,-20.78649753090869,245.99771894341595,-27.15228105658403,1.0,1.0,26022.012520719443,26022.012520719443,277.1195184163585,3.9695184163585395,277.1195184163585,277.1195184163585,76470.88774914989,76547.54899308401,-76.6612439341261,0.0,8546.071908451686,8546.071908451686,0.8885266871170109,3895.254567188685,277.1195184163585,3.9695184163585395,1.0,0.002,0.022801981120913254,0.005670078812328659,3.5331881280573905e-05,0.0019646681170073324,0.017665940640286953,0.017665940640286953,0.0,-1.7120935745518207e-12,0.9970373190840335,0.9970373190840335,0.0,0.09920794467600405,0.0002947948675320215,0.0,0.0,0.0,1601894.097353046,268.16247361107037,0.0,1.0,1279195.06996185,2619.755139243185,,,,,,,,,,,,,,,,,,,4.0,15270.426296902222,1561.7408763076708,0.39634153325781585,6.173730061729009,4.544715955296626
267.0,-28.91110738116109,6.088201954528118,35.43721470720918,26.06183892292904,6.429929616597388,-25.37700368134131,-38.95634432611985,2.895825915591895,-4.990609166374554,-4.990609166369075,40.87278571853873,40730.246632524344,35151.877413185925,35151.877413185925,75882.12404571027,76482.96966506937,76549.24505752565,35151.877413185925,111701.12247071158,111701.12247071158,111701.12247071158,140283.2067803119,133822.03348497636,6461.173295335544,0.0,90251.30682614472,54498.583788980286,39725.24781907159,28582.08430960034,68307.33212867193,21755.407864188306,1561.9387736363076,0.0,0.8837877930729963,2.8856960534186347,0.001494314320929203,1.0,1.0,-4.990609166374554,354785.82348285575,1592510.8413261913,4.488654100360765,1592510.8413261913,4.488654100360765,0.7611554017031905,0.09950226708533044,3.8759788702753166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8759788702753166,1.2782250969477573,1.2785234915896235,3.032313228343484,6425.107863246676,15270.495984638716,6486.913887860728,0.00033908986151762915,23284.7778191665,2374.3865457792926,19389.819715093094,1977.2113530199501,0.8327251333758774,0.8327251333758774,35130.89790278223,35405.22815468563,0.9903240266093754,0.8,4239.927199083985,4273.035954225843,0.9903240266093754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.54764482347,4632.441516551485,6.487324596429037,6.088201954528118,-1.607699538906393,7.69590149343451,4.544885674637425,3.5,1.2985387641821213,0.6,0.0002334323654385558,0.8933029633796955,0.00026131377036452987,198.03535413585863,0.0,0.0,0.0,0.0,8.869467913292927e-05,0.0001447376863056265,0.0005610002138531455,0.0995022671187994,0.0995022671187994,0.0995022671187994,0.09920950858610791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475502.8580111759,599.6482820069649,0.0,0.0995022671187994,0.09950226708533044,0.09950226708533044,0.39633834474856255,0.39633834474856255,0.5,13.345819602865502,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28582.08430960034,21755.407864188306,0.7611554017031905,1.1108928087363967,0.596279277249475,41059.97430708969,25750.0,0.0,0.0,8742.937339826232,0.13054284777498923,3.263571194374728,3614.3531257817604,5128.584214044473,8742.937339826232,37.352649623473994,0.7064006914231015,1.2288555494415037,1.261175757040045,1.1523885827651905,0.003778495009283604,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34492.93733982623,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91167473212045,261.91167473212045,-11.238325267879532,245.9992144934872,277.8241349707488,123857.3658965472,123941.46689983949,-84.10100329227832,0.0,nan,277.8241349707488,4.67413497074881,271.4591508753181,-1.690849124681904,265.094166779779,-8.055833220220961,258.72918268441725,-14.420817315582724,252.36419858897239,-20.78580141102759,245.9992144934872,-27.15078550651279,1.0,1.0,26022.012520719443,26022.012520719443,277.11663410019196,3.966634100191982,277.11663410019196,277.11663410019196,76473.81801163306,76549.24505752565,-75.42704589258938,0.0,8546.071908451686,8546.071908451686,0.888520144915345,3895.3587646266933,277.11663410019196,3.966634100191982,1.0,0.002,0.023096700395185146,0.005668117924185995,3.5788322894340074e-05,0.00196421167938112,0.017894161447170036,0.017894161447170036,0.0,2.2754597685248346e-12,0.9970380647552816,0.9970380647552816,0.0,0.09920754781352102,0.0002947192718094277,0.0,0.0,0.0,1601890.5506891795,268.1593908336254,0.0,1.0,1279205.6842758106,2619.711677794703,,,,,,,,,,,,,,,,,,,7.0,15270.495984638716,1561.9387736363076,0.39633834474856255,6.173730061729009,4.544885674637425
268.0,-28.90946995870222,6.0827264883962755,35.43715491067932,26.05881717698651,6.426925255923917,-25.3758304372755,-38.95525544704867,2.893285735203706,-4.9938143497586225,-4.993814349783746,40.87270371698932,40733.543659462666,35145.69189557675,35145.69189557675,75879.23555503941,76485.30466651137,76551.50547958208,35145.69189557675,111697.19737515882,111697.19737515882,111697.19737515882,140282.36342679028,133825.39065569802,6456.972771092272,0.0,90252.26591305673,54500.504908760784,39724.17889366217,28585.166051631448,68309.34494529362,21757.46240051351,1562.1590086836077,0.0,0.8837714821609278,2.885355411882442,0.001494314320929203,1.0,1.0,-4.9938143497586225,354741.5059264858,1592507.2405869865,4.489204713803653,1592507.2405869865,4.489204713803653,0.7611452164110042,0.0995019712095354,3.8761006303887138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8761006303887138,1.2782368593143523,1.2785352567020785,3.03238058122331,6425.250575916903,15270.565118710078,6486.854102349462,0.0003390562908929758,23284.293809473624,2374.3371905261865,19389.64101219907,1977.193130396116,0.8327347683746396,0.8327347683746394,35131.78078245072,35405.22815468563,0.9903551366772616,0.8,4240.033753306719,4273.035954225843,0.9903551366772616,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.666618735957,4632.441516551485,6.486040638494822,6.0827264883962755,-1.6115392208797679,7.694265709276044,4.545051994354892,3.5,1.2985862841013975,0.6,0.0002334323654385558,0.8931520855916152,0.00026135791339941,198.03402647932083,0.0,0.0,0.0,0.0,8.870551210731371e-05,0.0001447268533312421,0.0005609758474314024,0.09950197119642645,0.09950197119642645,0.09950197119642645,0.09920995338966249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475544.47444395657,599.6348723548722,0.0,0.09950197119642645,0.0995019712095354,0.0995019712095354,0.3963350786886338,0.3963350786886338,0.5,13.33705906892126,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,2.5124791136477143e-11,28585.166051631448,21757.46240051351,0.7611452164110042,1.1108177895104723,0.5963099732852749,41059.97430708969,25750.0,0.0,0.0,8738.635952663431,0.13045813815582058,3.2614534538955113,3612.8374232872216,5125.79852937621,8738.635952663431,37.48315222564551,0.7059423060379896,1.2287497562021044,1.2612016530090664,1.1523885827651905,0.003777052216946061,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34488.63595266343,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.91113889875527,261.91113889875527,-11.238861101244709,246.0006936405001,277.82158415701696,123842.2417097414,123931.82788490094,-89.58617515955285,0.0,nan,277.82158415701696,4.67158415701698,271.457406053713,-1.6925939462869906,265.0932279503598,-8.056772049640188,258.7290498471168,-14.420950152883165,252.36487174382532,-20.78512825617466,246.0006936405001,-27.14930635949989,1.0,1.0,26022.012520719443,26022.012520719443,277.1136934151434,3.963693415143439,277.1136934151434,277.1136934151434,76475.27849414613,76551.50547958208,-76.22698543594743,0.0,8546.071908451686,8546.071908451686,0.888512461745369,3895.4811335406575,277.1136934151434,3.963693415143439,1.0,0.002,0.023390701046349674,0.005666135085053108,3.6243635986087e-05,0.0019637563638827426,0.0181218179930435,0.0181218179930435,0.0,-1.3117024827424828e-13,0.9970452781243668,0.9970452781243668,0.0,0.09920797055853396,0.0002940006510014362,0.0,0.0,0.0,1601886.863054103,268.15618565024135,0.0,1.0,1279216.7198481911,2619.666492534044,,,,,,,,,,,,,,,,,,,4.0,15270.565118710078,1562.1590086836077,0.3963350786886338,6.173730061729009,4.545051994354892
269.0,-28.907844704812703,6.077269918270328,35.437093702463564,26.0560653283261,6.424196603154096,-25.374640574068025,-38.95414903583003,2.89099247395039,-4.996888773269973,-4.996888773242598,40.87254338403195,40736.63062349691,35139.123982072946,35139.123982072946,75875.75460556985,76487.44318835872,76553.14883137587,35139.123982072946,111692.27281344883,111692.27281344883,111692.27281344883,140280.07802221124,133827.31924154484,6452.758780666384,0.0,90253.1092986021,54502.296739744146,39723.12506539772,28587.805208762402,68310.93027416011,21759.202239977898,1562.3559287579853,0.0,0.8837561342691529,2.885028697129115,0.001494314320929203,1.0,1.0,-4.996888773269973,354699.00044808356,1592500.2002856256,4.489722830551692,1592500.2002856256,4.489722830551692,0.7611358088206268,0.09950147537335052,3.8762135847789514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8762135847789514,1.2782474785018714,1.2785458783685886,3.0324437559790396,6425.384435643531,15270.63421816063,6486.799976700658,0.00033902492422923167,23283.832875723478,2374.290188364373,19389.479227012707,1977.1766328983606,0.8327443050507738,0.8327443050507738,35132.59980707173,35405.22815468563,0.9903839968569238,0.8,4240.132600901704,4273.035954225843,0.9903839968569238,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.782432489314,4632.441516551485,6.484689950161095,6.077269918270328,-1.615283886515809,7.692553804786137,4.5452138986626665,3.5,1.2986325424750476,0.6,0.0002334323654385558,0.8930023562487126,0.0002614017351747523,198.0327087069182,0.0,0.0,0.0,0.0,8.871652075689848e-05,0.00014471584468165731,0.0005609495230878009,0.0995014753505092,0.0995014753505092,0.0995014753505092,0.09920950133335248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475585.708340879,599.6215817042834,0.0,0.0995014753505092,0.09950147537335052,0.09950147537335052,0.396331818067799,0.396331818067799,0.5,13.328299849942404,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,-2.7398527890909463e-11,28587.805208762402,21759.202239977898,0.7611358088206268,1.1107410527282962,0.5963413242947198,41059.97430708969,25750.0,0.0,0.0,8734.335552669903,0.13037353111971617,3.2593382779929017,3611.3211141249726,5123.014438544931,8734.335552669903,37.61357016693912,0.7054844757560395,1.2286441778205015,1.2612274755806918,1.1523885827651905,0.0037756140383697944,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34484.3355526699,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9106001806586,261.9106001806586,-11.239399819341372,246.00215977142017,277.8190405898976,123830.34583135812,123920.41430774648,-90.06847638838696,0.0,nan,277.8190405898976,4.669040589897634,271.45566442621043,-1.6943355737895445,265.092288262455,-8.057711737544992,258.7289120988297,-14.421087901170267,252.36553593513875,-20.784464064861226,246.00215977142017,-27.14784022857981,1.0,1.0,26022.012520719443,26022.012520719443,277.11081128491725,3.96081128491727,277.11081128491725,277.11081128491725,76477.34452142063,76553.14883137587,-75.80430995524512,0.0,8546.071908451686,8546.071908451686,0.8885053341824176,3895.5946527028464,277.11081128491725,3.96081128491727,1.0,0.002,0.023684629908916007,0.005664180216373941,3.669884174129176e-05,0.0019633011585348773,0.01834942087064588,0.01834942087064588,0.0,2.761688447372457e-13,0.9970459848919818,0.9970459848919818,0.0,0.09920754651182755,0.00029392886152297654,0.0,0.0,0.0,1601883.325721311,268.15311122673,0.0,1.0,1279227.3050199088,2619.623152473767,,,,,,,,,,,,,,,,,,,4.0,15270.63421816063,1562.3559287579853,0.396331818067799,6.173730061729009,4.5452138986626665
270.0,-28.90623495998984,6.071830901556904,35.4370325608832,26.053336879145377,6.4214936520120505,-25.373462098723994,-38.9530556165613,2.8887207923473603,-5.000003215234983,-5.000003215234942,40.87242289062707,40739.702597983356,35132.71736372387,35132.71736372387,75872.41996170723,76489.56016792731,76555.1653275077,35132.71736372387,111687.88269123156,111687.88269123156,111687.88269123156,140278.53351604202,133829.977293412,6448.556222630035,0.0,90253.94483671195,54504.08727300656,39722.063959672654,28590.650824810462,68312.71478448312,21761.089612069038,1562.5632707812267,0.0,0.8837404309733223,2.8846977594612695,0.001494314320929203,1.0,1.0,-5.000003215234983,354655.9457693548,1592494.9093742794,4.490252957467502,1592494.9093742794,4.490252957467502,0.7611260668884511,0.09950104893465937,3.8763259009227884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8763259009227884,1.2782579979365096,1.2785564002589311,3.032506667026795,6425.517736604606,15270.703128414927,6486.746110681289,0.0003389936893360629,23283.373778047488,2374.2433734300184,19389.318217876098,1977.160214535657,0.8327538097660544,0.8327538097660545,35133.414199078456,35405.22815468563,0.9904126939627494,0.8,4240.230889389222,4273.035954225843,0.9904126939627494,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.895794321205,4632.441516551485,6.48337201843623,6.071830901556904,-1.619052225693661,7.690883127250565,4.5453723774886665,3.5,1.298677822139619,0.6,0.0002334323654385558,0.8928540824034265,0.00026144514544884157,198.0314035267121,0.0,0.0,0.0,0.0,8.872740137866156e-05,0.00014470496405989425,0.0005609236001774693,0.09950104890304141,0.09950104890304141,0.09950104890304141,0.09920952297642019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475627.0701952754,599.6082513681752,0.0,0.09950104890304141,0.09950104893465937,0.09950104893465937,0.39632847928569254,0.39632847928569254,0.5,13.319554071179985,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,28590.650824810462,21761.089612069038,0.7611260668884511,1.1106632228139945,0.596370715561683,41059.97430708969,25750.0,0.0,0.0,8730.035344288544,0.13028902649490595,3.2572256623726457,3609.80371802866,5120.231626259884,8730.035344288544,37.74390354985623,0.705027199647759,1.2285388137272908,1.261253209682176,1.1523885827651905,0.0037741813079275404,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34480.035344288546,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9100600288942,261.9100600288942,-11.239939971105798,246.00361280762905,277.81650725015515,123818.69446413092,123909.00263187733,-90.30816774637225,0.0,nan,277.81650725015515,4.666507250155178,271.4539283616262,-1.6960716383737804,265.09134947308326,-8.058650526916722,258.7287705847066,-14.421229415293396,252.36619169616517,-20.783808303834803,246.00361280762905,-27.146387192370923,1.0,1.0,26022.012520719443,26022.012520719443,277.10793279882995,3.9579327988299724,277.10793279882995,277.10793279882995,76479.46978245786,76555.1653275077,-75.69554504983535,0.0,8546.071908451686,8546.071908451686,0.8884982468537032,3895.707530427402,277.10793279882995,3.9579327988299724,1.0,0.002,0.02397811675841351,0.0056622193527054825,3.715335373205326e-05,0.0019628466452861495,0.01857667686602663,0.01857667686602663,0.0,-9.817971088899036e-13,0.9970504145116471,0.9970504145116471,0.0,0.0992075620846458,0.0002934868500135621,0.0,0.0,0.0,1601879.7422049332,268.149996784765,0.0,1.0,1279238.0277853198,2619.5792500768625,,,,,,,,,,,,,,,,,,,4.0,15270.703128414927,1562.5632707812267,0.39632847928569254,6.173730061729009,4.5453723774886665
271.0,-28.904645173883317,6.0664090955623475,35.436971550073146,26.050668709818297,6.418853999873635,-25.372295256501634,-38.95197141738606,2.886504082891152,-5.00312102239144,-5.003121022374565,40.87230438091209,40742.714163321376,35126.352387412815,35126.352387412815,75869.06655073419,76491.62799292614,76557.16805876765,35126.352387412815,111683.52044618047,111683.52044618047,111683.52044618047,140277.02445273247,133832.6642831514,6444.360169581077,0.0,90254.7568774042,54505.84304935488,39721.015364499246,28593.504006551997,68314.51937105124,21762.98223401961,1562.7710402137698,0.0,0.8837247010486193,2.8843664942421645,0.001494314320929203,1.0,1.0,-5.00312102239144,354612.8486775574,1592489.705580269,4.490783995896011,1592489.705580269,4.490783995896011,0.7611163091110758,0.09950062164125031,3.87643633294351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87643633294351,1.2782682629795368,1.2785666676982763,3.0325687065936067,6425.649191002137,15270.771782146052,6486.69330134346,0.00033896290542221696,23282.91996192046,2374.197097063774,19389.16036723133,1977.1441182494868,0.8327632616073315,0.8327632616073315,35134.21492491439,35405.22815468563,0.9904409096695651,0.8,4240.3275285147065,4273.035954225843,0.9904409096695651,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.006437154673,4632.441516551485,6.482065078678225,6.0664090955623475,-1.622819012567271,7.689228108129619,4.545527057310568,3.5,1.298722016374448,0.6,0.0002334323654385558,0.8927076730313627,0.0002614880240089018,198.03011454590757,0.0,0.0,0.0,0.0,8.873819146887866e-05,0.00014469417396967713,0.0005608977531413055,0.09950062163546142,0.09950062163546142,0.09950062163546142,0.09920955441313305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475668.3762974649,599.594938682305,0.0,0.09950062163546142,0.09950062164125031,0.09950062164125031,0.3963251109713208,0.3963251109713208,0.5,13.310822054461228,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,28593.504006551997,21762.98223401961,0.7611163091110758,1.110584795871143,0.5963990457435083,41059.97430708969,25750.0,0.0,0.0,8725.73566533696,0.13020462410996336,3.2551156027490813,3608.2854401956774,5117.450225141284,8725.73566533696,37.87415247672673,0.7045704767855155,1.2284336633549129,1.2612788616391086,1.1523885827651905,0.003772753668101636,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34475.735665336964,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9095226441921,261.9095226441921,-11.240477355807855,246.00505225802516,277.8139930303573,123807.62510113706,123897.47064623055,-89.84554509346543,0.0,nan,277.8139930303573,4.6639930303573465,271.4522048758778,-1.6977951241221945,265.09041672139176,-8.059583278608216,258.72862856699373,-14.421371433006243,252.36684041250706,-20.783159587492918,246.00505225802516,-27.144947741974818,1.0,1.0,26022.012520719443,26022.012520719443,277.10504933692886,3.95504933692888,277.10504933692886,277.10504933692886,76481.7939633257,76557.16805876765,-75.37409544194816,0.0,8546.071908451686,8546.071908451686,0.8884912783773923,3895.818514608228,277.10504933692886,3.95504933692888,1.0,0.002,0.024271143111572524,0.00566026022888743,3.7607146076183655e-05,0.001962392853791499,0.018803573038091825,0.018803573038091825,0.0,-1.3231733417273794e-13,0.9970550299238081,0.9970550299238081,0.0,0.09920759528795434,0.0002930263532959721,0.0,0.0,0.0,1601876.1546757617,268.14687897760854,0.0,1.0,1279248.7619463168,2619.535302059828,,,,,,,,,,,,,,,,,,,4.0,15270.771782146052,1562.7710402137698,0.3963251109713208,6.173730061729009,4.545527057310568
272.0,-28.90306598064239,6.061004200282116,35.43691100784498,26.047869922500126,6.416078658066958,-25.371151516742156,-38.95090950010342,2.88416419603034,-5.006241055591715,-5.006241055604867,40.87219588282368,40745.811642990055,35120.0240537624,35120.0240537624,75865.83569675245,76493.7870449776,76559.27380987577,35120.0240537624,111679.29786363817,111679.29786363817,111679.29786363817,140275.69635172887,133835.52339190908,6440.172959819794,0.0,90255.62411181936,54507.64871709323,39719.97266080681,28596.398488090686,68316.3711488975,21764.90462575015,1562.980755017094,0.0,0.883708920945715,2.8840350225843165,0.001494314320929203,1.0,1.0,-5.006241055591715,354569.7249297701,1592484.9414103935,4.491316740947971,1592484.9414103935,4.491316740947971,0.7611064950998779,0.09950020681700768,3.8765503744082594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8765503744082594,1.2782790986060686,1.2785775058543258,3.032632215167674,6425.783758049765,15270.840089695721,6486.638318809071,0.0003389313332029307,23282.458731262206,2374.15006462576,19388.996020756607,1977.127359573005,0.8327727000208228,0.8327727000208228,35135.041817493315,35405.22815468563,0.9904700475999696,0.8,4240.427325688857,4273.035954225843,0.9904700475999696,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.114308081062,4632.441516551485,6.480768268975413,6.061004200282116,-1.626583572412681,7.687587772694797,4.545677864004804,3.5,1.2987651040013726,0.6,0.0002334323654385558,0.8925622648429377,0.00026153062327773,198.02883417029238,0.0,0.0,0.0,0.0,8.874876098232494e-05,0.00014468360445623086,0.0005608732810255383,0.09950020680349166,0.09950020680349166,0.09950020680349166,0.09920969350336446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475709.65155844716,599.5816360139382,0.0,0.09950020680349166,0.09950020681700768,0.09950020681700768,0.3963217145430597,0.3963217145430597,0.5,13.302106660458174,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,28596.398488090686,21764.90462575015,0.7611064950998779,1.1105073999232289,0.5964282200262567,41059.97430708969,25750.0,0.0,0.0,8721.436603547554,0.13012032379380484,3.253008094845118,3606.76633460704,5114.670268940514,8721.436603547554,38.004317049709144,0.7041143062435321,1.2283287261376463,1.261304433061742,1.1523885827651905,0.0037713310241902485,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34471.436603547554,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.908974225029,261.908974225029,-11.241025774970979,246.00647752953077,277.81147092052385,123795.07782968973,123886.76823200975,-91.69040231999841,0.0,nan,277.81147092052385,4.661470920523868,271.45047224228466,-1.699527757715316,265.08947356407543,-8.060526435924544,258.7284748860061,-14.42152511399388,252.36747620775304,-20.782523792246934,246.00647752953077,-27.143522470469208,1.0,1.0,26022.012520719443,26022.012520719443,277.1021757035804,3.9521757035803944,277.1021757035804,277.1021757035804,76483.68359264181,76559.27380987577,-75.59021723395563,0.0,8546.071908451686,8546.071908451686,0.8884840820977611,3895.9331262803007,277.1021757035804,3.9521757035803944,1.0,0.002,0.024563612998261864,0.005658303508165674,3.806007016723632e-05,0.001961939931726605,0.019030035083618158,0.019030035083618158,0.0,1.8938414204916487e-12,0.9970606102943927,0.9970606102943927,0.0,0.09920773693338397,0.0002924698836237051,0.0,0.0,0.0,1601872.5644441866,268.14375894440826,0.0,1.0,1279259.5035804866,2619.4913244846753,,,,,,,,,,,,,,,,,,,4.0,15270.840089695721,1562.980755017094,0.3963217145430597,6.173730061729009,4.545677864004804
273.0,-28.90151500602424,6.055616501543091,35.4368500319907,26.04533366337421,6.413567106016633,-25.370006794799874,-38.949847443122394,2.8820588941085243,-5.009340994096419,-5.009340994083109,40.872062283270054,40748.6961842108,35113.66207883422,35113.66207883422,75862.35826304503,76495.74864027776,76561.07326547809,35113.66207883422,111674.7353443123,111674.7353443123,111674.7353443123,140273.906018339,133837.91967841715,6435.986339921871,0.0,90256.37296940375,54509.32051067257,39718.94717636797,28599.170674026704,68318.11785039467,21766.739107268513,1563.184425491064,0.0,0.8836933352212253,2.8837057155784187,0.001494314320929203,1.0,1.0,-5.009340994096419,354526.88299804414,1592479.0750462005,4.491842936082751,1592479.0750462005,4.491842936082751,0.7610968637995055,0.0994997364169216,3.8766546632734276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8766546632734276,1.2782888480658003,1.2785872575900155,3.0326906701402088,6425.907617122162,15270.908238027852,6486.590137261302,0.00033890242489380593,23282.025563038344,2374.1058937596777,19388.852002886015,1977.1126738372448,0.8327820081800364,0.8327820081800364,35135.79799160223,35405.22815468563,0.9904966937124331,0.8,4240.518587892872,4273.035954225843,0.9904966937124331,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.219362994466,4632.441516551485,6.479468670083816,6.055616501543091,-1.6303303339813047,7.685946835524396,4.545824735754538,3.5,1.2988070673584393,0.6,0.0002334323654385558,0.892419479830571,0.00026157246756074143,198.02757668983975,0.0,0.0,0.0,0.0,8.875933304986757e-05,0.00014467303238868822,0.0005608473856595158,0.09949973643038551,0.09949973643038551,0.09949973643038551,0.09920954214847598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475750.7608407466,599.568385191272,0.0,0.09949973643038551,0.0994997364169216,0.0994997364169216,0.396318301601909,0.396318301601909,0.5,13.293400832617479,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,28599.170674026704,21766.739107268513,0.7610968637995055,1.110428106774999,0.5964551932394225,41059.97430708969,25750.0,0.0,0.0,8717.138235746523,0.13003612537568976,3.250903134392241,3605.246448673796,5111.891787072726,8717.138235746523,38.134397370791156,0.7036586870978878,1.228224001511603,1.2613299253591583,1.1523885827651905,0.0037699132928254633,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34467.13823574652,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90843819319514,261.90843819319514,-11.241561806804839,246.00788872407793,277.808987662314,123785.20000047394,123874.81935565664,-89.61935518270317,0.0,nan,277.808987662314,4.6589876623140185,271.4487678746365,-1.7012321253635037,265.0885480869698,-8.061451913030169,258.72832829942496,-14.421671700575018,252.36810851174764,-20.78189148825234,246.00788872407793,-27.142111275922048,1.0,1.0,26022.012520719443,26022.012520719443,277.0992863244821,3.9492863244821024,277.0992863244821,277.0992863244821,76486.39701247541,76561.07326547809,-74.67625300267537,0.0,8546.071908451686,8546.071908451686,0.888477501193796,3896.0379365897948,277.0992863244821,3.9492863244821024,1.0,0.002,0.024855757968966163,0.005656352787847764,3.851248657050694e-05,0.0019614875139452987,0.01925624328525347,0.01925624328525347,0.0,5.158057141130268e-13,0.9970638618687955,0.9970638618687955,0.0,0.09920759144678308,0.00029214497013852294,0.0,0.0,0.0,1601868.997195969,268.14065900590356,0.0,1.0,1279270.1758437378,2619.447631951616,,,,,,,,,,,,,,,,,,,5.0,15270.908238027852,1563.184425491064,0.396318301601909,6.173730061729009,4.545824735754538
274.0,-28.899979573477406,6.050244638848923,35.43678999189385,26.042591872997605,6.410853825326135,-25.368896233616702,-38.94881681827826,2.879770484891846,-5.012484222356306,-5.0124842223481965,40.87196733678231,40751.73061693265,35107.46400945458,35107.46400945458,75859.19462638724,76497.85403416901,76563.2214929315,35107.46400945458,111670.68550238607,111670.68550238607,111670.68550238607,140272.82449878153,133841.00956370757,6431.814935073968,0.0,90257.22150383929,54511.09808436778,39717.9149105239,28602.138996395457,68320.05390691935,21768.713645961885,1563.3980894326103,0.0,0.883677381270912,2.883371840217001,0.001494314320929203,1.0,1.0,-5.012484222356306,354483.44693894207,1592474.905950358,4.492381575788088,1592474.905950358,4.492381575788088,0.7610869120209945,0.09949934456986893,3.8767669889090266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8767669889090266,1.2782994456472727,1.278597857645435,3.0327533991427242,6426.040532351219,15270.97587368668,6486.535883263058,0.0003388712411373855,23281.569865316786,2374.059425524189,19388.68983405459,1977.0961372185802,0.8327913429471295,0.8327913429471295,35136.61243389833,35405.22815468563,0.9905253932434318,0.8,4240.616882449785,4273.035954225843,0.9905253932434318,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.321683837342,4632.441516551485,6.4782026345030514,6.050244638848923,-1.6341036993738687,7.684348338222792,4.545967786968736,3.5,1.2988479391339245,0.6,0.0002334323654385558,0.8922781499216204,0.0002616138986022027,198.02633182613047,0.0,0.0,0.0,0.0,8.876959334417234e-05,0.00014466277209438346,0.0005608238593795758,0.09949934457587117,0.09949934457587117,0.09949934457587117,0.09920982342335116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475791.9599956961,599.5551068937336,0.0,0.09949934457587117,0.09949934456986893,0.09949934456986893,0.3963148440127616,0.3963148440127616,0.5,13.28471519613378,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,28602.138996395457,21768.713645961885,0.7610869120209945,1.1103503332965659,0.5964827058311992,41059.97430708969,25750.0,0.0,0.0,8712.840492839461,0.12995202868521918,3.248800717130477,3603.7257415131567,5109.114751326305,8712.840492839461,38.26439354178983,0.7032036184265102,1.2281194889147178,1.261355337177408,1.1523885827651905,0.003768500544351037,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34462.84049283946,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9078925445959,261.9078925445959,-11.242107455404096,246.00928388270114,277.80650120649676,123773.08578056483,123864.31296730328,-91.22718673845985,0.0,nan,277.80650120649676,4.656501206496785,271.4470577416965,-1.7029422583034943,265.08761427694816,-8.062385723051818,258.7281708122569,-14.421829187743072,252.36872734747615,-20.781272652523825,246.00928388270114,-27.140716117298837,1.0,1.0,26022.012520719443,26022.012520719443,277.0963944663759,3.9463944663759207,277.0963944663759,277.0963944663759,76488.52246411795,76563.2214929315,-74.6990288135421,0.0,8546.071908451686,8546.071908451686,0.8884704131099794,3896.1508238535716,277.0963944663759,3.9463944663759207,1.0,0.002,0.025147235544226213,0.005654396415645738,3.896385958721347e-05,0.0019610361396827937,0.019481929793606734,0.019481929793606734,0.0,-7.299928890536211e-13,0.9970705578241046,0.9970705578241046,0.0,0.09920786699341201,0.00029147757645692435,0.0,0.0,0.0,1601865.379990004,268.13751577764367,0.0,1.0,1279280.996949747,2619.403331099587,,,,,,,,,,,,,,,,,,,5.0,15270.97587368668,1563.3980894326103,0.3963148440127616,6.173730061729009,4.545967786968736
275.0,-28.89846065620389,6.044890012421265,35.43672997807508,26.039952237065904,6.40824277682818,-25.367790312901935,-38.947790663782484,2.8775724320446936,-5.0155657762222745,-5.015565776209679,40.8718480147283,40754.67752497227,35101.09887444079,35101.09887444079,75855.77639941307,76499.88189415925,76565.24052880253,35101.09887444079,111666.33940324333,111666.33940324333,111666.33940324333,140271.28891901372,133843.64383353302,6427.645085480707,0.0,90258.02480680434,54512.8204318443,39716.8937499556,28604.94951577039,68321.84326572598,21770.576730834127,1563.6030812772851,0.0,0.8836618347304747,2.8830445455802653,0.001494314320929203,1.0,1.0,-5.0155657762222745,354440.86720843345,1592469.6665358911,4.492906472885417,1592469.6665358911,4.492906472885417,0.7610772645772943,0.09949887949274827,3.876875403668714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.876875403668714,1.278309624955489,1.2786080393299553,3.032814060055057,6426.169065545341,15271.043249685168,6486.484316479037,0.00033884114084223283,23281.1260123017,2374.0141651126223,19388.535697486303,1977.0804196628108,0.8328005993885966,0.8328005993885966,35137.39851503271,35405.22815468563,0.990553093534107,0.8,4240.711754114939,4273.035954225843,0.990553093534107,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.42099765814,4632.441516551485,6.476909413313488,6.044890012421265,-1.6378304644775148,7.68272047689878,4.5461066358919,3.5,1.2988876102548286,0.6,0.0002334323654385558,0.8921383639344105,0.00026165488995350233,198.02510036770514,0.0,0.0,0.0,0.0,8.87798102232753e-05,0.00014465255521528049,0.0005607999333919515,0.09949887950345145,0.09949887950345145,0.09949887950345145,0.099209823437582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475832.9756268116,599.5418861348451,0.0,0.09949887950345145,0.09949887949274827,0.09949887949274827,0.3963113844686948,0.3963113844686948,0.5,13.276043510787748,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,28604.94951577039,21770.576730834127,0.7610772645772943,1.1102712218167936,0.5965102166003339,41059.97430708969,25750.0,0.0,0.0,8708.543714991896,0.12986803355233512,3.2467008388083753,3602.2044199648885,5106.339295027007,8708.543714991896,38.394305664352025,0.7027490993091723,1.2280151877867445,1.2613806749278205,1.1523885827651905,0.0037670924175485666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34458.543714991894,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9073468201795,261.9073468201795,-11.24265317982048,246.01066399775803,277.80402964259196,123762.05978562815,123853.29964895513,-91.23986332697909,0.0,nan,277.80402964259196,4.654029642591979,271.4453565136168,-1.7046434863831905,265.0866833846301,-8.0633166153699,258.72801025574415,-14.421989744255825,252.36933712673607,-20.780662873263907,246.01066399775803,-27.139336002241947,1.0,1.0,26022.012520719443,26022.012520719443,277.09354916560153,3.943549165601553,277.09354916560153,277.09354916560153,76490.78444400067,76565.24052880253,-74.4560848018591,0.0,8546.071908451686,8546.071908451686,0.8884635717764573,3896.2597806870576,277.09354916560153,3.943549165601553,1.0,0.002,0.025438232717403593,0.005652455397392446,3.941448741975859e-05,0.001960585511324338,0.019707243709879297,0.019707243709879297,0.0,-1.2559038010950818e-12,0.9970753723385134,0.9970753723385134,0.0,0.09920788231749686,0.00029099717525141346,0.0,0.0,0.0,1601861.8336195776,268.1344342237777,0.0,1.0,1279291.605542995,2619.359901283623,,,,,,,,,,,,,,,,,,,5.0,15271.043249685168,1563.6030812772851,0.3963113844686948,6.173730061729009,4.5461066358919
276.0,-28.89694598036419,6.039551748021509,35.43667033761816,26.037026463914685,6.405337328422525,-25.366717649496238,-38.946791960019596,2.8751089980814384,-5.018671563309738,-5.018671563304503,40.87173876271503,40757.80991161746,35094.83928736552,35094.83928736552,75852.64919898298,76502.11396533006,76567.27345474318,35094.83928736552,111662.1127421087,111662.1127421087,111662.1127421087,140269.93648277846,133846.4515909156,6423.484891862881,0.0,90258.95009365992,54514.6460420003,39715.89339073291,28607.823740669748,68323.71713140266,21772.48462291339,1563.811582176662,0.0,0.8836461236484745,2.8827147068006096,0.001494314320929203,1.0,1.0,-5.018671563309738,354397.95669391,1592464.8693076298,4.4934369378518335,1592464.8693076298,4.4934369378518335,0.7610674904977469,0.09949843952337091,3.8769925394076146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8769925394076146,1.2783210334514665,1.2786194504891835,3.0328786259111573,6426.305872846728,15271.110346008765,6486.427285065511,0.00033880896647341113,23280.661279645137,2373.966775570163,19388.365226774727,1977.0630364879678,0.8328099014836172,0.8328099014836171,35138.24782428805,35405.22815468563,0.990583022060678,0.8,4240.81425674445,4273.035954225843,0.990583022060678,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.517625567815,4632.441516551485,6.475638924356954,6.039551748021509,-1.6415704097217776,7.681122157743287,4.546241731317638,3.5,1.2989262089478966,0.6,0.0002334323654385558,0.8919989918172273,0.00026169577273063403,198.02387236326368,0.0,0.0,0.0,0.0,8.878975483338677e-05,0.00014464261060516902,0.000560778322196681,0.09949843951549289,0.09949843951549289,0.09949843951549289,0.09920993702438352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475873.96074526676,599.5286752972893,0.0,0.09949843951549289,0.09949843952337091,0.09949843952337091,0.3963078981416991,0.3963078981416991,0.5,13.267388435838493,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,28607.823740669748,21772.48462291339,0.7610674904977469,1.1101950008530772,0.59653970279794,41059.97430708969,25750.0,0.0,0.0,8704.24755589319,0.12978413980732023,3.2446034951830027,3600.682275370744,5103.565280522445,8704.24755589319,38.52413383995465,0.7022951288274899,1.227911097569247,1.2614059320002673,1.1523885827651905,0.003765689274996455,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34454.24755589319,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9067738845315,261.9067738845315,-11.243226115468474,246.01202839545772,277.80151937360034,123748.02555031475,123843.81487279142,-95.78932247666779,0.0,nan,277.80151937360034,4.651519373600365,271.4436211779605,-1.7063788220394827,265.08572298231877,-8.064277017681206,258.7278247867566,-14.42217521324335,252.36992659109518,-20.780073408904798,246.01202839545772,-27.13797160454226,1.0,1.0,26022.012520719443,26022.012520719443,277.09068125691005,3.940681256910068,277.09068125691005,277.09068125691005,76492.25882510722,76567.27345474318,-75.01462963595986,0.0,8546.071908451686,8546.071908451686,0.8884561800784275,3896.3775021046526,277.09068125691005,3.940681256910068,1.0,0.002,0.025728678442931276,0.005650512177076356,3.986425308056934e-05,0.0019601357466739688,0.01993212654028467,0.01993212654028467,0.0,-2.454620708081112e-13,0.9970809017001362,0.9970809017001362,0.0,0.09920799379771914,0.0002904457256517741,0.0,0.0,0.0,1601858.2592214455,268.13132843669024,0.0,1.0,1279302.29737347,2619.3161317338054,,,,,,,,,,,,,,,,,,,4.0,15271.110346008765,1563.811582176662,0.3963078981416991,6.173730061729009,4.546241731317638
