time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
277.0,-28.89544237249919,6.034231362296483,35.43660954771511,26.034263579081767,6.402606346530947,-25.365637500628218,-38.94579220851881,2.872801475863054,-5.021710171500615,-5.0217101714966645,40.87158631001602,40760.85497280267,35088.39853382333,35088.39853382333,75849.253506626,76504.22607451728,76568.93389709611,35088.39853382333,111657.33243091944,111657.33243091944,111657.33243091944,140267.7929877967,133848.47358174945,6419.319406047253,0.0,90259.81414850184,54516.443051475646,39714.85677447355,28610.460556877264,68325.31733135082,21774.2234726359,1564.0076614245295,0.0,0.8836309177730889,2.882392031354262,0.001494314320929203,1.0,1.0,-5.021710171500615,354355.97828945465,1592458.1751666965,4.493950357078219,1592458.1751666965,4.493950357078219,0.7610581252038566,0.09949788779300632,3.877105877512293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877105877512293,1.2783317200837705,1.2786301396162232,3.0329419325198486,6426.44001195396,15271.17740799288,6486.371941983544,0.00033877745456788747,23280.203584849267,2373.9201036897684,19388.19980259917,1977.0461679165844,0.8328191689533588,0.8328191689533588,35139.06959337376,35405.22815468563,0.990611980280511,0.8,4240.9134355672495,4273.035954225843,0.990611980280511,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.611399578663,4632.441516551485,6.474338462080735,6.034231362296483,-1.6452596581476064,7.67949102044409,4.546372838244413,3.5,1.2989636680698324,0.6,0.0002334323654385558,0.8918606613508112,0.00026173636258941996,198.02265334710762,0.0,0.0,0.0,0.0,8.879971090741555e-05,0.00014463265453114023,0.0005607561149628887,0.09949788777822702,0.09949788777822702,0.09949788777822702,0.09920956285627922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475914.7130774618,599.515536961322,0.0,0.09949788777822702,0.09949788779300632,0.09949788779300632,0.3963043958270053,0.3963043958270053,0.5,13.258738690680149,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,28610.460556877264,21774.2234726359,0.7610581252038566,1.1101193008557437,0.5965702987536613,41059.97430708969,25750.0,0.0,0.0,8699.952234546063,0.12970034728079646,3.2425086820199085,3599.159441262469,5100.792793283594,8699.952234546063,38.65387816990511,0.7018417060649154,1.2278072177055936,1.261431112512712,1.1523885827651905,0.0037642908830921567,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34449.952234546065,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90619353953383,261.90619353953383,-11.243806460466146,246.01337960781748,277.7990074712548,123736.17511653561,123833.20320872428,-97.02809218864861,0.0,nan,277.7990074712548,4.6490074712548335,271.4418818985306,-1.7081181014693811,265.08475632589796,-8.065243674102021,258.72763075321063,-14.422369246789344,252.37050518049125,-20.779494819508727,246.01337960781748,-27.136620392182493,1.0,1.0,26022.012520719443,26022.012520719443,277.0878369417651,3.937836941765113,277.0878369417651,277.0878369417651,76494.16107804303,76568.93389709611,-74.77281905307609,0.0,8546.071908451686,8546.071908451686,0.8884490279840517,3896.491406899854,277.0878369417651,3.937836941765113,1.0,0.002,0.026018931329548755,0.0056485841531743915,4.031371978232301e-05,0.0019596862810219756,0.020156859891161505,0.020156859891161505,0.0,8.042984681044807e-13,0.9970828236515702,0.9970828236515702,0.0,0.09920763490801784,0.0002902528849884808,0.0,0.0,0.0,1601854.76200315,268.12828982849936,0.0,1.0,1279312.757754185,2619.2733106749506,,,,,,,,,,,,,,,,,,,4.0,15271.17740799288,1564.0076614245295,0.3963043958270053,6.173730061729009,4.546372838244413
278.0,-28.893966093997296,6.028927715159002,35.43654843144226,26.03173629557716,6.400109411165182,-25.364558543432395,-38.94478885978458,2.8707018599873932,-5.024782132662267,-5.024782132670722,40.87145531062888,40763.68106527171,35082.09502736168,35082.09502736168,75845.7760926334,76506.16017439208,76570.73883592444,35082.09502736168,111652.83386328613,111652.83386328613,111652.83386328613,140266.0526508274,133850.89032778124,6415.162323046167,0.0,90260.56885825249,54518.08974674354,39713.865679454386,28613.21878754125,68327.08446699564,21776.048492549755,1564.2101124480953,0.0,0.8836154582906917,2.882065843092013,0.001494314320929203,1.0,1.0,-5.024782132662267,354313.5430801116,1592452.4230479398,4.494472351252688,1592452.4230479398,4.494472351252688,0.76104854383008,0.09949737561282984,3.877209882255779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877209882255779,1.2783414440122869,1.2786398658147373,3.033000221041502,6426.563518336912,15271.244298737764,6486.323351635878,0.0003387485883913931,23279.773754661554,2373.8762732086448,19388.05456279833,1977.0313575786156,0.8328283069725304,0.8328283069725304,35139.823685778,35405.22815468563,0.9906385537990473,0.8,4241.004446531564,4273.035954225843,0.9906385537990473,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.70266653012,4632.441516551485,6.473066362849468,6.028927715159002,-1.6489682161377655,7.677895931296767,4.546500441464066,3.5,1.2990001261325903,0.6,0.0002334323654385558,0.8917248676794821,0.00026177622033353426,198.02145650221763,0.0,0.0,0.0,0.0,8.880970384193246e-05,0.00014462266159662334,0.0005607324127405613,0.09949737562180638,0.09949737562180638,0.09949737562180638,0.09920944058970486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475955.513255655,599.5023838578043,0.0,0.09949737562180638,0.09949737561282984,0.09949737561282984,0.3963008324529498,0.3963008324529498,0.5,13.250100639082682,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,28613.21878754125,21776.048492549755,0.76104854383008,1.1100396963267114,0.5965962309567296,41059.97430708969,25750.0,0.0,0.0,8695.657376594529,0.12961665580372475,3.240416395093116,3597.6356919167524,5098.021684677777,8695.657376594529,38.7835387553416,0.7013888301067353,1.22770354764095,1.2614562093053534,1.1523885827651905,0.003762897634549479,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34445.65737659453,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90562592483025,261.90562592483025,-11.24437407516973,246.01471743933976,277.7965344103142,123726.62606702208,123821.52577863702,-94.89971161493995,0.0,nan,277.7965344103142,4.646534410314246,271.44017101611735,-1.7098289838826304,265.0838076219311,-8.066192378068877,258.7274442277517,-14.422555772248302,252.37108083352726,-20.77891916647272,246.01471743933976,-27.135282560660215,1.0,1.0,26022.012520719443,26022.012520719443,277.0849761815788,3.9349761815788042,277.0849761815788,277.0849761815788,76496.80243109615,76570.73883592444,-73.93640482828778,0.0,8546.071908451686,8546.071908451686,0.8884424648270909,3896.595931667058,277.0849761815788,3.9349761815788042,1.0,0.002,0.026308799249996115,0.005646651274714124,4.076258154757013e-05,0.0019592374183461064,0.020381290773785064,0.020381290773785064,0.0,-1.0632337024696348e-13,0.9970866777230931,0.9970866777230931,0.0,0.09920750769196321,0.00028986792086662874,0.0,0.0,0.0,1601851.2262620465,268.1252178673377,0.0,1.0,1279323.3327682265,2619.230021349952,,,,,,,,,,,,,,,,,,,5.0,15271.244298737764,1564.2101124480953,0.3963008324529498,6.173730061729009,4.546500441464066
279.0,-28.892506408468666,6.023640036881875,35.43648841867564,26.02911426164212,6.397518892790723,-25.363503878377493,-38.943807932641334,2.868516360616242,-5.027874911814251,-5.02787491182147,40.87136492413068,40766.569266640436,35075.884646913015,35075.884646913015,75842.45391355344,76508.15868087213,76573.01187432128,35075.884646913015,111648.8965212343,111648.8965212343,111648.8965212343,140265.055710473,133854.03429032353,6411.021420149471,0.0,90261.37030734742,54519.78088499664,39712.87713594531,28616.159189238697,68329.036325184,21778.004655055018,1564.421370458168,0.0,0.8835997398451738,2.8817374737766097,0.001494314320929203,1.0,1.0,-5.027874911814251,354270.8243256724,1592448.4542311246,4.495003101828183,1592448.4542311246,4.495003101828183,0.7610387023302829,0.09949693534747586,3.877317389101444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877317389101444,1.278351565849252,1.2786499900145898,3.033060304131291,6426.690827194402,15271.31069210467,6486.27207322465,0.0003387187572503234,23279.334975531936,2373.831530189406,19387.90128819562,1977.0157279188734,0.8328374203375456,0.8328374203375456,35140.603166124245,35405.22815468563,0.9906660221150136,0.8,4241.0985215515175,4273.035954225843,0.9906660221150136,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.791201833005,4632.441516551485,6.471814750916999,6.023640036881875,-1.6526877212001962,7.676327758082071,4.5466242268480865,3.5,1.2990354933851676,0.6,0.0002334323654385558,0.8915906222274639,0.00026181563558325783,198.02027312376663,0.0,0.0,0.0,0.0,8.881947447141161e-05,0.00014461289096714418,0.0005607100768351393,0.09949693537130434,0.09949693537130434,0.09949693537130434,0.09920976970361377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,475996.3988760166,599.4892048047543,0.0,0.09949693537130434,0.09949693534747586,0.09949693534747586,0.39629723358597974,0.39629723358597974,0.5,13.241485668380667,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,28616.159189238697,21778.004655055018,0.7610387023302829,1.1099593670926722,0.5966214578620527,41059.97430708969,25750.0,0.0,0.0,8691.363266894094,0.12953306520740476,3.2383266301851164,3596.111200751369,5095.252066142724,8691.363266894094,38.91311569723337,0.7009365000400686,1.2276000868222716,1.2614812277502494,1.1523885827651905,0.003761509226200717,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34441.36326689409,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9050587097735,261.9050587097735,-11.24494129022645,246.01604060609827,277.7940768134587,123715.88727248025,123810.72015870686,-94.8328862266262,0.0,nan,277.7940768134587,4.644076813458696,271.4384695719705,-1.711530428029505,265.08286233052746,-8.067137669472515,258.7272550890265,-14.42274491097345,252.37164784755933,-20.778352152440647,246.01604060609827,-27.133959393901705,1.0,1.0,26022.012520719443,26022.012520719443,277.08214937706776,3.9321493770677876,277.08214937706776,277.08214937706776,76499.04828613762,76573.01187432128,-73.96358818365843,0.0,8546.071908451686,8546.071908451686,0.8884356806363188,3896.703976046951,277.08214937706776,3.9321493770677876,1.0,0.002,0.026597898314100896,0.00564471787466805,4.1210244573621867e-05,0.001958789755574367,0.020605122286810933,0.020605122286810933,0.0,1.4798882605471242e-13,0.997094392269026,0.997094392269026,0.0,0.09920783628292201,0.0002890990645538497,0.0,0.0,0.0,1601847.6664219385,268.1221250881857,0.0,1.0,1279333.9792599198,2619.186440445224,,,,,,,,,,,,,,,,,,,5.0,15271.31069210467,1564.421370458168,0.39629723358597974,6.173730061729009,4.5466242268480865
280.0,-28.891060083603897,6.018368140247917,35.43642868345804,26.026322843413823,6.394762493902283,-25.362477825829405,-38.942857599444665,2.866180235524614,-5.030967120211301,-5.030967120241565,40.871252908746264,40769.59797478805,35069.69768712145,35069.69768712145,75839.2956619095,76510.2745693429,76574.95001361636,35069.69768712145,111644.64770073781,111644.64770073781,111644.64770073781,140263.6529336374,133856.76709295902,6406.885840678374,0.0,90262.25315024088,54521.57655333507,39711.8628854509,28619.0052328996,68330.8681183505,21779.89227664843,1564.6283094771431,0.0,0.8835841018591899,2.8814091946006064,0.001494314320929203,1.0,1.0,-5.030967120211301,354228.1174957401,1592443.5357126517,4.495531148037118,1592443.5357126517,4.495531148037118,0.7610289770523149,0.09949646367407343,3.87743153650862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.87743153650862,1.2783623854655743,1.2786608121566923,3.0331239252604223,6426.825632732705,15271.376802268293,6486.215825728746,0.0003386870453682061,23278.877344541404,2373.7848648153454,19387.733160666277,1976.9985836821218,0.8328465704645525,0.8328465704645525,35141.430789251615,35405.22815468563,0.9906951871140203,0.8,4241.198406895127,4273.035954225843,0.9906951871140203,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.876859454525,4632.441516551485,6.470570936670871,6.018368140247917,-1.656403444705762,7.674771584953679,4.546743990093085,3.5,1.2990697114551673,0.6,0.0002334323654385558,0.8914576270477007,0.00026185469545157096,198.01910059086018,0.0,0.0,0.0,0.0,8.882894131401863e-05,0.00014460342412453718,0.0005606898769876118,0.09949646369371788,0.09949646369371788,0.09949646369371788,0.09920983396935172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476037.1039535065,599.4760824780712,0.0,0.09949646369371788,0.09949646367407343,0.09949646367407343,0.3962936449952515,0.3962936449952515,0.5,13.232886778258095,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,28619.0052328996,21779.89227664843,0.7610289770523149,1.1098833916547681,0.5966497879724615,41059.97430708969,25750.0,0.0,0.0,8687.070097743808,0.1294495753234729,3.23623938308682,3594.5860852106243,5092.484012533184,8687.070097743808,39.0426090963812,0.7004847149538572,1.2274968346982973,1.261506171472864,1.1523885827651905,0.0037601254521936,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34437.07009774381,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90447552711504,261.90447552711504,-11.245524472884938,246.0173479586774,277.79160309556727,123703.45649355695,123800.95901433278,-97.50252077581598,0.0,nan,277.79160309556727,4.641603095567291,271.43675206816107,-1.7132479318389073,265.08190104082945,-8.068098959170527,258.72705001341257,-14.422949986587412,252.37219898604266,-20.777801013957315,246.0173479586774,-27.132652041322586,1.0,1.0,26022.012520719443,26022.012520719443,277.0792839557981,3.9292839557980983,277.0792839557981,277.0792839557981,76500.93634465335,76574.95001361636,-74.01366896300169,0.0,8546.071908451686,8546.071908451686,0.8884284773549178,3896.818694191163,277.0792839557981,3.9292839557980983,1.0,0.002,0.026886458477106735,0.005642787369244649,4.165706695744775e-05,0.001958342934092865,0.020828533478723873,0.020828533478723873,0.0,1.0503130483396905e-12,0.997099794793001,0.997099794793001,0.0,0.0992079035120479,0.0002885601620255309,0.0,0.0,0.0,1601844.1071002774,268.1190328797887,0.0,1.0,1279344.6235994413,2619.1428693708663,,,,,,,,,,,,,,,,,,,5.0,15271.376802268293,1564.6283094771431,0.3962936449952515,6.173730061729009,4.546743990093085
281.0,-28.889614646338625,6.01311317135314,35.43636847965642,26.023424451146298,6.39188883355719,-25.36146429835574,-38.941916660964466,2.863738487251846,-5.034007270002121,-5.034007270045412,40.87111991630591,40772.68093239139,35063.37419985038,35063.37419985038,75836.05513224177,76512.46811858838,76576.77142875944,35063.37419985038,111640.14562860983,111640.14562860983,111640.14562860983,140261.86499313972,133859.11403074084,6402.7509623988935,0.0,90263.17494889023,54523.387769231435,39710.87464406533,28621.719364529894,68332.59400859522,21781.68668313465,1564.8280007424728,0.0,0.8835688092426346,2.881086470934684,0.001494314320929203,1.0,1.0,-5.034007270002121,354186.1335918614,1592437.6961220375,4.496047544190558,1592437.6961220375,4.496047544190558,0.7610195043044161,0.09949592549808828,3.8775475875447163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8775475875447163,1.2783736944647706,1.2786721237959124,3.033187873259679,6426.96113086958,15271.442693429468,6486.159018286755,0.00033865515214184355,23278.41835876613,2373.7380612916877,19387.563359420612,1976.9812687738029,0.8328556975229243,0.8328556975229243,35142.27220960089,35405.22815468563,0.9907248384958275,0.8,4241.299957417252,4273.035954225843,0.9907248384958275,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.9596181276365,4632.441516551485,6.46930543219864,6.01311317135314,-1.6600792831740145,7.673192454527155,4.546859701336644,3.5,1.2991027718104697,0.6,0.0002334323654385558,0.8913247348725757,0.00026189373671081553,198.0179287914019,0.0,0.0,0.0,0.0,8.883831548887602e-05,0.00014459404994967976,0.0005606703095557009,0.09949592546703186,0.09949592546703186,0.09949592546703186,0.09920966575824794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476077.6555113484,599.4630082061198,0.0,0.09949592546703186,0.09949592549808828,0.09949592549808828,0.3962900388326494,0.3962900388326494,0.5,13.22429898713145,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,4.331468517193571e-11,28621.719364529894,21781.68668313465,0.7610195043044161,1.109807936205418,0.5966798352081116,41059.97430708969,25750.0,0.0,0.0,8682.777916777164,0.1293661859839029,3.2341546495975693,3593.0603751601616,5089.717541617003,8682.777916777164,39.17201905341759,0.700033473938868,1.2273937907195434,1.2615310413510379,1.1523885827651905,0.0037587462593219436,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34432.777916777166,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90386853919165,261.90386853919165,-11.246131460808328,246.0186411530219,277.78909592538486,123690.02225781261,123791.50478667514,-101.48252886253772,0.0,nan,277.78909592538486,4.639095925384879,271.43500497086774,-1.7149950291322398,265.0809140164907,-8.069085983509297,258.7268230619172,-14.423176938082804,252.37273210746747,-20.777267892532507,246.0186411530219,-27.131358846978088,1.0,1.0,26022.012520719443,26022.012520719443,277.076456934922,3.9264569349220437,277.076456934922,277.076456934922,76502.34828389715,76576.77142875944,-74.42314486228861,0.0,8546.071908451686,8546.071908451686,0.8884211539028833,3896.93532548244,277.076456934922,3.9264569349220437,1.0,0.002,0.02717463584185585,0.005640869739487468,4.2103295067680596e-05,0.0019578967044680076,0.021051647533840298,0.021051647533840298,0.0,-4.643117487712622e-13,0.9971036264755677,0.9971036264755677,0.0,0.09920774813368673,0.0002881773644015498,0.0,0.0,0.0,1601840.6075662575,268.11599272999786,0.0,1.0,1279355.0885544126,2619.1000335762265,,,,,,,,,,,,,,,,,,,4.0,15271.442693429468,1564.8280007424728,0.3962900388326494,6.173730061729009,4.546859701336644
282.0,-28.888189098892266,6.007875605320409,35.43630714905346,26.020818726997845,6.389314070611457,-25.36043878194496,-38.94096262576056,2.861563753999792,-5.037019430396526,-5.037019430380701,40.87096698946517,40775.53142862885,35056.99436842698,35056.99436842698,75832.52579705583,76514.44479216334,76578.39391405282,35056.99436842698,111635.3882824798,111635.3882824798,111635.3882824798,140259.7188961494,133861.10371796714,6398.615178182255,0.0,90263.96942694175,54525.056064715405,39709.90373580705,28624.330613669583,68334.23434947664,21783.40759722508,1565.0223629583486,0.0,0.8835537333231815,2.880766746606446,0.001494314320929203,1.0,1.0,-5.037019430396526,354144.5400677891,1592430.9812483077,4.49655663459753,1592430.9812483077,4.49655663459753,0.7610102011196862,0.09949533019634174,3.877653878649966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877653878649966,1.278383766947764,1.2786821986302719,3.0332471194531454,6427.086666444187,15271.508615019895,6486.108629278728,0.00033862574395565745,23277.985155902523,2373.6938868933353,19387.412743303586,1976.9659102041562,0.8328647266272349,0.8328647266272349,35143.042861799106,35405.22815468563,0.9907519961865339,0.8,4241.392966973264,4273.035954225843,0.9907519961865339,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.039744027531,4632.441516551485,6.468032712685751,6.007875605320409,-1.6637316780215934,7.671607283342002,4.546971732620467,3.5,1.2991347807487048,0.6,0.0002334323654385558,0.891193692286143,0.00026193224599664887,198.01677312997586,0.0,0.0,0.0,0.0,8.88478210742775e-05,0.0001445845443642783,0.0005606488192469818,0.09949533019160277,0.09949533019160277,0.09949533019160277,0.09920928446507027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476118.08100703283,599.4499731953123,0.0,0.09949533019160277,0.09949533019634174,0.09949533019634174,0.39628639527754406,0.39628639527754406,0.5,13.215717615422731,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,28624.330613669583,21783.40759722508,0.7610102011196862,1.1097296475033471,0.5967072261334431,41059.97430708969,25750.0,0.0,0.0,8678.486441981051,0.1292828970210041,3.2320724255250997,3591.5339007516914,5086.95254122936,8678.486441981051,39.301345668807265,0.699582776087684,1.2272909543382953,1.2615558319726528,1.1523885827651905,0.0037573719430987716,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34428.48644198105,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90326743858344,261.90326743858344,-11.246732561416536,246.01992204512928,277.78661283206884,123679.87594199703,123780.3741707146,-100.49822871758603,0.0,nan,277.78661283206884,4.636612832068863,271.43327467462217,-1.7167253253778085,265.07993651733307,-8.07006348266691,258.7265983598525,-14.42340164014746,252.37326020249472,-20.776739797505257,246.01992204512928,-27.1300779548707,1.0,1.0,26022.012520719443,26022.012520719443,277.07363462617127,3.9236346261712924,277.07363462617127,277.07363462617127,76504.61760950867,76578.39391405282,-73.77630454415339,0.0,8546.071908451686,8546.071908451686,0.8884144463184871,3897.042148043216,277.07363462617127,3.9236346261712924,1.0,0.002,0.027462592039377003,0.005638959270565937,4.25491773612158e-05,0.001957450822584924,0.021274588680607897,0.021274588680607897,0.0,-5.38601281629969e-14,0.9971058320334218,0.9971058320334218,0.0,0.09920737399886337,0.00028795619747836837,0.0,0.0,0.0,1601837.1401189782,268.11298056960345,0.0,1.0,1279365.4569842643,2619.0575938569364,,,,,,,,,,,,,,,,,,,4.0,15271.508615019895,1565.0223629583486,0.39628639527754406,6.173730061729009,4.546971732620467
283.0,-28.88678637593971,6.002653745359239,35.43624620540004,26.01824066312986,6.386773226891106,-25.359430415667568,-38.940026227477915,2.8594172659355404,-5.040087052183651,-5.040087052187062,40.87085549497987,40778.36247697608,35050.81874763822,35050.81874763822,75829.1812246143,76516.3949400644,76580.35906868786,35050.81874763822,111631.17781632609,111631.17781632609,111631.17781632609,140258.33965032356,133863.84562356776,6394.494026755787,0.0,90264.75902401994,54526.72655826793,39708.92496194667,28627.161833997452,68336.08679594412,21785.285155024132,1565.2281089006553,0.0,0.8835382155321037,2.880441164156912,0.001494314320929203,1.0,1.0,-5.040087052183651,354102.18464302766,1592426.08564234,4.497080658363273,1592426.08564234,4.497080658363273,0.7610005239552617,0.09949482152383439,3.877760061113899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877760061113899,1.2783937087661428,1.2786921427695135,3.033306589764562,6427.212676897838,15271.574186332193,6486.057761728927,0.000338596205238707,23277.551370233847,2373.6496530654044,19387.26069679318,1976.950405774977,0.8328737154709763,0.8328737154709763,35143.81272208676,35405.22815468563,0.9907791261190637,0.8,4241.485880954061,4273.035954225843,0.9907791261190637,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.117359918574,4632.441516551485,6.466800701925167,6.002653745359239,-1.6674190497568677,7.6700727951161065,4.547080255486181,3.5,1.299165787281766,0.6,0.0002334323654385558,0.8910647681193106,0.00026197014379913177,198.01563598505527,0.0,0.0,0.0,0.0,8.88571518472036e-05,0.0001445752135913522,0.000560627989091557,0.09949482154267424,0.09949482154267424,0.09949482154267424,0.09920937054842492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476158.6210028104,599.4369029144652,0.0,0.09949482154267424,0.09949482152383439,0.09949482152383439,0.3962826956727608,0.3962826956727608,0.5,13.20715408755886,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,28627.161833997452,21785.285155024132,0.7610005239552617,1.1096506220943705,0.5967324789718037,41059.97430708969,25750.0,0.0,0.0,8674.195557887744,0.12919970826742175,3.229992706685541,3590.0065929724046,5084.18896491534,8674.195557887744,39.430589042847366,0.6991326204947059,1.227188325008603,1.2615805410905532,1.1523885827651905,0.0037560026232704162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34424.195557887746,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9026721634787,261.9026721634787,-11.247327836521265,246.02118923770442,277.7841550892885,123669.91924877533,123769.44351111559,-99.52426234025299,0.0,nan,277.7841550892885,4.634155089288527,271.4315619189026,-1.7184380810973607,265.07896874869215,-8.07103125130783,258.7263755782859,-14.423624421714067,252.3737824079987,-20.776217592001274,246.02118923770442,-27.128810762295558,1.0,1.0,26022.012520719443,26022.012520719443,277.0707969526565,3.9207969526565307,277.0707969526565,277.0707969526565,76507.03434091284,76580.35906868786,-73.32472777501971,0.0,8546.071908451686,8546.071908451686,0.8884077455545627,3897.1488614194686,277.0707969526565,3.9207969526565307,1.0,0.002,0.027749961956272266,0.005637040271474787,4.299414080376781e-05,0.001957005860381851,0.021497070401883905,0.021497070401883905,0.0,1.1856188773806675e-12,0.9971117098244525,0.9971117098244525,0.0,0.09920745160830925,0.00028736991552514093,0.0,0.0,0.0,1601833.6086922889,268.1099129478163,0.0,1.0,1279376.0161400412,2619.014374459678,,,,,,,,,,,,,,,,,,,5.0,15271.574186332193,1565.2281089006553,0.3962826956727608,6.173730061729009,4.547080255486181
284.0,-28.885384931751624,5.9974476483361245,35.43618592562151,26.015357812307798,6.3839218796458725,-25.358454250623062,-38.93912094701079,2.8569912005191216,-5.043144841518711,-5.043144841516645,40.870752767608096,40781.41877429909,35044.637345097915,35044.637345097915,75826.056119397,76518.56504224321,76582.46291033847,35044.637345097915,111627.10025543638,111627.10025543638,111627.10025543638,140257.11598319066,133866.7328301644,6390.383153026256,0.0,90265.6834677926,54528.5372076511,39707.940289046106,28630.015727754268,68337.95601680037,21787.179667572265,1565.4346469800394,0.0,0.8835227147484758,2.880116654198911,0.001494314320929203,1.0,1.0,-5.043144841518711,354059.96893390524,1592421.5750018123,4.497604119993245,1592421.5750018123,4.497604119993245,0.7609908382429397,0.09949432159754373,3.8778762630034307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8778762630034307,1.278404945679932,1.2787033823064988,3.033370823625017,6427.34878074029,15271.639347912045,6486.000190350158,0.00033856413345472223,23277.092239627436,2373.602834773081,19387.08861208936,1976.9328580187282,0.8328827506678154,0.8328827506678154,35144.65522190972,35405.22815468563,0.9908088160443682,0.8,4241.587561757225,4273.035954225843,0.9908088160443682,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.192120534257,4632.441516551485,6.465571065706735,5.9974476483361245,-1.6710961976602596,7.668543845996384,4.547184787073428,3.5,1.299195653449551,0.6,0.0002334323654385558,0.8909359815808022,0.00026200801209574334,198.01449988983276,0.0,0.0,0.0,0.0,8.886617340651639e-05,0.0001445661920320394,0.0005606098045138413,0.0994943215569309,0.0994943215569309,0.0994943215569309,0.0992095426744334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476199.1071689934,599.4238500176722,0.0,0.0994943215569309,0.09949432159754373,0.09949432159754373,0.39627898588594873,0.39627898588594873,0.5,13.198610719519626,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,28630.015727754268,21787.179667572265,0.7609908382429397,1.1095745401099757,0.5967608800630984,41059.97430708969,25750.0,0.0,0.0,8669.905685275837,0.12911661955613546,3.227915488903384,3588.4787077660685,5081.426977509768,8669.905685275837,39.559749275667855,0.6986830062561438,1.2270859021862732,1.261605176704128,1.1523885827651905,0.0037546378518852476,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34419.90568527584,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.90205331083587,261.90205331083587,-11.24794668916411,246.02244217789163,277.7816644438203,123656.73886239904,123760.20506057571,-103.46619817665984,0.0,nan,277.7816644438203,4.631664443820341,271.4298199905808,-1.7201800094191526,265.07797553748935,-8.072024462510626,258.72613108418005,-14.423868915819924,252.37428663105294,-20.775713368947038,246.02244217789163,-27.127557822108344,1.0,1.0,26022.012520719443,26022.012520719443,277.0679853397777,3.917985339777715,277.0679853397777,277.0679853397777,76508.44879666639,76582.46291033847,-74.01411367207766,0.0,8546.071908451686,8546.071908451686,0.8884004124629447,3897.265644318448,277.0679853397777,3.917985339777715,1.0,0.002,0.02803665451011579,0.0056351266858145075,4.3438050018830704e-05,0.001956561948584869,0.021719025009415353,0.021719025009415353,0.0,-1.3963001761763127e-12,0.9971185033449198,0.9971185033449198,0.0,0.09920762904266094,0.00028669255488279554,0.0,0.0,0.0,1601830.088449034,268.10685515848127,0.0,1.0,1279386.5412677145,2618.9712953413696,,,,,,,,,,,,,,,,,,,4.0,15271.639347912045,1565.4346469800394,0.39627898588594873,6.173730061729009,4.547184787073428
285.0,-28.884011188816512,5.992258480655426,35.436124480343445,26.012868421990447,6.381471654542386,-25.357462904547962,-38.93820211580021,2.854923369473366,-5.046149570194473,-5.046149570202449,40.87059857161109,40784.17317140371,35038.31692753555,35038.31692753555,75822.49009893925,76520.44307152952,76584.0196987107,35038.31692753555,111622.33662624625,111622.33662624625,111622.33662624625,140254.94758258353,133868.68042605708,6386.267156526433,0.0,90266.43581118685,54530.16590794082,39706.966559162254,28632.610956337263,68339.57751549952,21788.888993583678,1565.628131285707,0.0,0.8835076767138715,2.8797978034666873,0.001494314320929203,1.0,1.0,-5.046149570194473,354018.4896256717,1592414.8044514037,4.498111966228584,1592414.8044514037,4.498111966228584,0.7609815614374189,0.09949370808710321,3.877979177388467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.877979177388467,1.2784145234997892,1.2787129623622455,3.033428599334202,6427.471200535158,15271.704530631414,6485.9514344271665,0.0003385354758797944,23276.66851269033,2373.5596266503167,19386.942877372792,1976.9179972134004,0.832891651432125,0.832891651432125,35145.40137897828,35405.22815468563,0.9908351109731066,0.8,4241.677615010589,4273.035954225843,0.9908351109731066,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.264056943473,4632.441516551485,6.464319184348725,5.992258480655426,-1.674732724110188,7.666991204765614,4.547285370713721,3.5,1.2992243916324917,0.6,0.0002334323654385558,0.8908097601583357,0.00026204513677203616,198.01338626356988,0.0,0.0,0.0,0.0,8.887533087112335e-05,0.00014455703456743243,0.0005605891699975278,0.09949370809669575,0.09949370809669575,0.09949370809669575,0.09920913153008974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476239.3171522992,599.4108832318223,0.0,0.09949370809669575,0.09949370808710321,0.09949370808710321,0.3962752753730253,0.3962752753730253,0.5,13.190073422459902,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,28632.610956337263,21788.888993583678,0.7609815614374189,1.109496032247823,0.5967870252366397,41059.97430708969,25750.0,0.0,0.0,8665.616811253505,0.12903363072045893,3.2258407680114702,3586.950238350119,5078.666572903387,8665.616811253505,39.68882646723179,0.6982339324700153,1.226983685328861,1.2616297385398751,1.1523885827651905,0.0037532776396900645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34415.61681125351,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9014491148294,261.9014491148294,-11.248550885170573,246.02368231887823,277.7792159108176,123647.83409522874,123748.84984286808,-101.01574763935925,0.0,nan,277.7792159108176,4.6292159108176065,271.42810919237724,-1.7218908076227422,265.07700247407223,-8.072997525927747,258.72589575558555,-14.424104244414423,252.3747890372458,-20.775210962754187,246.02368231887823,-27.126317681121748,1.0,1.0,26022.012520719443,26022.012520719443,277.06516277529425,3.9151627752942773,277.06516277529425,277.06516277529425,76511.07349957591,76584.0196987107,-72.94619913479255,0.0,8546.071908451686,8546.071908451686,0.8883939178635113,3897.3690732754094,277.06516277529425,3.9151627752942773,1.0,0.002,0.028323132323172177,0.005633225430783358,4.388162573382329e-05,0.001956118374453208,0.021940812866911647,0.021940812866911647,0.0,1.8703137996678443e-13,0.9971206439233408,0.9971206439233408,0.0,0.09920723027413325,0.0002864778129699606,0.0,0.0,0.0,1601826.629159327,268.1038504298055,0.0,1.0,1279396.883578363,2618.9289654611666,,,,,,,,,,,,,,,,,,,5.0,15271.704530631414,1565.628131285707,0.3962752753730253,6.173730061729009,4.547285370713721
286.0,-28.88263851939987,5.987084572168897,35.436064138434,26.01000243974852,6.378633486552713,-25.356511318758372,-38.937315554916836,2.8525062874116696,-5.049209349801686,-5.049209349754975,40.87050752434771,40787.17401561633,35032.19768285037,35032.19768285037,75819.3716984667,76522.59297906369,76586.22786253359,35032.19768285037,111618.42554538396,111618.42554538396,111618.42554538396,140253.94205400866,133871.77072078706,6382.171333221603,0.0,90267.35002583827,54531.93106823958,39706.021063998545,28635.51650862469,68341.53757262323,21790.82054941034,1565.837115982577,0.0,0.883492119040567,2.879473139582854,0.001494314320929203,1.0,1.0,-5.049209349801686,353976.2542763406,1592410.8066915425,4.498637373139687,1592410.8066915425,4.498637373139687,0.7609718002763175,0.09949321719028535,3.878093629377959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878093629377959,1.278425719169183,1.2787241606452069,3.0334915601496464,6427.6046069479935,15271.769205117156,6485.895351937697,0.0003385040591482994,23276.21729966252,2373.5136157263205,19386.775243058728,1976.9009032706101,0.8329005952071008,0.8329005952071008,35146.23118214201,35405.22815468563,0.9908643537937928,0.8,4241.777763461491,4273.035954225843,0.9908643537937928,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.333439657386,4632.441516551485,6.463107495664459,5.987084572168897,-1.6784040967888632,7.66548866895776,4.547382384543937,3.5,1.2992521098696963,0.6,0.0002334323654385558,0.8906836566449781,0.00026208223727585555,198.01227352006717,0.0,0.0,0.0,0.0,8.888416754251389e-05,0.0001445481978960419,0.0005605714453987046,0.09949321715809493,0.09949321715809493,0.09949321715809493,0.09920944107684038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476279.7165647953,599.3978580863902,0.0,0.09949321715809493,0.09949321719028535,0.09949321719028535,0.3962715078364289,0.3962715078364289,0.5,13.18156013945976,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,-4.672529030358419e-11,28635.51650862469,21790.82054941034,0.7609718002763175,1.1094185818968023,0.5968138187156498,41059.97430708969,25750.0,0.0,0.0,8661.328649612688,0.1289507415940389,3.22376853985097,3585.421012254928,5075.907637357759,8661.328649612688,39.81782071733577,0.6977853982361408,1.226881673895666,1.2616542210894064,1.1523885827651905,0.003751922287178889,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34411.32864961269,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9008215454904,261.9008215454904,-11.249178454509604,246.0249082755992,277.7767348154336,123634.76044063648,123739.68398242047,-104.92354178397959,0.0,nan,277.7767348154336,4.626734815433622,271.426369507386,-1.7236304926139496,265.0760041995551,-8.07399580044489,258.72563889143805,-14.424361108561925,252.37527358353017,-20.774726416469804,246.0249082755992,-27.12509172440079,1.0,1.0,26022.012520719443,26022.012520719443,277.0623613792244,3.9123613792244214,277.0623613792244,277.0623613792244,76512.48590471302,76586.22786253359,-73.74195782057359,0.0,8546.071908451686,8546.071908451686,0.8883866951235434,3897.4840975248485,277.0623613792244,3.9123613792244214,1.0,0.002,0.02860881723291935,0.0056313166502831484,4.43239624200494e-05,0.0019556760367620486,0.0221619812100247,0.0221619812100247,0.0,-8.179021696030908e-13,0.997128599134387,0.997128599134387,0.0,0.09920753228032254,0.000285684909962807,0.0,0.0,0.0,1601823.1063561288,268.1007906501983,0.0,1.0,1279407.415193146,2618.88586177115,,,,,,,,,,,,,,,,,,,4.0,15271.769205117156,1565.837115982577,0.3962715078364289,6.173730061729009,4.547382384543937
287.0,-28.881280904231307,5.981927720336264,35.436002783983355,26.007355644274526,6.3760204311849344,-25.35555077069281,-38.93642389504237,2.850290298877273,-5.052192310755117,-5.052192310702227,40.87035761922821,40790.02155720871,35025.86384554344,35025.86384554344,75815.88540275214,76524.58039480966,76587.88013811932,35025.86384554344,111613.74398366276,111613.74398366276,111613.74398366276,140251.8524572565,133873.78268917536,6378.069768081135,0.0,90268.17023190348,54533.61139910039,39705.065369781216,28638.108473593744,68343.17384337496,21792.528406085577,1566.0299522600017,0.0,0.8834771747653146,2.8791566545210907,0.001494314320929203,1.0,1.0,-5.052192310755117,353935.083092162,1592404.2245825254,4.499142076197842,1592404.2245825254,4.499142076197842,0.7609625623905905,0.09949259166224374,3.878201013113035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878201013113035,1.2784359835668495,1.2787344274390409,3.033551200813993,6427.730978359061,15271.833903888177,6485.843803410933,0.0003384743973362756,23275.784294493063,2373.4694614871605,19386.621161062605,1976.8851912796526,0.8329094700215702,0.8329094700215702,35147.009734387204,35405.22815468563,0.9908917906546406,0.8,4241.871726469481,4273.035954225843,0.9908917906546406,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.399928595301,4632.441516551485,6.461859697983652,5.981927720336264,-1.6820183401608624,7.663946060497127,4.547475352951593,3.5,1.2992786722718837,0.6,0.0002334323654385558,0.890558955071974,0.0002621189356516998,198.01117299247164,0.0,0.0,0.0,0.0,8.889305585635473e-05,0.00014453930958220108,0.0005605524968563508,0.0994925916407203,0.0994925916407203,0.0994925916407203,0.09920907525939925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476319.7959578611,599.3849328271683,0.0,0.0994925916407203,0.09949259166224374,0.09949259166224374,0.3962677552771851,0.3962677552771851,0.5,13.173054648791972,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,-5.2864379540551454e-11,28638.108473593744,21792.528406085577,0.7609625623905905,1.109341008606108,0.5968411951527008,41059.97430708969,25750.0,0.0,0.0,8657.041613295929,0.12886795201085485,3.2216988002713682,3583.8912808037385,5073.15033249219,8657.041613295929,39.94673212561016,0.6973374026561404,1.2267798673477255,1.261678632227188,1.1523885827651905,0.0037505713539504526,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34407.04161329593,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.9001939487602,261.9001939487602,-11.249806051239773,246.0261220732243,277.7742658243342,123624.2545780033,123729.18270338168,-104.92812537834428,0.0,nan,277.7742658243342,4.624265824334202,271.42463707407313,-1.725362925926845,265.07500832395294,-8.074991676047034,258.72537957356985,-14.424620426430124,252.37575082340663,-20.774249176593344,246.0261220732243,-27.12387792677569,1.0,1.0,26022.012520719443,26022.012520719443,277.05957175570785,3.909571755707873,277.05957175570785,277.05957175570785,76514.51540769928,76587.88013811932,-73.36473042004218,0.0,8546.071908451686,8546.071908451686,0.8883799184036826,3897.5920181786,277.05957175570785,3.909571755707873,1.0,0.002,0.028894224877020126,0.005629425386021281,4.476587105736073e-05,0.0019552341288868826,0.022382935528680366,0.022382935528680366,0.0,-5.5756614603108545e-14,0.9971313678848416,0.9971313678848416,0.0,0.09920718401858108,0.0002854076436626553,0.0,0.0,0.0,1601819.671865724,268.09780768924486,0.0,1.0,1279417.6822252169,2618.8438419244585,,,,,,,,,,,,,,,,,,,4.0,15271.833903888177,1566.0299522600017,0.3962677552771851,6.173730061729009,4.547475352951593
288.0,-28.87994185848347,5.976786702154761,35.435941562453586,26.004749605804705,6.373455725663639,-25.354602100107087,-38.93554526204241,2.848115967570613,-5.0552126320328625,-5.055212632038365,40.870238745890674,40792.84646092565,35019.67744526955,35019.67744526955,75812.5239061952,76526.53311684138,76589.79687727496,35019.67744526955,111609.47432254451,111609.47432254451,111609.47432254451,140250.3390275885,133876.35850511602,6373.980522472467,0.0,90268.98083878309,54535.294183971964,39704.096283123465,28640.86470504397,68344.96098816744,21794.35331311384,1566.2312123633317,0.0,0.8834619206608254,2.878836233609516,0.001494314320929203,1.0,1.0,-5.0552126320328625,353893.4000854447,1592399.0050462163,4.499657254590632,1592399.0050462163,4.499657254590632,0.7609530486443594,0.09949202705918038,3.878308140353889,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878308140353889,1.2784460551695953,1.278744501392947,3.03361109737196,6427.857891978002,15271.898346828073,6485.791776007854,0.00033844459084548417,23275.350377535033,2373.4252142714417,19386.465647673125,1976.869333327194,0.8329183162967381,0.8329183162967381,35147.786422705096,35405.22815468563,0.9909191619804587,0.8,4241.965464521191,4273.035954225843,0.9909191619804587,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.463929805235,4632.441516551485,6.460642096095981,5.976786702154761,-1.6856549325851118,7.6624416347398725,4.5475648436023635,3.5,1.2993042410292468,0.6,0.0002334323654385558,0.8904359776175234,0.0002621551367040832,198.0100875298438,0.0,0.0,0.0,0.0,8.890181511815794e-05,0.00014453055032039784,0.0005605340098374263,0.09949202706455146,0.09949202706455146,0.09949202706455146,0.09920906987145059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476359.94489984337,599.3719862809978,0.0,0.09949202706455146,0.09949202705918038,0.09949202705918038,0.3962639528825977,0.3962639528825977,0.5,13.164565935717603,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,28640.86470504397,21794.35331311384,0.7609530486443594,1.109262816308003,0.5968669214397256,41059.97430708969,25750.0,0.0,0.0,8652.755260996038,0.12878526180521824,3.219631545130453,3582.360777470376,5070.3944835256625,8652.755260996038,40.07556079151944,0.6968899448334315,1.2266782651478063,1.2617029634672663,1.1523885827651905,0.003749225305152339,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34402.75526099604,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8995690369092,261.8995690369092,-11.250430963090764,246.0273231545844,277.7718149192648,123614.20124829414,123718.68048745125,-104.47923915710717,0.0,nan,277.7718149192648,4.621814919264807,271.42291656629556,-1.727083433704422,265.0740182134455,-8.07598178655445,258.7251198603765,-14.424880139623497,252.37622150748837,-20.77377849251161,246.0273231545844,-27.122676845415583,1.0,1.0,26022.012520719443,26022.012520719443,277.0567757174314,3.906775717431401,277.0567757174314,277.0567757174314,76516.70456632086,76589.79687727496,-73.0923109541036,0.0,8546.071908451686,8546.071908451686,0.8883731578345121,3897.6996810556584,277.0567757174314,3.906775717431401,1.0,0.002,0.029179078162835256,0.00562752920762167,4.5206911874152285e-05,0.0019547930893891383,0.02260345593707614,0.02260345593707614,0.0,1.26329068733666e-12,0.997136923505974,0.997136923505974,0.0,0.09920717377516425,0.0002848532840161332,0.0,0.0,0.0,1601816.1942285083,268.0947873679671,0.0,1.0,1279428.077669891,2618.8012974913922,,,,,,,,,,,,,,,,,,,4.0,15271.898346828073,1566.2312123633317,0.3962639528825977,6.173730061729009,4.5475648436023635
