time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
289.0,-28.87862507325649,5.97166099277496,35.435880604934624,26.00219176327812,6.370935864411983,-25.353668979462295,-38.93467647777868,2.845979770281512,-5.0582451923382905,-5.058245192369362,40.87012392166184,40795.595086952635,35013.55501579724,35013.55501579724,75809.15010274987,76528.4445344169,76591.69854669295,35013.55501579724,111605.2535624902,111605.2535624902,111605.2535624902,140248.8979705563,133878.99761972664,6369.90035082968,0.0,90269.76646222084,54536.91701344575,39703.16605419454,28643.644408066117,68346.81046226065,21796.194561039585,1566.4338365259607,0.0,0.8834465862913559,2.87851454261523,0.001494314320929203,1.0,1.0,-5.0582451923382905,353851.5520458868,1592393.9633125227,4.5001751556709975,1592393.9633125227,4.5001751556709975,0.7609434836756221,0.09949147440354061,3.878412514727471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878412514727471,1.278455950288356,1.278754398821669,3.0336692584931804,6427.981128414725,15271.962463014414,6485.741957704052,0.0003384156910993233,23274.926563236902,2373.381997240332,19386.31673742922,1976.8541487081952,0.8329270850654455,0.8329270850654455,35148.54314820191,35405.22815468563,0.990945829940574,0.8,4242.056793271884,4273.035954225843,0.990945829940574,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.525199824497,4632.441516551485,6.459439579199982,5.97166099277496,-1.6892967044391751,7.660957697214135,4.547650515984837,3.5,1.2993287188528106,0.6,0.0002334323654385558,0.8903150624305609,0.0002621907404343865,198.00902012373396,0.0,0.0,0.0,0.0,8.891047698027864e-05,0.00014452188845827716,0.0005605155008486298,0.09949147440766995,0.09949147440766995,0.09949147440766995,0.09920909519116232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476400.0308351455,599.3590598567455,0.0,0.09949147440766995,0.09949147440354061,0.09949147440354061,0.3962601367534975,0.3962601367534975,0.5,13.156094557788046,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,28643.644408066117,21796.194561039585,0.7609434836756221,1.1091834365059323,0.5968909860026155,41059.97430708969,25750.0,0.0,0.0,8648.469895163837,0.12870267081177153,3.2175667702942854,3580.829686632394,5067.640208531443,8648.469895163837,40.20430681436263,0.6964430238732221,1.2265768667603987,1.2617272205746561,1.1523885827651905,0.0037478838173194305,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34398.469895163835,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8989483748655,261.8989483748655,-11.251051625134494,246.0285103944211,277.7693863553418,123604.42561557874,123708.19433167863,-103.76871609990752,0.0,nan,277.7693863553418,4.619386355341817,271.42121116312785,-1.728788836872127,265.07303597099957,-8.076964029000408,258.7248607787182,-14.425139221281768,252.37668558658436,-20.77331441341562,246.0285103944211,-27.121489605578887,1.0,1.0,26022.012520719443,26022.012520719443,277.0539656768075,3.903965676807502,277.0539656768075,277.0539656768075,76519.06974027923,76591.69854669295,-72.62880641371885,0.0,8546.071908451686,8546.071908451686,0.8883665709582682,3897.804577301108,277.0539656768075,3.903965676807502,1.0,0.002,0.02946335320636997,0.005625633418663957,4.564705015693083e-05,0.001954352949311581,0.022823525078465415,0.022823525078465415,0.0,-5.314880480167261e-13,0.9971427195544363,0.9971427195544363,0.0,0.09920719935922707,0.0002842750443135339,0.0,0.0,0.0,1601812.7023662298,268.0917548076617,0.0,1.0,1279438.5150594465,2618.758582373926,,,,,,,,,,,,,,,,,,,7.0,15271.962463014414,1566.4338365259607,0.3962601367534975,6.173730061729009,4.547650515984837
290.0,-28.87732285699577,5.966550299933728,35.43582009585527,25.999516224861168,6.368298094640563,-25.352760761739468,-38.93383402666075,2.8437359991098345,-5.061281781762261,-5.061281781756379,40.870014948220124,40798.435024591556,35007.468780952215,35007.468780952215,75805.90380554377,76530.43686124384,76593.64294830423,35007.468780952215,111601.11172925644,111601.11172925644,111601.11172925644,140247.56067500633,133881.73080081592,6365.829874190402,0.0,90270.60698313291,54538.605145410605,39702.22426413589,28646.448945749893,68348.67320988578,21798.053544165592,1566.6376944902083,0.0,0.8834312076738033,2.878192452663625,0.001494314320929203,1.0,1.0,-5.061281781762261,353809.652297704,1592389.1784873323,4.500694563153007,1592389.1784873323,4.500694563153007,0.7609338799879293,0.09949093283113399,3.8785209418175244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8785209418175244,1.278466343867019,1.2787647948266558,3.033729405880201,6428.108573510333,15272.026177883177,6485.689228944498,0.000338385726986483,23274.49260615077,2373.3377459326853,19386.159127638304,1976.838076982283,0.8329358433581967,0.8329358433581967,35149.32925201824,35405.22815468563,0.9909735333816941,0.8,4242.151667674508,4273.035954225843,0.9909735333816941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.583644356682,4632.441516551485,6.4582471331105005,5.966550299933728,-1.6929380879988067,7.6594883879325355,4.547732238158855,3.5,1.2993520680453872,0.6,0.0002334323654385558,0.8901955024783955,0.00026222595462306445,198.0079645387672,0.0,0.0,0.0,0.0,8.891887704323055e-05,0.00014451348839532524,0.0005604985911163727,0.09949093284685646,0.09949093284685646,0.09949093284685646,0.09920917699305985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476440.0558693414,599.3461529654069,0.0,0.09949093284685646,0.09949093283113399,0.09949093283113399,0.3962563092851868,0.3962563092851868,0.5,13.147641883284262,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,28646.448945749893,21798.053544165592,0.7609338799879293,1.1091057111344103,0.5969162693079253,41059.97430708969,25750.0,0.0,0.0,8644.185645843589,0.12862017886548735,3.2155044716371806,3579.2980881954527,5064.887557648136,8644.185645843589,40.332970293273476,0.6959966388825067,1.2264756716517102,1.2617514060206867,1.1523885827651905,0.0037465467494964817,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34394.18564584359,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8983191465306,261.8983191465306,-11.251680853469395,246.02968272102288,277.76695557205596,123593.34456605001,123698.54548757579,-105.2009215257736,0.0,nan,277.76695557205596,4.616955572055986,271.41950100185784,-1.7304989981421386,265.07204643166915,-8.077953568330827,258.7245918613694,-14.425408138630587,252.37713729120804,-20.772862708791934,246.02968272102288,-27.120317278977097,1.0,1.0,26022.012520719443,26022.012520719443,277.05115660734214,3.901156607342159,277.05115660734214,277.05115660734214,76521.08192809703,76593.64294830423,-72.56102020719845,0.0,8546.071908451686,8546.071908451686,0.8883597282863408,3897.913546526612,277.05115660734214,3.901156607342159,1.0,0.002,0.029747002480664368,0.005623739949655333,4.608621304092461e-05,0.0019539137877296366,0.023043106520462302,0.023043106520462302,0.0,7.705611322628148e-13,0.9971489937268837,0.9971489937268837,0.0,0.09920728355751424,0.0002836492736197551,0.0,0.0,0.0,1601809.2057311784,268.0887182182377,0.0,1.0,1279448.966135791,2618.7158122264545,,,,,,,,,,,,,,,,,,,5.0,15272.026177883177,1566.6376944902083,0.3962563092851868,6.173730061729009,4.547732238158855
291.0,-28.8760348264009,5.961455173071564,35.43575936980733,25.996841594483726,6.365662244009313,-25.351865119335027,-38.93300470719112,2.841492536470778,-5.064290169477317,-5.064290169458429,40.869887668504326,40801.27227379104,35001.317803125974,35001.317803125974,75802.59007691701,76532.42463069434,76595.41540710522,35001.317803125974,111596.73321023119,111596.73321023119,111596.73321023119,140245.88508821532,133884.12231525595,6361.7627729593605,0.0,90271.44905701188,54540.296698265935,39701.28039860661,28649.15187798414,68350.43227659074,21799.84013359047,1566.836249942605,0.0,0.8834160410741192,2.877873382126422,0.001494314320929203,1.0,1.0,-5.064290169477317,353768.145524682,1592383.5898817256,4.501206821546987,1592383.5898817256,4.501206821546987,0.7609244499256147,0.0994903457088357,3.8786293455455487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8786293455455487,1.278476736185461,1.2787751895711277,3.0337895370064043,6428.235984151221,15272.089644779826,6485.636396435369,0.00033835576234938456,23274.059213903758,2373.2935522226,19386.001207732967,1976.8219736335004,0.8329445684383198,0.8329445684383198,35150.11518206446,35405.22815468563,0.9910012308537469,0.8,4242.24652110492,4273.035954225843,0.9910012308537469,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.639218657353,4632.441516551485,6.457046187957794,5.961455173071564,-1.6965565503534998,7.658011723425064,4.547809947473042,3.5,1.2993742707065834,0.6,0.0002334323654385558,0.8900772619925736,0.00026226078949144466,198.00692046386482,0.0,0.0,0.0,0.0,8.892714688713432e-05,0.0001445052185514215,0.0005604821812580165,0.09949034571798156,0.09949034571798156,0.09949034571798156,0.09920904799663148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476479.92751432944,599.3332942437011,0.0,0.09949034571798156,0.0994903457088357,0.0994903457088357,0.39625247612891723,0.39625247612891723,0.5,13.139202950941277,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,-1.887201506178826e-11,28649.15187798414,21799.84013359047,0.7609244499256147,1.1090286857319342,0.5969424174039206,41059.97430708969,25750.0,0.0,0.0,8639.902585591968,0.12853778580166833,3.2134446450417053,3577.766027235042,5062.136558356927,8639.902585591968,40.461551327220874,0.6955507889700662,1.2263746792896604,1.2617755211794477,1.1523885827651905,0.0037452140215583594,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34389.90258559197,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8976817942287,261.8976817942287,-11.252318205771303,246.0308404130337,277.7645231754467,123582.35547895558,123688.91464445685,-106.55916550128305,0.0,nan,277.7645231754467,4.61452317544672,271.4177866229638,-1.732213377036203,265.07105007048597,-8.07894992951401,258.72431351793733,-14.425686482062645,252.37757696550463,-20.772423034495347,246.0308404130337,-27.119159586966276,1.0,1.0,26022.012520719443,26022.012520719443,277.04835562004814,3.8983556200481644,277.04835562004814,277.04835562004814,76523.06892187655,76595.41540710522,-72.34648522867064,0.0,8546.071908451686,8546.071908451686,0.8883528870519493,3898.0224922732764,277.04835562004814,3.8983556200481644,1.0,0.002,0.030030185420621473,0.005621854742792881,4.6524650646446955e-05,0.00195347534921552,0.023262325323223476,0.023262325323223476,0.0,-1.3803324802608152e-13,0.9971536641243479,0.9971536641243479,0.0,0.09920716276856362,0.00028318294027208745,0.0,0.0,0.0,1601805.741438768,268.08570983052266,0.0,1.0,1279459.3199717544,2618.673440997319,,,,,,,,,,,,,,,,,,,5.0,15272.089644779826,1566.836249942605,0.39625247612891723,6.173730061729009,4.547809947473042
292.0,-28.874747217612306,5.956375935836817,35.43569857368145,25.993999430816643,6.362852720481907,-25.35098722385633,-38.93218928771091,2.8390927282707983,-5.067278160937349,-5.067278160958803,40.86976419490828,40804.21565567654,34995.12906297442,34995.12906297442,75799.34471865096,76534.53370905905,76597.29812075455,34995.12906297442,111592.42718372897,111592.42718372897,111592.42718372897,140244.28111448584,133886.5786036677,6357.702510818151,0.0,90272.36227201817,54542.04422465851,39700.35338595518,28651.853930756883,68352.20731671207,21801.62698351479,1567.0342964160238,0.0,0.8834009647273542,2.877556502475519,0.001494314320929203,1.0,1.0,-5.067278160937349,353726.92394193617,1592378.16840913,4.501716043165877,1592378.16840913,4.501716043165877,0.7609150540904934,0.09948974890638751,3.878742681890253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878742681890253,1.278487852925346,1.2787863089061549,3.0338518062687783,6428.367925246084,15272.152870897511,6485.5805182392,0.00033832465736189813,23273.61458997975,2373.248213200201,19385.834184065247,1976.804941959308,0.8329533046582136,0.8329533046582136,35150.93686902137,35405.22815468563,0.9910301886239012,0.8,4242.3456900156425,4273.035954225843,0.9910301886239012,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.692059218262,4632.441516551485,6.455841556884381,5.956375935836817,-1.7001573462040818,7.656533282040899,4.547883834702845,3.5,1.29939538134367,0.6,0.0002334323654385558,0.8899590771665533,0.0002622956172116997,198.00587674188276,0.0,0.0,0.0,0.0,8.893527881552767e-05,0.00014449708662302814,0.0005604670172935323,0.09948974887194091,0.09948974887194091,0.09948974887194091,0.09920896960548077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476519.74352114124,599.3204532636737,0.0,0.09948974887194091,0.09948974890638751,0.09948974890638751,0.3962486175705066,0.3962486175705066,0.5,13.130779571519769,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,2.142996891052462e-11,28651.853930756883,21801.62698351479,0.7609150540904934,1.1089524054056126,0.596969977379208,41059.97430708969,25750.0,0.0,0.0,8635.62058032353,0.12845549145594637,3.2113872863986566,3576.2334234890454,5059.387156834484,8635.62058032353,40.590050015009204,0.6951054732464625,1.2262738891438725,1.261799563453393,1.1523885827651905,0.003743885772878845,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34385.62058032353,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89702196826727,261.89702196826727,-11.25297803173271,246.03198447962126,277.7620594569449,123569.7154502349,123680.03199281727,-110.31654258236307,0.0,nan,277.7620594569449,4.612059456944905,271.4160444614589,-1.7339555385410677,265.0700294660543,-8.079970533945698,258.72401447046485,-14.425985529535126,252.37799947505937,-20.77200052494061,246.03198447962126,-27.11801552037872,1.0,1.0,26022.012520719443,26022.012520719443,277.0455879301869,3.8955879301869345,277.0455879301869,277.0455879301869,76524.43094346704,76597.29812075455,-72.86717728750955,0.0,8546.071908451686,8546.071908451686,0.8883457344864623,3898.1363952997044,277.0455879301869,3.8955879301869345,1.0,0.002,0.030312843060179586,0.005619976445855816,4.696227095121763e-05,0.0019530377278036569,0.023481135475608813,0.023481135475608813,0.0,-1.245125530457969e-12,0.9971589269887283,0.9971589269887283,0.0,0.09920709126587138,0.0002826576405161335,0.0,0.0,0.0,1601802.3005038572,268.08272183906263,0.0,1.0,1279469.6034353178,2618.631358710616,,,,,,,,,,,,,,,,,,,4.0,15272.152870897511,1567.0342964160238,0.3962486175705066,6.173730061729009,4.547883834702845
293.0,-28.873478050016537,5.951313022617364,35.43563660264389,25.99137582527476,6.360270551107942,-25.350103189918553,-38.93136541647834,2.836895691419405,-5.070240854118651,-5.070240854130755,40.86960869514634,40806.98439217627,34988.88914266096,34988.88914266096,75795.87353483724,76536.47915999775,76598.80242358094,34988.88914266096,111587.6915662419,111587.6915662419,111587.6915662419,140242.09442726072,133888.45386607538,6353.64056118535,0.0,90273.1843892946,54543.68962306948,39699.43862913903,28654.40286101882,68353.84149015785,21803.30382524689,1567.2247716350348,0.0,0.8833861358448614,2.877242332942095,0.001494314320929203,1.0,1.0,-5.070240854118651,353686.05508988496,1592371.3407526403,4.502216917621925,1592371.3407526403,4.502216917621925,0.7609058869939983,0.09948908163038703,3.878849461869486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.878849461869486,1.2784980305278728,1.278796488884587,3.033911174871319,6428.4937201908315,15272.216131499363,6485.528609808621,0.000338295086362226,23273.18584459468,2373.2044933381612,19385.679026292535,1976.7891202696676,0.8329619827615893,0.8329619827615893,35151.71101802456,35405.22815468563,0.9910574712233515,0.8,4242.439121598971,4273.035954225843,0.9910574712233515,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.742254468304,4632.441516551485,6.454630657604079,5.951313022617364,-1.7037368938947859,7.65504991651215,4.547954023425483,3.5,1.2994154352644236,0.6,0.0002334323654385558,0.8898426015599291,0.0002623299502960857,198.0048479789033,0.0,0.0,0.0,0.0,8.89434957285813e-05,0.0001444888697099745,0.0005604505745206649,0.09948908162194005,0.09948908162194005,0.09948908162194005,0.0992085303599082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476559.3731859529,599.3076704133028,0.0,0.09948908162194005,0.09948908163038703,0.09948908163038703,0.3962447410011208,0.3962447410011208,0.5,13.122363033884557,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,28654.40286101882,21803.30382524689,0.7609058869939983,1.1088751104903294,0.5969962112232127,41059.97430708969,25750.0,0.0,0.0,8631.33955168282,0.12837329566428152,3.209332391607035,3574.7002304692983,5056.639321213523,8631.33955168282,40.71846645527861,0.6946606908240337,1.2261733006856674,1.2618235313102257,1.1523885827651905,0.0037425620838304106,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34381.33955168282,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8963627468374,261.8963627468374,-11.253637253162594,246.03311627968898,277.7596092140079,123559.65721900926,123669.87268421015,-110.2154652008872,0.0,nan,277.7596092140079,4.609609214007946,271.4143106271337,-1.7356893728662612,265.06901204030737,-8.080987959692607,258.72371345335216,-14.426286546647816,252.37841486653375,-20.771585133466232,246.03311627968898,-27.116883720310994,1.0,1.0,26022.012520719443,26022.012520719443,277.04280125973537,3.8928012597353927,277.04280125973537,277.04280125973537,76526.52179604817,76598.80242358094,-72.28062753277482,0.0,8546.071908451686,8546.071908451686,0.8883389956511433,3898.2437091788333,277.04280125973537,3.8928012597353927,1.0,0.002,0.030595265990405178,0.005618104779303619,4.739952470359414e-05,0.0019526004752389076,0.02369976235179707,0.02369976235179707,0.0,-5.749827697298926e-14,0.99716126709138,0.99716126709138,0.0,0.09920665870031446,0.00028242293007256345,0.0,0.0,0.0,1601798.8885745215,268.0797591458813,0.0,1.0,1279479.7996597153,2618.5896343671693,,,,,,,,,,,,,,,,,,,4.0,15272.216131499363,1567.2247716350348,0.3962447410011208,6.173730061729009,4.547954023425483
294.0,-28.8722196585415,5.94626572076083,35.43557486981261,25.98872120669114,6.3576580715711115,-25.34923188559951,-38.93055855352429,2.8346702995502886,-5.073221994897722,-5.0732219949746025,40.869491627792215,40809.79153821173,34982.73562789138,34982.73562789138,75792.5271661031,76538.44488680038,76600.75649766158,34982.73562789138,111583.49212555296,111583.49212555296,111583.49212555296,140240.62043937107,133891.02863121778,6349.59180815329,0.0,90274.02322778189,54545.36988278463,39698.50371666362,28657.128313818095,68355.6320304817,21805.107648962192,1567.4237672047668,0.0,0.883371068085982,2.8769262345353304,0.001494314320929203,1.0,1.0,-5.073221994897722,353644.93550316786,1592366.2005953446,4.5027258720097825,1592366.2005953446,4.5027258720097825,0.7608964656255544,0.0994884764155742,3.8789574140494434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8789574140494434,1.2785083396480088,1.2788068004113307,3.0339711472804116,6428.620794529207,15272.279065582945,6485.475713618283,0.00033826518443071904,23272.754400657413,2373.1604983003795,19385.520916039804,1976.772997510853,0.8329706309061637,0.8329706309061637,35152.49366108612,35405.22815468563,0.9910850533235421,0.8,4242.533578325157,4273.035954225843,0.9910850533235421,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.789917107592,4632.441516551485,6.453438735467055,5.94626572076083,-1.707325738872366,7.653591459633196,4.548020671164009,3.5,1.2994344774754312,0.6,0.0002334323654385558,0.8897271311526014,0.0002623639959547538,198.0038279613955,0.0,0.0,0.0,0.0,8.895154368888463e-05,0.00014448082174967118,0.0005604349547138431,0.09948847638993921,0.09948847638993921,0.09948847638993921,0.09920853438461572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476599.1008275332,599.2948574775337,0.0,0.09948847638993921,0.0994884764155742,0.0994884764155742,0.3962408116413788,0.3962408116413788,0.5,13.113964772571135,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,7.685230229981244e-11,28657.128313818095,21805.107648962192,0.7608964656255544,1.1087971088074362,0.5970216400020044,41059.97430708969,25750.0,0.0,0.0,8627.059394429623,0.12829119826296173,3.2072799565740406,3573.166385351613,5053.8930090780095,8627.059394429623,40.846800746505366,0.694216440816892,1.2260729133880588,1.2618474226949468,1.1523885827651905,0.0037412430635395204,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34377.05939442963,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8957002849232,261.8957002849232,-11.254299715076797,246.0342359066418,277.7571646632151,123549.24563461346,123660.00287523816,-110.75724062471613,0.0,nan,277.7571646632151,4.607164663215144,271.41257891190753,-1.7374210880924466,265.0679931606129,-8.082006839387077,258.72340740921965,-14.42659259078033,252.37882165794224,-20.771178342057738,246.0342359066418,-27.115764093358166,1.0,1.0,26022.012520719443,26022.012520719443,277.0400487706162,3.890048770616204,277.0400487706162,277.0400487706162,76528.4036194124,76600.75649766158,-72.35287824917759,0.0,8546.071908451686,8546.071908451686,0.888332182802515,3898.3522011196906,277.0400487706162,3.890048770616204,1.0,0.002,0.030877080486094152,0.0056162323484716175,4.7835828656532456e-05,0.0019521641703706494,0.02391791432826623,0.02391791432826623,0.0,-9.728181801782476e-13,0.9971673654436376,0.9971673654436376,0.0,0.09920666191931961,0.00028181449625460124,0.0,0.0,0.0,1601795.4552721046,268.07677800510226,0.0,1.0,1279490.0591986855,2618.547651877176,,,,,,,,,,,,,,,,,,,4.0,15272.279065582945,1567.4237672047668,0.3962408116413788,6.173730061729009,4.548020671164009
295.0,-28.87097916042949,5.94123398111739,35.435513122573845,25.986146076489263,6.355122818970635,-25.348368962499308,-38.92975664986295,2.8325126213277634,-5.076196953381952,-5.076196953289532,40.869367745954804,40812.51076303364,34976.58904348542,34976.58904348542,75789.09980651907,76540.34768338509,76602.61311015245,34976.58904348542,111579.20215363787,111579.20215363787,111579.20215363787,140239.01977863896,133893.47006652039,6345.549712118575,0.0,90274.82325953394,54546.98634030259,39697.596576923715,28659.817625001084,68357.4142019248,21806.885480024852,1567.620969816976,0.0,0.8833560557726557,2.8766108189963537,0.001494314320929203,1.0,1.0,-5.076196953381952,353603.904930635,1592360.7612421394,4.503232965016339,1592360.7612421394,4.503232965016339,0.7608870986325416,0.09948785664436485,3.8790617272633248,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8790617272633248,1.2785183352436558,1.2788167983403946,3.0340290165053174,6428.743412472666,15272.341826090495,6485.425602489763,0.0003382363887066331,23272.33480845451,2373.1177118031655,19385.37113052322,1976.75772363888,0.8329792128755723,0.8329792128755723,35153.249917850495,35405.22815468563,0.9911117056571737,0.8,4242.62485050481,4273.035954225843,0.9911117056571737,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.834912894626,4632.441516551485,6.452251287027034,5.94123398111739,-1.7109068542246728,7.652140835342063,4.54808359014165,3.5,1.2994524543261858,0.6,0.0002334323654385558,0.8896133184710711,0.0002623975614930575,198.00282245804158,0.0,0.0,0.0,0.0,8.895954285007193e-05,0.00014447282258848386,0.0005604189967326921,0.09948785664215648,0.09948785664215648,0.09948785664215648,0.09920845189240171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476638.7189785253,599.2820791308177,0.0,0.09948785664215648,0.09948785664436485,0.09948785664436485,0.39623687540348296,0.39623687540348296,0.5,13.105582630499537,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,-9.242739906767383e-11,28659.817625001084,21806.885480024852,0.7608870986325416,1.1087180621350217,0.597045854345445,41059.97430708969,25750.0,0.0,0.0,8622.780284282115,0.12820919908860168,3.2052299772150388,3571.6319957900764,5051.148288492039,8622.780284282115,40.97505298700217,0.6937727223409176,1.2259727267257436,1.2618712409653363,1.1523885827651905,0.003739928522312294,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34372.78028428211,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8950405657264,261.8950405657264,-11.254959434273587,246.03534318517885,277.75473794627885,123539.55125054427,123649.84994549504,-110.29869495077013,0.0,nan,277.75473794627885,4.604737946278874,271.4108589940716,-1.7391410059283885,265.06698004185785,-8.083019958142131,258.7231010895816,-14.426898910418402,252.37922213738977,-20.770777862610203,246.03534318517885,-27.11465681482113,1.0,1.0,26022.012520719443,26022.012520719443,277.0372910597701,3.8872910597701207,277.0372910597701,277.0372910597701,76530.52677195241,76602.61311015245,-72.08633820003888,0.0,8546.071908451686,8546.071908451686,0.8883255995739577,3898.4570358996416,277.0372910597701,3.8872910597701207,1.0,0.002,0.03115835361599755,0.00561436395829793,4.8271289144968344e-05,0.0019517287109610962,0.024135644572484172,0.024135644572484172,0.0,1.0606446276817394e-13,0.997172789332957,0.997172789332957,0.0,0.09920658351481866,0.00028127312954618765,0.0,0.0,0.0,1601792.0289614247,268.073803046618,0.0,1.0,1279500.2972878662,2618.50575810602,,,,,,,,,,,,,,,,,,,4.0,15272.341826090495,1567.620969816976,0.39623687540348296,6.173730061729009,4.54808359014165
296.0,-28.869760209972558,5.936217150426663,35.43545163475577,25.9836122970097,6.352634839304306,-25.347520705044605,-38.928968262020476,2.830395333795974,-5.0791892003038015,-5.079189200345899,40.86925173784376,40815.193078366676,34970.521911652555,34970.521911652555,75785.71499001923,76542.21442730294,76604.4878505482,34970.521911652555,111575.00976220076,111575.00976220076,111575.00976220076,140237.56272673642,133896.0451404176,6341.517586318812,0.0,90275.61164595942,54548.59029476026,39696.69039022129,28662.552964535655,68359.24335475694,21808.695694579314,1567.8206981171727,0.0,0.8833409228711508,2.876293598027219,0.001494314320929203,1.0,1.0,-5.0791892003038015,353562.6396851022,1592355.6676180004,4.5037441428659415,1592355.6676180004,4.5037441428659415,0.7608776413449053,0.09948725753229176,3.8791653773358155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8791653773358155,1.27852814387853,1.2788266092650409,3.034086809828072,6428.865869588574,15272.40427008072,6485.375438380388,0.0003382076221756947,23271.91621512154,2373.075027162338,19385.221186643317,1976.7424336183424,0.8329877525962929,0.8329877525962929,35154.00136290038,35405.22815468563,0.9911381885562253,0.8,4242.7155419615,4273.035954225843,0.9911381885562253,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.877249877495,4632.441516551485,6.451081679158634,5.936217150426663,-1.7144967366174155,7.650713887044079,4.548142791550481,3.5,1.299469369014423,0.6,0.0002334323654385558,0.8895014980368926,0.00026243054784475927,198.001834430393,0.0,0.0,0.0,0.0,8.896740783611865e-05,0.00014446495760243714,0.0005604034617696607,0.0994872575477653,0.0994872575477653,0.0994872575477653,0.0992084506135049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476678.28963143006,599.2693161067871,0.0,0.0994872575477653,0.09948725753229176,0.09948725753229176,0.39623292381262987,0.39623292381262987,0.5,13.09721842375513,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,28662.552964535655,21808.695694579314,0.7608776413449053,1.1086388799934765,0.597069117142685,41059.97430708969,25750.0,0.0,0.0,8618.502234199124,0.1281272979781422,3.203182449453552,3570.0970707049337,5048.405163494192,8618.502234199124,41.10322327491852,0.693329534513756,1.2258727401751,1.2618949863483189,1.1523885827651905,0.003738618443425716,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34368.50223419913,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8943854291735,261.8943854291735,-11.25561457082648,246.03643706831826,277.75233379002856,123530.23031343422,123639.76283260236,-109.5325191681505,0.0,nan,277.75233379002856,4.602333790028581,271.40915444571743,-1.7408455542825436,265.0659751013642,-8.08402489863579,258.7227957569633,-14.42720424303667,252.37961641264906,-20.77038358735092,246.03643706831826,-27.113562931681713,1.0,1.0,26022.012520719443,26022.012520719443,277.0345181813799,3.8845181813799172,277.0345181813799,277.0345181813799,76532.83617030499,76604.4878505482,-71.6516802432161,0.0,8546.071908451686,8546.071908451686,0.8883190581626949,3898.5612042224943,277.0345181813799,3.8845181813799172,1.0,0.002,0.03143902945407115,0.005612495000938534,4.8705817191961136e-05,0.0019512941836666363,0.024352908595980566,0.024352908595980566,0.0,8.585974813068997e-13,0.9971787760127184,0.9971787760127184,0.0,0.0992065816949128,0.0002806758373789609,0.0,0.0,0.0,1601788.5826101198,268.0708107996962,0.0,1.0,1279510.5946990042,2618.4636225448403,,,,,,,,,,,,,,,,,,,5.0,15272.40427008072,1567.8206981171727,0.39623292381262987,6.173730061729009,4.548142791550481
297.0,-28.868547045020662,5.931215131724466,35.43539069661745,25.98085772423076,6.349914909030348,-25.346700849576095,-38.928206626418955,2.8280687139815495,-5.082178183839403,-5.0821781838148095,40.86914462590039,40818.02159770356,34964.46765139528,34964.46765139528,75782.48924909884,76544.23922506004,76606.47803557568,34964.46765139528,111570.94568697095,111570.94568697095,111570.94568697095,140236.26497695086,133898.7688732988,6337.496103652055,0.0,90276.49041286531,54550.272787051916,39695.797362014884,28665.319289979896,68361.11665199479,21810.528500624532,1568.021764450365,0.0,0.8833257724687729,2.8759767506073537,0.001494314320929203,1.0,1.0,-5.082178183839403,353521.42321734974,1592350.9646129718,4.504255923505866,1592350.9646129718,4.504255923505866,0.7608681515104738,0.09948667156982584,3.879274845726945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879274845726945,1.2785389224484602,1.2788373903511692,3.0341468512338734,6428.993090122696,15272.466323749528,6485.322007501894,0.00033817765249202075,23271.486038764608,2373.0311613817776,19385.061478171905,1976.7261478865776,0.8329962876406402,0.8329962876406402,35154.79498539123,35405.22815468563,0.9911661580528397,0.8,4242.811323788485,4273.035954225843,0.9911661580528397,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.916805717745,4632.441516551485,6.4499177730446435,5.931215131724466,-1.718081200250234,7.6492963319747,4.54819810426064,3.5,1.2994851726458971,0.6,0.0002334323654385558,0.8893902233944699,0.0002624633814251204,198.00085110201078,0.0,0.0,0.0,0.0,8.897500655108249e-05,0.0001444573588874733,0.0005603897986123249,0.09948667157132189,0.09948667157132189,0.09948667157132189,0.0992085420661501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476717.80624932045,599.2565705643024,0.0,0.09948667157132189,0.09948667156982584,0.09948667156982584,0.3962289643039737,0.3962289643039737,0.5,13.088874540247131,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,28665.319289979896,21810.528500624532,0.7608681515104738,1.1085613132226022,0.5970941318219747,41059.97430708969,25750.0,0.0,0.0,8614.225404674327,0.12804549476884988,3.2011373692212444,3568.561708579557,5045.663696094771,8614.225404674327,41.23131170824096,0.692886876454815,1.2257729532141766,1.2619186619218217,1.1523885827651905,0.0037373126529720913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34364.225404674326,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8937124296907,261.8937124296907,-11.256287570309269,246.03751688365483,277.7499079757297,123518.42411388473,123630.9431425619,-112.5190286771659,0.0,nan,277.7499079757297,4.599907975729707,271.4074297573364,-1.7425702426635894,265.0649515389183,-8.08504846108167,258.7224733204432,-14.427526679556763,252.37999510206168,-20.770004897938293,246.03751688365483,-27.112483116345146,1.0,1.0,26022.012520719443,26022.012520719443,277.0317620750795,3.881762075079507,277.0317620750795,277.0317620750795,76534.40597639658,76606.47803557568,-72.07205917910323,0.0,8546.071908451686,8546.071908451686,0.888312149517787,3898.6712199555795,277.0317620750795,3.881762075079507,1.0,0.002,0.031719023813966345,0.005610630096236644,4.9139284438151084e-05,0.0019508607162670158,0.02456964221907554,0.02456964221907554,0.0,7.051668277080481e-13,0.9971856093436682,0.9971856093436682,0.0,0.09920667721093017,0.00027999435889567055,0.0,0.0,0.0,1601785.1398880652,268.0678218161606,0.0,1.0,1279520.8807045568,2618.421534607479,,,,,,,,,,,,,,,,,,,4.0,15272.466323749528,1568.021764450365,0.3962289643039737,6.173730061729009,4.54819810426064
298.0,-28.867343338300323,5.926229125345733,35.435329082101745,25.9781751659699,6.34727507582017,-25.345881496907698,-38.92744886744765,2.8258132356325976,-5.085113675174057,-5.085113675189041,40.86900323032794,40820.81653551645,34958.27059797595,34958.27059797595,75779.0871334924,76546.20962203616,76608.16921907607,34958.27059797595,111566.43981705201,111566.43981705201,111566.43981705201,140234.33674797238,133900.86259199743,6333.47415597494,0.0,90277.34549965394,54551.95241783306,39694.88120202319,28667.896930920357,68362.77813294355,21812.227045933956,1568.2129483303024,0.0,0.8833110245949914,2.8756656004634236,0.001494314320929203,1.0,1.0,-5.085113675174057,353480.9480485431,1592344.756320614,4.504754117899274,1592344.756320614,4.504754117899274,0.760858987964615,0.099486001477606,3.8793831520650226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8793831520650226,1.2785493716136394,1.2788478419556486,3.034206764474732,6429.120039090683,15272.528302147066,6485.268705786605,0.0003381477465524582,23271.056753339428,2372.9873864509723,19384.902155777952,1976.7099015237573,0.8330048076994266,0.8330048076994265,35155.580178837336,35405.22815468563,0.9911938306414739,0.8,4242.906088319067,4273.035954225843,0.9911938306414739,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.953577307541,4632.441516551485,6.448730855086732,5.926229125345733,-1.721624993289753,7.647854118635486,4.548249523869522,3.5,1.2994998639627207,0.6,0.0002334323654385558,0.8892798311308158,0.00026249596276317345,197.99987544963184,0.0,0.0,0.0,0.0,8.898256718473174e-05,0.00014444979825382404,0.0005603761136650765,0.09948600145211817,0.09948600145211817,0.09948600145211817,0.09920824723346643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476757.1044507894,599.2438933964384,0.0,0.09948600145211817,0.099486001477606,0.099486001477606,0.39622500662270593,0.39622500662270593,0.5,13.080541913489498,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,28667.896930920357,21812.227045933956,0.760858987964615,1.1084846052646737,0.5971205040282759,41059.97430708969,25750.0,0.0,0.0,8609.949819906398,0.1279637892983161,3.1990947324578993,3567.0259252009296,5042.923894705468,8609.949819906398,41.35931838479351,0.6924447472852597,1.2256733653226897,1.2619422681386911,1.1523885827651905,0.0037360111219947745,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34359.9498199064,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89303123681094,261.89303123681094,-11.256968763189036,246.03858428341292,277.7474781902131,123507.7026878317,123621.59157645538,-113.88888862367087,0.0,nan,277.7474781902131,4.59747819021311,271.4056994088525,-1.7443005911474643,265.06392062755424,-8.086079372445738,258.7221418460855,-14.427858153914485,252.38036306474734,-20.769636935252635,246.03858428341292,-27.11141571658706,1.0,1.0,26022.012520719443,26022.012520719443,277.0290244738609,3.879024473860909,277.0290244738609,277.0290244738609,76536.14445830145,76608.16921907607,-72.02476077461324,0.0,8546.071908451686,8546.071908451686,0.8883053141742067,3898.7800678253475,277.0290244738609,3.879024473860909,1.0,0.002,0.03199862985571688,0.005608778304686148,4.957215023172743e-05,0.0019504278491955529,0.024786075115863712,0.024786075115863712,0.0,-5.727198229554809e-13,0.997189493621894,0.997189493621894,0.0,0.09920639543592093,0.00027960604168507277,0.0,0.0,0.0,1601781.758652657,268.0648863248259,0.0,1.0,1279530.9824567935,2618.3802015195483,,,,,,,,,,,,,,,,,,,4.0,15272.528302147066,1568.2129483303024,0.39622500662270593,6.173730061729009,4.548249523869522
299.0,-28.866165605062513,5.921258420379478,35.435267074889325,25.975716614071303,6.344867053899706,-25.3450623391091,-38.92668733661992,2.823763787406669,-5.088067780937536,-5.088067780931662,40.868868667598974,40823.42097536758,34952.15977884301,34952.15977884301,75775.58075421059,76548.01045226492,76609.85896682336,34952.15977884301,111562.01874566637,111562.01874566637,111562.01874566637,140232.54024368123,133903.0807037099,6329.459539971351,0.0,90278.10648511376,54553.51700611239,39693.98831000152,28670.521498014863,68364.50980801639,21813.95845016063,1568.4067494631886,0.0,0.8832961530819561,2.8753525041063606,0.001494314320929203,1.0,1.0,-5.088067780937536,353440.21989178413,1592338.8480569134,4.505256500079288,1592338.8480569134,4.505256500079288,0.7608497268412443,0.09948534564503532,3.8794843998042894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8794843998042894,1.2785588664319345,1.278857338990457,3.034263420839386,6429.240087128808,15272.590131503528,6485.219781250097,0.00033811955861854796,23270.64557590902,2372.945458021753,19384.7559170643,1976.6949893250296,0.8330132421049979,0.8330132421049979,35156.31419526965,35405.22815468563,0.9912196997373054,0.8,4242.994676326256,4273.035954225843,0.9912196997373054,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.987841285484,4632.441516551485,6.447562843187408,5.921258420379478,-1.7251782775552962,7.646436697934774,4.548297437164813,3.5,1.2995135534756608,0.6,0.0002334323654385558,0.8891718352120341,0.0002625278446689564,197.9989208591041,0.0,0.0,0.0,0.0,8.89901660507028e-05,0.000144442199387853,0.0005603612591985964,0.09948534565672865,0.09948534565672865,0.09948534565672865,0.09920803425329801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476796.3724416737,599.231225933676,0.0,0.09948534565672865,0.09948534564503532,0.09948534564503532,0.3962210146100896,0.3962210146100896,0.5,13.072222571984582,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,-5.8548721426632255e-12,28670.521498014863,21813.95845016063,0.7608497268412443,1.1084052378493787,0.5971434753208842,41059.97430708969,25750.0,0.0,0.0,8605.675187565956,0.1278821814044567,3.197054535111415,3565.489544175658,5040.185643390298,8605.675187565956,41.48724340223791,0.692003146128012,1.2255739759820157,1.2619657993292228,1.1523885827651905,0.0037347141589832203,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34355.675187565954,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8923620527355,261.8923620527355,-11.25763794726447,246.03963914604148,277.74508495942956,123499.34908085449,123611.23020885637,-111.88112800190126,0.0,nan,277.74508495942956,4.595084959429585,271.40399579674164,-1.7460042032583374,265.0629066341264,-8.087093365873557,258.72181747137506,-14.428182528624916,252.38072830869868,-20.7692716913013,246.03963914604148,-27.110360853958497,1.0,1.0,26022.012520719443,26022.012520719443,277.0262680902724,3.876268090272447,277.0262680902724,277.0262680902724,76538.6229052533,76609.85896682336,-71.23606157005997,0.0,8546.071908451686,8546.071908451686,0.8882989242741741,3898.8818218033107,277.0262680902724,3.876268090272447,1.0,0.002,0.032277794553979014,0.00560692498068711,5.0004325113215576e-05,0.001949995675355278,0.02500216255660779,0.02500216255660779,0.0,4.684932997101043e-13,0.9971939113626351,0.9971939113626351,0.0,0.09920618094703647,0.00027916469799885,0.0,0.0,0.0,1601778.3558503701,268.06193221906244,0.0,1.0,1279541.1480955167,2618.338607957039,,,,,,,,,,,,,,,,,,,5.0,15272.590131503528,1568.4067494631886,0.3962210146100896,6.173730061729009,4.548297437164813
300.0,-28.865001502700323,5.91630181701856,35.43520587794235,25.973078130651288,6.342271476329361,-25.344274204780298,-38.92595678390933,2.8215441778805657,-5.091060603876656,-5.091060603902168,40.8687680368154,40826.14799089799,34946.19408033869,34946.19408033869,75772.34207123668,76549.93751411934,76611.85498145288,34946.19408033869,111558.04906179156,111558.04906179156,111558.04906179156,140231.36612030558,133905.90547233197,6325.460647973603,0.0,90278.94312080069,54555.153595517455,39693.099472536924,28673.317058514018,68366.41653105094,21815.811838772923,1568.6092879316811,0.0,0.8832809536415399,2.8750353316934234,0.001494314320929203,1.0,1.0,-5.091060603876656,353398.96169843304,1592334.4296576192,4.505769971719415,1592334.4296576192,4.505769971719415,0.7608401844213946,0.09948476290962852,3.879590542007451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879590542007451,1.278569149743745,1.2788676247028503,3.0343220331767045,6429.364279638298,15272.651480648115,6485.167947112123,0.00033809031938922734,23270.22456191649,2372.902526542345,19384.600981357158,1976.6791902797754,0.8330216551962952,0.8330216551962952,35157.08369101698,35405.22815468563,0.9912468193830893,0.8,4243.087546310897,4273.035954225843,0.9912468193830893,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.019463404451,4632.441516551485,6.446424757603094,5.91630181701856,-1.7287554467658932,7.645057263784453,4.548341656375569,3.5,1.2995261875358768,0.6,0.0002334323654385558,0.8890651031259469,0.0002625593610836925,197.99797732588306,0.0,0.0,0.0,0.0,8.89974563679471e-05,0.0001444349090706087,0.0005603483071660397,0.0994847629171822,0.0994847629171822,0.0994847629171822,0.09920819367286056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476835.6976082066,599.2185413235171,0.0,0.0994847629171822,0.09948476290962852,0.09948476290962852,0.39621699650666026,0.39621699650666026,0.5,13.063925494021204,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,2.55226950685028e-11,28673.317058514018,21815.811838772923,0.7608401844213946,1.1083269522664259,0.5971667093646104,41059.97430708969,25750.0,0.0,0.0,8601.401682052909,0.12780067092551073,3.1950167731377657,3563.952672446964,5037.449009605944,8601.401682052909,41.615086858073965,0.6915620721077416,1.2254747846751837,1.2619892588435395,1.1523885827651905,0.0037334215751300293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34351.40168205291,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8916844043841,261.8916844043841,-11.258315595615898,246.04067969151902,277.74268911725386,123488.82891116377,123602.12518494262,-113.29627377887141,0.0,nan,277.74268911725386,4.592689117253883,271.40228723209674,-1.7477127679032378,265.06188534702153,-8.088114652978447,258.7214834617742,-14.428516538225779,252.38108157663896,-20.768918423361015,246.04067969151902,-27.10932030848096,1.0,1.0,26022.012520719443,26022.012520719443,277.0235088266086,3.8735088266085995,277.0235088266086,277.0235088266086,76540.55809943996,76611.85498145288,-71.2968820129172,0.0,8546.071908451686,8546.071908451686,0.8882922254426568,3898.9884947174883,277.0235088266086,3.8735088266085995,1.0,0.002,0.03255622150142847,0.0056050672887661464,5.043534775808214e-05,0.0019495646521038976,0.02521767387904107,0.02521767387904107,0.0,-1.380202376000117e-13,0.997201310637371,0.997201310637371,0.0,0.09920633596192968,0.0002784269476988402,0.0,0.0,0.0,1601774.908321391,268.0589393961233,0.0,1.0,1279551.4467931031,2618.296470922515,,,,,,,,,,,,,,,,,,,7.0,15272.651480648115,1568.6092879316811,0.39621699650666026,6.173730061729009,4.548341656375569
