time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
301.0,-28.86383819627729,5.91136049389842,35.43514458588697,25.97027599057185,6.3395093163741,-25.343503445014587,-38.92524013118816,2.8191745663164234,-5.094001798647355,-5.094001798657783,40.86864289898322,40828.98474439179,34940.088384323484,34940.088384323484,75769.07312871527,76551.98308531842,76613.68561926749,34940.088384323484,111553.77400359098,111553.77400359098,111553.77400359098,140229.73682962416,133908.27203089217,6321.464798731992,0.0,90279.85274943331,54556.854413205656,39692.22037358628,28675.96282603319,68368.18319961947,21817.559193885885,1568.8037473791626,0.0,0.8832661111925607,2.8747236576350885,0.001494314320929203,1.0,1.0,-5.094001798647355,353358.41891885723,1592328.935240427,4.50627139467159,1592328.935240427,4.50627139467159,0.7608309205255013,0.09948411575158363,3.879702116162152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.879702116162152,1.2785801281881586,1.2788786057101216,3.034383243277817,6429.493976497545,15272.712595978603,6485.112437399017,0.00033805969602115774,23269.789805084114,2372.858193683278,19384.435059109972,1976.6622709192204,0.8330300884314285,0.8330300884314285,35157.892562070985,35405.22815468563,0.9912753269085035,0.8,4243.185168477912,4273.035954225843,0.9912753269085035,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.048203101409,4632.441516551485,6.445264287510685,5.91136049389842,-1.732293509463506,7.643654003361926,4.548381845062324,3.5,1.299537670017807,0.6,0.0002334323654385558,0.888958457826497,0.0002625908594303696,197.99703444677328,0.0,0.0,0.0,0.0,8.900460851096761e-05,0.00014442775692758819,0.0005603366741845167,0.09948411572705528,0.09948411572705528,0.09948411572705528,0.09920806914951856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476874.83018176537,599.2059172480064,0.0,0.09948411572705528,0.09948411575158363,0.09948411575158363,0.39621298843760694,0.39621298843760694,0.5,13.055644097365413,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,28675.96282603319,21817.559193885885,0.7608309205255013,1.1082504987369184,0.5971927705783915,41059.97430708969,25750.0,0.0,0.0,8597.129596304225,0.12771925770004025,3.1929814425010035,3562.4154890009854,5034.714107303239,8597.129596304225,41.74284884963989,0.6911215243508667,1.2253757908868728,1.2620126523395367,1.1523885827651905,0.0037321330547954675,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34347.12959630422,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8909846144935,261.8909846144935,-11.259015385506473,246.04170687113924,277.74026235785357,123476.7558530874,123593.75397696553,-116.9981238781419,0.0,nan,277.74026235785357,4.5902623578535895,271.40055126049276,-1.7494487395072156,265.06084016323337,-8.089159836766612,258.72112906579497,-14.428870934205008,252.38141796844707,-20.76858203155291,246.04170687113924,-27.108293128860737,1.0,1.0,26022.012520719443,26022.012520719443,277.02078183995167,3.8707818399516896,277.02078183995167,277.02078183995167,76541.89228293084,76613.68561926749,-71.79333633664646,0.0,8546.071908451686,8546.071908451686,0.8882851837526824,3899.1006267429625,277.02078183995167,3.8707818399516896,1.0,0.002,0.032834112396346184,0.005603222975940962,5.0865540066532865e-05,0.0019491344597673396,0.02543277003326643,0.02543277003326643,0.0,-1.661275284003949e-13,0.9972066807609661,0.9972066807609661,0.0,0.09920622485707645,0.000277890894507176,0.0,0.0,0.0,1601771.5201382597,268.0559982013526,0.0,1.0,1279561.5676604817,2618.2550624098585,,,,,,,,,,,,,,,,,,,4.0,15272.712595978603,1568.8037473791626,0.39621298843760694,6.173730061729009,4.548381845062324
302.0,-28.862702045433746,5.906435358825381,35.435082342299985,25.967921618744754,6.337204847530829,-25.34271135619991,-38.924505212903,2.8172141572404024,-5.096899855739082,-5.096899855729983,40.868492853422964,40831.48662806981,34933.87484411201,34933.87484411201,75765.36147218183,76553.69755216961,76615.30873331912,34933.87484411201,111549.18357743113,111549.18357743113,111549.18357743113,140227.65480647903,133910.1859067803,6317.468899698733,0.0,90280.56782878167,54558.35690056156,39691.345475800124,28678.4712290479,68369.81670484802,21819.208917333457,1568.9909297179242,0.0,0.8832515831421797,2.874416580914225,0.001494314320929203,1.0,1.0,-5.096899855739082,353318.4743394394,1592322.3472205484,4.506762207092448,1592322.3472205484,4.506762207092448,0.7608218981782118,0.0994834007661345,3.8797988662236684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8797988662236684,1.278589210934076,1.2788876905763562,3.034437357241012,6429.608637492057,15272.773734167187,6485.066643015162,0.00033803282892696493,23269.3938375869,2372.8178162356057,19384.29817663207,1976.6483127910215,0.8330383813144603,0.8330383813144604,35158.593960205966,35405.22815468563,0.991300046834412,0.8,4243.269819802172,4273.035954225843,0.991300046834412,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.074331476971,4632.441516551485,6.444087040325507,5.906435358825381,-1.735797951802414,7.642233310627795,4.5484183822827795,3.5,1.2995481092236514,0.6,0.0002334323654385558,0.8888543153195715,0.0002626216258562343,197.9961135863782,0.0,0.0,0.0,0.0,8.901194349465604e-05,0.00014442042194389977,0.0005603221893174861,0.09948340079638611,0.09948340079638611,0.09948340079638611,0.09920767576153706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476913.79716738046,599.1933449847596,0.0,0.09948340079638611,0.0994834007661345,0.0994834007661345,0.3962089642233396,0.3962089642233396,0.5,13.047372350004164,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,28678.4712290479,21819.208917333457,0.7608218981782118,1.108169732255687,0.5972150957247556,41059.97430708969,25750.0,0.0,0.0,8592.85864351308,0.1276379415669298,3.190948539173242,3560.8778207760433,5031.980822737037,8592.85864351308,41.87052947411257,0.6906815019855503,1.2252769941034016,1.262035974249808,1.1523885827651905,0.0037308489007515434,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34342.85864351308,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.89030584839435,261.89030584839435,-11.259694151605629,246.04272258532902,277.73788911146755,123469.51991032826,123583.00305746678,-113.48314713852116,0.0,nan,277.73788911146755,4.587889111467575,271.3988558062228,-1.7511441937771792,265.0598225010822,-8.090177498917797,258.72078919574415,-14.429210804255831,252.38175589052022,-20.768244109479753,246.04272258532902,-27.10727741467096,1.0,1.0,26022.012520719443,26022.012520719443,277.01807370803675,3.868073708036775,277.01807370803675,277.01807370803675,76544.50015313286,76615.30873331912,-70.80858018626168,0.0,8546.071908451686,8546.071908451686,0.8882790776123453,3899.197860554787,277.01807370803675,3.868073708036775,1.0,0.002,0.033111670889280284,0.005601389378888311,5.129521677656721e-05,0.0019487047853660516,0.025647608388283605,0.025647608388283605,0.0,2.1426185478623516e-12,0.9972100019852731,0.9972100019852731,0.0,0.09920584227549871,0.00027755849063579606,0.0,0.0,0.0,1601768.1815262055,268.0531001442609,0.0,1.0,1279571.5399222383,2618.2142628049187,,,,,,,,,,,,,,,,,,,5.0,15272.773734167187,1568.9909297179242,0.3962089642233396,6.173730061729009,4.5484183822827795
303.0,-28.861578627105803,5.901523642112927,35.435021333625315,25.965234485361748,6.334566762445369,-25.34196408815439,-38.92381084207443,2.8149522227837873,-5.099895917458923,-5.09989591744621,40.86840400501407,40834.22566561215,34927.994603555104,34927.994603555104,75762.22026916726,76555.64816158562,76617.38573207524,34927.994603555104,111545.38033563035,111545.38033563035,111545.38033563035,140226.69786611968,133913.20242089257,6313.495445227108,0.0,90281.43559125198,54560.01309250909,39690.46944304765,28681.31753048931,68371.78697353696,21821.098524888766,1569.195907596978,0.0,0.8832363182851188,2.8740991469065467,0.001494314320929203,1.0,1.0,-5.099895917458923,353277.1826657379,1592318.4461797622,4.507277923143919,1592318.4461797622,4.507277923143919,0.7608122779468596,0.09948283326025587,3.8799074192860505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8799074192860505,1.2785996908336745,1.2788981729224298,3.0344973857738595,6429.735830749934,15272.834367115878,6485.012505812802,0.00033800281343431015,23268.966455870963,2372.7742354291186,19384.136356911356,1976.6318117717424,0.8330467274372889,0.8330467274372889,35159.380921076205,35405.22815468563,0.9913277824618333,0.8,4243.364797642122,4273.035954225843,0.9913277824618333,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.098062605478,4632.441516551485,6.442974135532992,5.901523642112927,-1.7393675428194348,7.640891184932363,4.54845156735891,3.5,1.2995575906739742,0.6,0.0002334323654385558,0.8887513528519916,0.00026265205075578715,197.99520305422274,0.0,0.0,0.0,0.0,8.901887430042627e-05,0.00014441349113812954,0.0005603109757118291,0.09948283327528758,0.09948283327528758,0.09948283327528758,0.09920796460869043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476952.93615994864,599.1807198807618,0.0,0.09948283327528758,0.09948283326025587,0.09948283326025587,0.3962048998277042,0.3962048998277042,0.5,13.039126291025758,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,-1.2732925824820995e-11,28681.31753048931,21821.098524888766,0.7608122779468596,1.1080918551754504,0.5972379467194106,41059.97430708969,25750.0,0.0,0.0,8588.588603594608,0.12755672236538487,3.1889180591346187,3559.339535159243,5029.249068435365,8588.588603594608,41.99812882850802,0.6902420041416925,1.2251783938127245,1.2620592202847472,1.1523885827651905,0.003729569345056666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34338.58860359461,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8896127973352,261.8896127973352,-11.260387202664788,246.04372368660046,277.7355019080748,123458.58137240328,123574.45282718372,-115.8714547804261,0.0,nan,277.7355019080748,4.585501908074832,271.3971462637631,-1.7528537362368866,265.0587906195211,-8.091209380478858,258.72043497517654,-14.429565024823432,252.3820793308751,-20.76792066912489,246.04372368660046,-27.10627631339952,1.0,1.0,26022.012520719443,26022.012520719443,277.0153206818085,3.865320681808498,277.0153206818085,277.0153206818085,76546.27963790525,76617.38573207524,-71.10609416999796,0.0,8546.071908451686,8546.071908451686,0.8882722265201047,3899.3069563824806,277.0153206818085,3.865320681808498,1.0,0.002,0.03338838924812178,0.005599539641720708,5.172357634013007e-05,0.0019482764243652616,0.025861788170065035,0.025861788170065035,0.0,7.053914743981871e-13,0.9972184310685108,0.9972184310685108,0.0,0.09920611490204262,0.0002767183582132457,0.0,0.0,0.0,1601764.7298833388,268.05010408254105,0.0,1.0,1279581.8492466176,2618.1720851146397,,,,,,,,,,,,,,,,,,,5.0,15272.834367115878,1569.195907596978,0.3962048998277042,6.173730061729009,4.54845156735891
304.0,-28.860469790410125,5.896627353455555,35.434959944546485,25.962695327494316,6.3320757216891455,-25.3412152392986,-38.923116226773686,2.8128211691314142,-5.102809073726007,-5.102809073734644,40.8682710092965,40836.84633944545,34921.87477989091,34921.87477989091,75758.72111933636,76557.488681224,76619.14602134752,34921.87477989091,111541.02080123842,111541.02080123842,111541.02080123842,140224.92345641373,133915.40259508148,6309.520861332236,0.0,90282.23583186786,54561.593484449324,39689.602608242814,28683.90265517532,68373.50526341813,21822.80301838284,1569.3869545852142,0.0,0.8832216455766838,2.8737905233150673,0.001494314320929203,1.0,1.0,-5.102809073726007,353237.0372253537,1592312.6067911652,4.507773644855145,1592312.6067911652,4.507773644855145,0.7608031334064453,0.09948215513345576,3.880010209120433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880010209120433,1.2786095644990094,1.2789080488927178,3.034554344696081,6429.856519871239,15272.894782861535,6484.962461103867,0.0003379744153343504,23268.556257828535,2372.732406869679,19383.986769927356,1976.6165581444588,0.8330549843807243,0.8330549843807243,35160.126097076936,35405.22815468563,0.9913540455675124,0.8,4243.454732490993,4273.035954225843,0.9913540455675124,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.118818310152,4632.441516551485,6.441820581747848,5.896627353455555,-1.7428763024202243,7.63950365587578,4.548480591748696,3.5,1.2995658833567703,0.6,0.0002334323654385558,0.8886497394263914,0.000262682083932453,197.99430434871323,0.0,0.0,0.0,0.0,8.90258080453538e-05,0.000144406557393202,0.0005602989169495594,0.09948215514807143,0.09948215514807143,0.09948215514807143,0.09920774055760051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,476991.79787362827,599.1681816697582,0.0,0.09948215514807143,0.09948215513345576,0.09948215513345576,0.3962008596517051,0.3962008596517051,0.5,13.0308938520827,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,8.640199666842818e-12,28683.90265517532,21822.80301838284,0.7608031334064453,1.1080128308102049,0.5972612663650343,41059.97430708969,25750.0,0.0,0.0,8584.320150770549,0.1274755999349319,3.1868899983732946,3557.8010428039197,5026.519107966629,8584.320150770549,42.12564700968153,0.6898030299509297,1.2250799895044255,1.2620824035122808,1.1523885827651905,0.0037282936645151674,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34334.32015077055,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88892010064274,261.88892010064274,-11.261079899357242,246.04471164996124,277.7331285513175,123449.24964229828,123565.06184993385,-115.81220763554384,0.0,nan,277.7331285513175,4.583128551317543,271.39544517103826,-1.7545548289617159,265.0577617907729,-8.092238209227105,258.7200784105312,-14.42992158946879,252.3823950302353,-20.767604969764676,246.04471164996124,-27.105288350038734,1.0,1.0,26022.012520719443,26022.012520719443,277.01261350193715,3.862613501937176,277.01261350193715,277.01261350193715,76548.33048588564,76619.14602134752,-70.81553546187934,0.0,8546.071908451686,8546.071908451686,0.8882657391276912,3899.410260166035,277.01261350193715,3.862613501937176,1.0,0.002,0.033664634065014735,0.005597709436929562,5.2151205963072195e-05,0.00194784879378358,0.0260756029815361,0.0260756029815361,0.0,-2.533476900490328e-13,0.9972231721655499,0.9972231721655499,0.0,0.0992059103160501,0.00027624481740566305,0.0,0.0,0.0,1601761.3736279684,268.04719092627397,0.0,1.0,1279591.873128225,2618.131076151158,,,,,,,,,,,,,,,,,,,5.0,15272.894782861535,1569.3869545852142,0.3962008596517051,6.173730061729009,4.548480591748696
305.0,-28.859359943269723,5.891745602917796,35.434898843166955,25.959837342984997,6.32925983530903,-25.340497965436263,-38.922448887582846,2.810397858921761,-5.105748461577946,-5.105748461585228,40.868156534973465,40839.69065751577,34915.862875174724,34915.862875174724,75755.5535326905,76559.55940013369,76621.0375767839,34915.862875174724,111536.90045195862,111536.90045195862,111536.90045195862,140223.49049035885,133917.9323614008,6305.558128958059,0.0,90283.17615905635,54563.307422078666,39688.74304108632,28686.59003840024,68375.33307948656,21824.580105351644,1569.5833297820075,0.0,0.8832067665109817,2.873479147244116,0.001494314320929203,1.0,1.0,-5.105748461577946,353196.5339234675,1592307.5806269445,4.5082763495407745,1592307.5806269445,4.5082763495407745,0.7607938090981528,0.09948151805818978,3.8801234768284645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8801234768284645,1.278620792441989,1.2789192794567992,3.0346162832359114,6429.987760204718,15272.954943935769,6484.9054664718515,0.00033794337070156986,23268.119351926405,2372.687854866484,19383.81640915818,1976.5991861806203,0.833063305030424,0.833063305030424,35160.94722796199,35405.22815468563,0.9913829858007946,0.8,4243.5538342897335,4273.035954225843,0.9913829858007946,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.137048147511,4632.441516551485,6.440689944760948,5.891745602917796,-1.746400081056886,7.638145683974682,4.54850608407391,3.5,1.29957316687826,0.6,0.0002334323654385558,0.8885480459570901,0.0002627121476443253,197.99340483241394,0.0,0.0,0.0,0.0,8.903246998650638e-05,0.00014439989545204942,0.0005602894243950727,0.09948151802324826,0.09948151802324826,0.09948151802324826,0.09920773243301097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477030.65884239564,599.1556442423677,0.0,0.09948151802324826,0.09948151805818978,0.09948151805818978,0.396196795551667,0.396196795551667,0.5,13.022680282540815,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,7.275957614183426e-12,28686.59003840024,21824.580105351644,0.7607938090981528,1.1079368848503364,0.5972868989177645,41059.97430708969,25750.0,0.0,0.0,8580.052796680755,0.12739457411541738,3.1848643528854317,3556.2620481582985,5023.790748522457,8580.052796680755,42.25308411432806,0.6893645785466304,1.2249817806697112,1.2621055144421598,1.1523885827651905,0.0037270223775637164,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34330.05279668076,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8881982543561,261.8881982543561,-11.26180174564388,246.04568608551259,277.7307104231799,123436.64072938517,123557.32647419226,-120.6857448071076,0.0,nan,277.7307104231799,4.580710423179937,271.3937055556813,-1.7562944443186552,265.056700688125,-8.093299311875,258.719695820594,-14.430304179405994,252.38269095304403,-20.767309046955944,246.04568608551259,-27.104313914487392,1.0,1.0,26022.012520719443,26022.012520719443,277.00989545032814,3.8598954503281675,277.00989545032814,277.00989545032814,76549.46436001864,76621.0375767839,-71.57321676526044,0.0,8546.071908451686,8546.071908451686,0.888258590405303,3899.524094212607,277.00989545032814,3.8598954503281675,1.0,0.002,0.03394025223327901,0.005595876947719242,5.257785681260002e-05,0.0019474221417591436,0.026288928406300007,0.026288928406300007,0.0,-1.4282563846890195e-12,0.9972294535220654,0.9972294535220654,0.0,0.09920589988871407,0.0002756181694757071,0.0,0.0,0.0,1601757.9870266463,268.04425153842203,0.0,1.0,1279601.9871016913,2618.0896995282014,,,,,,,,,,,,,,,,,,,4.0,15272.954943935769,1569.5833297820075,0.396196795551667,6.173730061729009,4.54850608407391
306.0,-28.85827189739284,5.886879655170408,35.434836170816816,25.95740830237048,6.326883824429517,-25.339756325207233,-38.92175912680102,2.808368251906708,-5.108631886305943,-5.108631886300221,40.86798899435641,40842.214388052904,34909.70048307931,34909.70048307931,75751.9148711322,76561.3144542653,76622.37889740396,34909.70048307931,111532.07938048328,111532.07938048328,111532.07938048328,140221.0876793453,133919.49844684795,6301.5892324973465,0.0,90283.93186631682,54564.83179878932,39687.88896391945,28689.008298862038,68376.8972627815,21826.16474387449,1569.7660854013159,0.0,0.8831923723577842,2.873173725364743,0.001494314320929203,1.0,1.0,-5.108631886305943,353156.80530724063,1592300.224530507,4.50876268162306,1592300.224530507,4.50876268162306,0.7607849151321218,0.09948076263582023,3.8802229051506196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8802229051506196,1.2786301963884843,1.2789286855985942,3.0346717261256493,6430.105237035108,15273.0151622138,6484.857386145823,0.00033791576624650927,23267.717879422253,2372.646916064329,19383.672693846143,1976.5845312972467,0.8330715025124522,0.8330715025124522,35161.66802667898,35405.22815468563,0.9914083900301909,0.8,4243.640827058712,4273.035954225843,0.9914083900301909,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.152578541609,4632.441516551485,6.43953476263726,5.886879655170408,-1.749881489628125,7.636761144798533,4.548527801584113,3.5,1.299579371881175,0.6,0.0002334323654385558,0.8884483622913557,0.00026274162387617136,197.9925229936818,0.0,0.0,0.0,0.0,8.90393562430198e-05,0.000144393009195536,0.0005602770616241428,0.09948076265115001,0.09948076265115001,0.09948076265115001,0.09920712088547365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477069.2442075384,599.1431927417922,0.0,0.09948076265115001,0.09948076263582023,0.09948076263582023,0.39619272870476174,0.39619272870476174,0.5,13.014471031099736,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,28689.008298862038,21826.16474387449,0.7607849151321218,1.1078583250130163,0.5973101445520532,41059.97430708969,25750.0,0.0,0.0,8575.786757992608,0.1273136447470076,3.182841118675187,3554.722683966032,5021.064074026575,8575.786757992608,42.38044023898261,0.6889266490638933,1.2248837668014072,1.2621285572702725,1.1523885827651905,0.003725755249491193,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34325.78675799261,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.887490565131,261.887490565131,-11.262509434869003,246.04664968609316,277.72833144414324,123428.83113872744,123547.14996124232,-118.31882251488767,0.0,nan,277.72833144414324,4.578331444143259,271.39199509258793,-1.7580049074120438,265.05565874092594,-8.094341259074042,258.71932238933096,-14.430677610669022,252.38298603770454,-20.767013962295437,246.04664968609316,-27.103350313906816,1.0,1.0,26022.012520719443,26022.012520719443,277.00716897732553,3.857168977325557,277.00716897732553,277.00716897732553,76551.91538954394,76622.37889740396,-70.46350786002586,0.0,8546.071908451686,8546.071908451686,0.8882523151021556,3899.624019676373,277.00716897732553,3.857168977325557,1.0,0.002,0.0342157138654695,0.005594057021119795,5.300426612072748e-05,0.0019469957348045347,0.02650213306036374,0.02650213306036374,0.0,9.252620371269504e-13,0.9972310060365414,0.9972310060365414,0.0,0.09920530100460138,0.0002754616312188484,0.0,0.0,0.0,1601754.6647814861,268.04136811369403,0.0,1.0,1279611.9083504386,2618.049112244481,,,,,,,,,,,,,,,,,,,5.0,15273.0151622138,1569.7660854013159,0.39619272870476174,6.173730061729009,4.548527801584113
307.0,-28.857192595372712,5.882027296258886,35.43477424460779,25.954635044932388,6.324151268136453,-25.33905820906414,-38.92111344086004,2.8060168823966363,-5.111592187167673,-5.111592187094236,40.86788518314901,40844.98613359196,34903.80480260178,34903.80480260178,75748.79093619375,76563.31452831466,76624.29853585912,34903.80480260178,111528.1033384609,111528.1033384609,111528.1033384609,140219.86266500846,133922.22246287082,6297.640202137635,0.0,90284.83217845729,54566.50378595282,39687.03154722719,28691.759326547548,68378.79087377473,21827.98657031075,1569.9659080382307,0.0,0.8831773418050313,2.8728601871851693,0.001494314320929203,1.0,1.0,-5.111592187167673,353116.02111948834,1592295.666573118,4.509270526794684,1592295.666573118,4.509270526794684,0.7607754659406343,0.09948014144581345,3.880332320286568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880332320286568,1.2786410913567925,1.278939583110273,3.034731439898484,6430.231763354289,15273.074980734758,6484.80325838797,0.0003378858861794017,23267.293810492403,2372.6036730680103,19383.510902355694,1976.5680331566534,0.8330797324446337,0.8330797324446337,35162.4612198399,35405.22815468563,0.9914363459199497,0.8,4243.736557070122,4273.035954225843,0.9914363459199497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.165699655062,4632.441516551485,6.438431646688578,5.882027296258886,-1.7534133230032087,7.635440619262095,4.548546150018514,3.5,1.299584614291004,0.6,0.0002334323654385558,0.8883494916349459,0.0002627708662374981,197.9916482494259,0.0,0.0,0.0,0.0,8.904580292249577e-05,0.00014438656251606003,0.0005602678451461448,0.09948014143601161,0.09948014143601161,0.09948014143601161,0.09920723356658145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477108.0313955622,599.1306789097293,0.0,0.09948014143601161,0.09948014144581345,0.09948014144581345,0.39618860094691266,0.39618860094691266,0.5,13.006283795045427,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,-7.344169716816396e-11,28691.759326547548,21827.98657031075,0.7607754659406343,1.1077819594093703,0.5973341384317635,41059.97430708969,25750.0,0.0,0.0,8571.521728315143,0.12723281167018735,3.1808202917546806,3553.1827651410267,5018.338963174116,8571.521728315143,42.507715480020515,0.6884892406395414,1.2247859473939475,1.2621515260223881,1.1523885827651905,0.0037244926048841573,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34321.52172831514,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8867612508223,261.8867612508223,-11.263238749177674,246.047599670051,277.7259228315663,123417.12681055935,123539.06113686516,-121.9343263058016,0.0,nan,277.7259228315663,4.575922831566345,271.3902581993339,-1.7597418006660632,265.05459356696605,-8.09540643303393,258.7189289346649,-14.431071065335061,252.3832643023517,-20.766735697648272,246.047599670051,-27.102400329948978,1.0,1.0,26022.012520719443,26022.012520719443,277.0044332988464,3.854433298846402,277.0044332988464,277.0044332988464,76553.34867857936,76624.29853585912,-70.94985727976018,0.0,8546.071908451686,8546.071908451686,0.8882454094572573,3899.733981888001,277.0044332988464,3.854433298846402,1.0,0.002,0.034490453968502005,0.005592224796290675,5.34295441039633e-05,0.00194657045573057,0.02671477205198165,0.02671477205198165,0.0,-1.6546659875604774e-13,0.9972382417330504,0.9972382417330504,0.0,0.09920540134277817,0.0002747401030352885,0.0,0.0,0.0,1601751.2538354688,268.0384078128323,0.0,1.0,1279622.0939441943,2618.0074444626116,,,,,,,,,,,,,,,,,,,4.0,15273.074980734758,1569.9659080382307,0.39618860094691266,6.173730061729009,4.548546150018514
308.0,-28.85613510426367,5.877190354521128,35.43471121410876,25.952179706096672,6.32175399125902,-25.338346194704073,-38.92045064186675,2.8039650813968757,-5.114476129507523,-5.11447612944592,40.86772946133913,40847.51500885058,34897.69124900767,34897.69124900767,75745.20625785826,76565.07986142336,76625.7677125183,34897.69124900767,111523.45896152596,111523.45896152596,111523.45896152596,140217.68395633632,133923.9975949336,6293.686361402707,0.0,90285.60699797657,54568.04214422386,39686.18317083635,28694.224994810353,68380.4081656467,21829.60535475536,1570.1508616238718,0.0,0.8831628981850157,2.872554762451301,0.001494314320929203,1.0,1.0,-5.114476129507523,353076.2924811487,1592288.829433471,4.509758551739879,1592288.829433471,4.509758551739879,0.7607665081981991,0.09947939627337503,3.8804332643122956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8804332643122956,1.2786505984391383,1.278949092411995,3.034787821668546,6430.351229559424,15273.134660355316,6484.753621779529,0.00033785776525186876,23266.88821795195,2372.5623141390743,19383.36253521138,1976.5529039184005,0.8330878780883053,0.8330878780883053,35163.19299863893,35405.22815468563,0.9914621374160766,0.8,4243.824875018679,4273.035954225843,0.9914621374160766,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.175952731289,4632.441516551485,6.43729175243345,5.877190354521128,-1.7568888200604533,7.634079174581581,4.548560487838823,3.5,1.2995887108110922,0.6,0.0002334323654385558,0.888252630506174,0.0002627995205660506,197.99079118980316,0.0,0.0,0.0,0.0,8.905242091133179e-05,0.000144379944527224,0.000560256739443004,0.09947939627685945,0.09947939627685945,0.09947939627685945,0.09920675010035468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477146.53158880334,599.1182547408052,0.0,0.09947939627685945,0.09947939627337503,0.09947939627337503,0.39618448327693395,0.39618448327693395,0.5,12.998104408324265,-6.161826604511589e-11,-6.161826604511589e-11,-6.161826604511589e-11,-6.161826604511589e-11,-6.161826604511589e-11,-6.161826604511589e-11,28694.224994810353,21829.60535475536,0.7607665081981991,1.1077033362300333,0.5973569931010118,41059.97430708969,25750.0,0.0,0.0,8567.258244950379,0.12715207472575923,3.178801868143978,3551.6426193323896,5015.61562561799,8567.258244950379,42.634909933657696,0.6880523524121166,1.2246883219433722,1.262174431144473,1.1523885827651905,0.0037232338656999443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34317.25824495038,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.886042740423,261.886042740423,-11.263957259576955,246.0485377937798,277.7235476870437,123409.11643284802,123529.2444524819,-120.12801963390093,0.0,nan,277.7235476870437,4.573547687043742,271.3885457084617,-1.7614542915382572,265.0535437297684,-8.096456270231556,258.71854175106665,-14.431458248933325,252.38353977241783,-20.766460227582144,246.0485377937798,-27.10146220622019,1.0,1.0,26022.012520719443,26022.012520719443,277.00172126900316,3.8517212690031783,277.00172126900316,277.00172126900316,76555.68023139826,76625.7677125183,-70.08748112003377,0.0,8546.071908451686,8546.071908451686,0.8882390384263414,3899.835430633857,277.00172126900316,3.8517212690031783,1.0,0.002,0.03476491511801852,0.005590409861938973,5.385439326482291e-05,0.0019461456061877177,0.026927196632411454,0.026927196632411454,0.0,-5.474596470600446e-13,0.997241025171386,0.997241025171386,0.0,0.09920493512309107,0.0002744611502839571,0.0,0.0,0.0,1601747.930750056,268.03552387049245,0.0,1.0,1279632.016643963,2617.9668530408308,,,,,,,,,,,,,,,,,,,5.0,15273.134660355316,1570.1508616238718,0.39618448327693395,6.173730061729009,4.548560487838823
309.0,-28.85507806413498,5.872367528902295,35.43464899555979,25.949413363728695,6.319027674381695,-25.337667490362367,-38.919819170236565,2.8016171025731618,-5.117402067941157,-5.11740206789102,40.867626833541735,40850.25018777067,34891.73495597977,34891.73495597977,75741.98514375044,76567.0699837048,76627.79932808872,34891.73495597977,111519.53428406849,111519.53428406849,111519.53428406849,140216.48426796973,133926.7335712508,6289.750696718921,0.0,90286.50605833881,54569.686270065475,39685.35532030371,28696.94998390124,68382.30530420494,21831.409857020575,1570.3486936579432,0.0,0.8831480388207912,2.872244916317696,0.001494314320929203,1.0,1.0,-5.117402067941157,353035.9888978886,1592284.323459506,4.510260634986013,1592284.323459506,4.510260634986013,0.7607571490791817,0.09947875233835063,3.8805420428132216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8805420428132216,1.2786614780439023,1.2789599745565432,3.0348470720723353,6430.476774055199,15273.193939007355,6484.699857077148,0.00033782811117661894,23266.467689881047,2372.519432209883,19383.20182891803,1976.5365164371149,0.8330960284679608,0.8330960284679608,35163.98156804637,35405.22815468563,0.9914899306437104,0.8,4243.92004699203,4273.035954225843,0.9914899306437104,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.183748392568,4632.441516551485,6.436183788517684,5.872367528902295,-1.7603903776617882,7.632757906564083,4.5485713892416975,3.5,1.2995918254976278,0.6,0.0002334323654385558,0.888155822073766,0.0002628281655504005,197.98993450309945,0.0,0.0,0.0,0.0,8.905872652206149e-05,0.0001443736389164943,0.0005602479756893912,0.09947875232308799,0.09947875232308799,0.09947875232308799,0.09920687829393145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477185.1768528259,599.1057860227556,0.0,0.09947875232308799,0.09947875233835063,0.09947875233835063,0.39618031910536666,0.39618031910536666,0.5,12.989948192533124,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,-5.013589543523267e-11,28696.94998390124,21831.409857020575,0.7607571490791817,1.107625500585353,0.5973804188970318,41059.97430708969,25750.0,0.0,0.0,8562.995864971905,0.12707143375484337,3.1767858438710816,3550.101978461442,5012.893886510463,8562.995864971905,42.76202369595107,0.6876159835218792,1.2245908899473208,1.2621972640015253,1.1523885827651905,0.0037219795027284065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34312.995864971905,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8853031158324,261.8853031158324,-11.264696884167563,246.04946314451627,277.72114308712213,123397.5331525764,123521.1912586627,-123.65810608630355,0.0,nan,277.72114308712213,4.571143087122152,271.3868070986676,-1.7631929013323884,265.05247111011295,-8.09752888988703,258.71813512155796,-14.431864878442013,252.38379913301748,-20.7662008669825,246.04946314451627,-27.10053685548371,1.0,1.0,26022.012520719443,26022.012520719443,276.9990330556313,3.8490330556313097,276.9990330556313,276.9990330556313,76556.96389591096,76627.79932808872,-70.83543217775878,0.0,8546.071908451686,8546.071908451686,0.8882321728909942,3899.944753027288,276.9990330556313,3.8490330556313097,1.0,0.002,0.0350386088376642,0.005588590035239503,5.427804381363636e-05,0.0019457219581240175,0.02713902190681818,0.02713902190681818,0.0,1.937653596600919e-12,0.9972487218648292,0.9972487218648292,0.0,0.09920505862212806,0.00027369371622257944,0.0,0.0,0.0,1601744.5591507475,268.0325979320588,0.0,1.0,1279642.0836721116,2617.92567211248,,,,,,,,,,,,,,,,,,,5.0,15273.193939007355,1570.3486936579432,0.39618031910536666,6.173730061729009,4.5485713892416975
310.0,-28.85403369313662,5.8675597185133626,35.4345855165309,25.946741352695994,6.3164054813981005,-25.3369897756809,-38.91919161016119,2.7993615662697007,-5.120286726352049,-5.120286726361486,40.86746601997295,40852.93336804904,34885.672167862074,34885.672167862074,75738.6055359111,76568.98757549979,76629.14859768073,34885.672167862074,111514.8207655428,111514.8207655428,111514.8207655428,140214.21588790108,133928.40578509014,6285.810102810942,0.0,90287.37189232073,54571.317693947734,39684.50466485889,28699.395122358284,68383.89978721717,21833.013422092623,1570.5327582438238,0.0,0.8831336069450556,2.8719394674271905,0.001494314320929203,1.0,1.0,-5.120286726352049,352996.2574646206,1592277.2628001866,4.510748284519063,1592277.2628001866,4.510748284519063,0.7607482084207272,0.09947799464460347,3.88064907399804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88064907399804,1.27867192948096,1.2789704284334316,3.034905971208172,6430.601574256334,15273.253243874458,6484.646574850099,0.0003377986420960759,23266.049099178694,2372.4767478373037,19383.042564775733,1976.5202760143102,0.8331041717547122,0.8331041717547122,35164.7574662973,35405.22815468563,0.9915172774269282,0.8,4244.013689691028,4273.035954225843,0.9915172774269282,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.188824352738,4632.441516551485,6.435059411904407,5.8675597185133626,-1.7638600108993168,7.631419729412679,4.548578487437552,3.5,1.2995938535535863,0.6,0.0002334323654385558,0.8880601851176059,0.00026285647003490234,197.98908809147554,0.0,0.0,0.0,0.0,8.906499348243099e-05,0.00014436737195612482,0.0005602391082970664,0.09947799461295798,0.09947799461295798,0.09947799461295798,0.09920633399664311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477223.51185797836,599.0934141720766,0.0,0.09947799461295798,0.09947799464460347,0.09947799464460347,0.39617616993927385,0.39617616993927385,0.5,12.981798374768799,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,28699.395122358284,21833.013422092623,0.7607482084207272,1.107550253372194,0.597405727008356,41059.97430708969,25750.0,0.0,0.0,8558.73490380622,0.12699088859887692,3.1747722149719197,3548.561035381991,5010.173868424229,8558.73490380622,42.8890568627988,0.6871801331108053,1.224493650905026,1.2622200307306246,1.1523885827651905,0.003720729175022543,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34308.734903806224,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8845545300522,261.8845545300522,-11.265445469947792,246.05037680289325,277.71873225719133,123387.3194255507,123512.47575095465,-125.15632540394213,0.0,nan,277.71873225719133,4.568732257191357,271.3850611664005,-1.7649388335995013,265.051390075489,-8.098609924510981,258.71771898459593,-14.432281015404044,252.38404789374334,-20.765952106256634,246.05037680289325,-27.099623197106723,1.0,1.0,26022.012520719443,26022.012520719443,276.99630627900484,3.846306279004864,276.99630627900484,276.99630627900484,76558.68291073744,76629.14859768073,-70.46568694329471,0.0,8546.071908451686,8546.071908451686,0.888225417601246,3900.0523193680306,276.99630627900484,3.846306279004864,1.0,0.002,0.03531207949433048,0.005586780005190574,5.470134836472643e-05,0.0019452986513521437,0.027350674182363217,0.027350674182363217,0.0,-2.831298563654716e-13,0.9972509432124683,0.9972509432124683,0.0,0.09920452398821568,0.0002734706563877871,0.0,0.0,0.0,1601741.2349977242,268.0297132736479,0.0,1.0,1279652.008507514,2617.885073742317,,,,,,,,,,,,,,,,,,,4.0,15273.253243874458,1570.5327582438238,0.39617616993927385,6.173730061729009,4.548578487437552
311.0,-28.85300403947366,5.862767126684802,35.434521669700196,25.944252835493558,6.31397095838946,-25.336306539664093,-38.91855563325805,2.7972734595562208,-5.123155567663446,-5.1231555676444565,40.867328447107745,40855.46224383246,34879.586173445394,34879.586173445394,75735.04841727785,76570.76975015442,76630.87175660447,34879.586173445394,111510.45793004986,111510.45793004986,111510.45793004986,140212.38434047284,133930.50655516802,6281.8777853048205,0.0,90288.15987600513,54572.85237349144,39683.67500279298,28701.926410422984,68385.60141321596,21834.680117001204,1570.720405075902,0.0,0.8831191702940117,2.8716357188122035,0.001494314320929203,1.0,1.0,-5.123155567663446,352956.74736665,1592271.2225618812,4.5112361059578685,1592271.2225618812,4.5112361059578685,0.7607391854043648,0.0994772547463937,3.880750077854947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880750077854947,1.2786816052549108,1.2789801064661388,3.0349619967210697,6430.720285595287,15273.31233017132,6484.597120810422,0.0003377706873618669,23265.64660559414,2372.435704913925,19382.894743341676,1976.5052024230167,0.8331122307463026,0.8331122307463026,35165.48966687906,35405.22815468563,0.9915430842100977,0.8,4244.102058544291,4273.035954225843,0.9915430842100977,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.1913914003635,4632.441516551485,6.433933734340182,5.862767126684802,-1.7673152385549895,7.630082365239792,4.548582077185061,3.5,1.2995948791957317,0.6,0.0002334323654385558,0.8879659067612816,0.000262884378399126,197.9882536146168,0.0,0.0,0.0,0.0,8.907134491096886e-05,0.00014436102052758692,0.0005602290416516525,0.09947725474255284,0.09947725474255284,0.09947725474255284,0.09920607164690604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477261.89061403065,599.0810289937009,0.0,0.09947725474255284,0.0994772547463937,0.0994772547463937,0.3961719687479762,0.3961719687479762,0.5,12.973662886211232,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,28701.926410422984,21834.680117001204,0.7607391854043648,1.107470678800546,0.5974278415271329,41059.97430708969,25750.0,0.0,0.0,8554.475144083,0.1269104390996125,3.1727609774903094,3547.01965907455,5007.45548500845,8554.475144083,43.01600952994063,0.6867448003225779,1.224396604317307,1.2622427270829162,1.1523885827651905,0.003719483112193027,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34304.475144083,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8838143354271,261.8838143354271,-11.266185664572902,246.05128005880894,277.71634861201454,123379.07424198774,123502.82765624466,-123.75341425691087,0.0,nan,277.71634861201454,4.566348612014565,271.38333490147505,-1.7666650985249248,265.0503211907574,-8.099678809242562,258.71730748006854,-14.432692519931436,252.3842937694378,-20.765706230562188,246.05128005880894,-27.098719941191035,1.0,1.0,26022.012520719443,26022.012520719443,276.9936390694121,3.84363906941212,276.9936390694121,276.9936390694121,76560.74508590244,76630.87175660447,-70.12667070202588,0.0,8546.071908451686,8546.071908451686,0.8882190426945457,3900.1538282442216,276.9936390694121,3.84363906941212,1.0,0.002,0.03558506675862394,0.005584975712535643,5.512390085663803e-05,0.0019448761009341743,0.027561950428319014,0.027561950428319014,0.0,1.7908122901255652e-12,0.9972557821162239,0.9972557821162239,0.0,0.0992042674848897,0.00027298726150400463,0.0,0.0,0.0,1601737.9289522246,268.02684443233653,0.0,1.0,1279661.878761708,2617.8446995215713,,,,,,,,,,,,,,,,,,,4.0,15273.31233017132,1570.720405075902,0.3961719687479762,6.173730061729009,4.548582077185061
312.0,-28.85198569591883,5.857988142554559,35.43445813237503,25.941564444825076,6.311332973537679,-25.33565382896842,-38.91795059954745,2.795001108603356,-5.126078595319882,-5.126078595308823,40.86720968587608,40858.138087565974,34873.69465029751,34873.69465029751,75731.83273786349,76572.69193231364,76632.62336946164,34873.69465029751,111506.31801975914,111506.31801975914,111506.31801975914,140210.89944641636,133932.94119726404,6277.958249152327,0.0,90289.03536466291,54574.48152777954,39682.83759653707,28704.581426657223,68387.41902319429,21836.43357538804,1570.915017701865,0.0,0.8831043804868676,2.8713262591246655,0.001494314320929203,1.0,1.0,-5.126078595319882,352916.49457639595,1592266.0082784048,4.511735871653135,1592266.0082784048,4.511735871653135,0.7607299075648284,0.09947657273533449,3.8808574565074743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8808574565074743,1.2786921349378275,1.2789906386071521,3.0350209800079586,6430.845264102405,15273.371156443263,6484.54347987179,0.00033774115607284775,23265.228464721124,2372.3930664111726,19382.734406986452,1976.4888526649215,0.8331203124172195,0.8331203124172196,35166.26807566544,35405.22815468563,0.9915705197723395,0.8,4244.196004238321,4273.035954225843,0.9915705197723395,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.1915112967445,4632.441516551485,6.432846834063561,5.857988142554559,-1.7708051415933554,7.628793284147914,4.548582244847633,3.5,1.299594927099324,0.6,0.0002334323654385558,0.8878726746169472,0.00026291198289131375,197.98742831088862,0.0,0.0,0.0,0.0,8.90773877019015e-05,0.0001443549777366543,0.0005602210917332653,0.09947657269450104,0.09947657269450104,0.09947657269450104,0.09920600965477733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477300.27131987625,599.0686437530405,0.0,0.09947657269450104,0.09947657273533449,0.09947657273533449,0.39616774739266225,0.39616774739266225,0.5,12.965545993539358,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,28704.581426657223,21836.43357538804,0.7607299075648284,1.1073942227908653,0.5974510907292542,41059.97430708969,25750.0,0.0,0.0,8550.21653713928,0.12683008509911856,3.170752127477961,3545.4778210522513,5004.7387160870285,8550.21653713928,43.14288179295822,0.686309984302589,1.2242997496865644,1.262265352093878,1.1523885827651905,0.0037182413633367974,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34300.21653713928,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88306148147007,261.88306148147007,-11.266938518529912,246.0521710003993,277.7139519625151,123368.59697139112,123494.46689272992,-125.8699213388035,0.0,nan,277.7139519625151,4.563951962515148,271.3815957701915,-1.7684042298084819,265.0492395777099,-8.10076042229008,258.716883385204,-14.43311661479595,252.38452719280087,-20.765472807199103,246.0521710003993,-27.097828999600665,1.0,1.0,26022.012520719443,26022.012520719443,276.99092100291307,3.840921002913092,276.99092100291307,276.99092100291307,76562.38210290876,76632.62336946164,-70.24126655288273,0.0,8546.071908451686,8546.071908451686,0.8882122654047805,3900.2617437900117,276.99092100291307,3.840921002913092,1.0,0.002,0.03585744228520064,0.005583163309832149,5.5545494477039275e-05,0.0019444545041412253,0.02777274723851964,0.02777274723851964,0.0,-1.3817354378720115e-12,0.9972619128328778,0.9972619128328778,0.0,0.09920419720809857,0.000272375527235918,0.0,0.0,0.0,1601734.5603400522,268.0239214046801,0.0,1.0,1279671.9352784222,2617.8035642980053,,,,,,,,,,,,,,,,,,,4.0,15273.371156443263,1570.915017701865,0.39616774739266225,6.173730061729009,4.548582244847633
