time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
313.0,-28.850994728709544,5.85322432922512,35.43439408359939,25.939301610365533,6.3091296590943475,-25.3349822899288,-38.91732768444342,2.7931172203138805,-5.1289352694089985,-5.128935269423617,40.86706785036523,40860.48709143667,34867.61707150287,34867.61707150287,75728.10416293953,76574.30007423038,76634.29344570849,34867.61707150287,111501.91051721136,111501.91051721136,111501.91051721136,140208.9908810106,133934.95095549396,6274.039925516632,0.0,90289.72713134112,54575.9141485484,39682.014425325244,28707.080363799232,68389.09478912447,21838.077273845884,1571.1009056352466,0.0,0.8830900196698827,2.8710238497097955,0.001494314320929203,1.0,1.0,-5.1289352694089985,352877.1590173721,1592259.7809195973,4.512221151840577,1592259.7809195973,4.512221151840577,0.7607209440004413,0.09947581688415359,3.880950728685105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.880950728685105,1.278700864683157,1.2789993703903928,3.035073202712463,6430.955917746696,15273.429790457829,6484.49901222677,0.0003377151998802775,23264.847570464248,2372.354226006256,19382.601490219713,1976.4752989267195,0.8331282391390684,0.8331282391390684,35166.94422036927,35405.22815468563,0.9915943510886632,0.8,4244.277607740976,4273.035954225843,0.9915943510886632,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.188854679358,4632.441516551485,6.4317289078403,5.85322432922512,-1.7742456841325098,7.62747001335763,4.548578529846151,3.5,1.2995938656703288,0.6,0.0002334323654385558,0.8877819589926409,0.0002629388478488903,197.98662520058085,0.0,0.0,0.0,0.0,8.908360947955809e-05,0.0001443487559589977,0.0005602104096238604,0.0994758168823689,0.0994758168823689,0.0994758168823689,0.0992056858573413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477338.4793213542,599.056312739097,0.0,0.0994758168823689,0.09947581688415359,0.09947581688415359,0.3961635231171513,0.3961635231171513,0.5,12.957442062147392,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,28707.080363799232,21838.077273845884,0.7607209440004413,1.1073125678362121,0.5974707987790837,41059.97430708969,25750.0,0.0,0.0,8545.959472334187,0.1267498264397781,3.16874566099445,3543.9357592142346,5002.023713119952,8545.959472334187,43.26967374727546,0.6858756841979331,1.2242030865167755,1.262287913363694,1.1523885827651905,0.003717003507657247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34295.95947233419,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8823352966924,261.8823352966924,-11.26766470330756,246.05305108954144,277.7116195038224,123362.57997529751,123483.99107228573,-121.41109698821717,0.0,nan,277.7116195038224,4.561619503822442,271.37990582104743,-1.7700941789525473,265.0481921381435,-8.101807861856457,258.71647845521983,-14.433521544780149,252.38476477237998,-20.765235227619996,246.05305108954144,-27.096948910458536,1.0,1.0,26022.012520719443,26022.012520719443,276.9882597491346,3.838259749134636,276.9882597491346,276.9882597491346,76565.09498894321,76634.29344570849,-69.19845676528348,0.0,8546.071908451686,8546.071908451686,0.8882063784273997,3900.3554823285303,276.9882597491346,3.838259749134636,1.0,0.002,0.03612936976934004,0.005581366871382552,5.59663966444018e-05,0.0019440336030434036,0.0279831983222009,0.0279831983222009,0.0,-3.12194714524594e-13,0.9972663960644672,0.9972663960644672,0.0,0.09920388939962874,0.0002719274845248615,0.0,0.0,0.0,1601731.268076914,268.021064730591,0.0,1.0,1279681.7633477226,2617.7633643974737,,,,,,,,,,,,,,,,,,,6.0,15273.429790457829,1571.1009056352466,0.3961635231171513,6.173730061729009,4.548578529846151
314.0,-28.85000312349112,5.848473502249043,35.43433175850716,25.936507956963055,6.3063776125229785,-25.334365049845786,-38.916754292417295,2.790739540230857,-5.131868367911579,-5.131868367900307,40.86698949755418,40863.20426308346,34861.80282138564,34861.80282138564,75725.0070844691,76576.29147882372,76636.53283045125,34861.80282138564,111498.33565183688,111498.33565183688,111498.33565183688,140208.2443359727,133938.0984720685,6270.145863904208,0.0,90290.64389847676,54577.556688015335,39681.20801162381,28709.908684135837,68391.11669575964,21839.955725096697,1571.3036907595344,0.0,0.8830750252692854,2.8707133761293777,0.001494314320929203,1.0,1.0,-5.131868367911579,352836.774697203,1592256.3408096628,4.5127278532009685,1592256.3408096628,4.5127278532009685,0.7607114312127627,0.0994752045024044,3.8810598814637944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8810598814637944,1.2787118827792279,1.279010391058578,3.0351324123370698,6431.081375836278,15273.487909977724,6484.444712462214,0.0003376855244578259,23264.429474461605,2372.3115920790083,19382.439184589715,1976.4587483584828,0.8331362351209463,0.8331362351209463,35167.73548192388,35405.22815468563,0.9916222399453689,0.8,4244.37310462797,4273.035954225843,0.9916222399453689,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.18377496185,4632.441516551485,6.430662428821824,5.848473502249043,-1.77773652382694,7.626210026075983,4.548571426396028,3.5,1.2995918361131509,0.6,0.0002334323654385558,0.8876911949742393,0.0002629657326333286,197.98582157973257,0.0,0.0,0.0,0.0,8.908933696761223e-05,0.00014434302847094355,0.0005602039369675653,0.09947520447780318,0.09947520447780318,0.09947520447780318,0.09920607651342414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477376.849203739,599.0439322608952,0.0,0.09947520447780318,0.0994752045024044,0.0994752045024044,0.396159273506461,0.396159273506461,0.5,12.949368223091586,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,28709.908684135837,21839.955725096697,0.7607114312127627,1.1072345465761955,0.5974928651167505,41059.97430708969,25750.0,0.0,0.0,8541.703572339424,0.12666966296428828,3.166741574107204,3542.393245227997,4999.310327111427,8541.703572339424,43.39638548815876,0.6854418991574036,1.224106614313485,1.2623104035086594,1.1523885827651905,0.0037157699466214967,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34291.70357233942,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8815811053988,261.8815811053988,-11.268418894601155,246.0539174211396,277.7092447896358,123350.56829222398,123476.66181106355,-126.0935188395387,0.0,nan,277.7092447896358,4.559244789635841,271.37817931599375,-1.7718206840062294,265.0471138422526,-8.102886157747378,258.7160483685343,-14.433951631465675,252.38498289483675,-20.765017105163224,246.0539174211396,-27.096082578860376,1.0,1.0,26022.012520719443,26022.012520719443,276.98558868738854,3.835588687388565,276.98558868738854,276.98558868738854,76566.22980681309,76636.53283045125,-70.30302363816008,0.0,8546.071908451686,8546.071908451686,0.8881994890938604,3900.4651808711133,276.98558868738854,3.835588687388565,1.0,0.002,0.03640030517105032,0.005579559461868814,5.6385748130416236e-05,0.001943614251379824,0.028192874065208116,0.028192874065208116,0.0,-4.89759708482973e-13,0.9972763524040247,0.9972763524040247,0.0,0.09920426910080227,0.0002709354016021271,0.0,0.0,0.0,1601727.8876132441,268.0181316320884,0.0,1.0,1279691.8541805067,2617.722090617242,,,,,,,,,,,,,,,,,,,6.0,15273.487909977724,1571.3036907595344,0.396159273506461,6.173730061729009,4.548571426396028
315.0,-28.849037079998197,5.843738322152251,35.43426821062372,25.934176984615647,6.304112306307723,-25.333722141388176,-38.91615819940341,2.788797366441544,-5.134693462235305,-5.134693462243283,40.86682955762634,40865.59911414205,34855.670966921134,34855.670966921134,75721.27008106318,76577.94174815109,76638.0219555576,34855.670966921134,111493.69292247875,111493.69292247875,111493.69292247875,140205.99303238845,133939.7501979525,6266.242834435963,0.0,90291.3750465149,54579.03240760555,39680.380709899284,28712.30010990971,68392.680819809,21841.522962855663,1571.4839150327957,0.0,0.8830608924484336,2.8704143600499235,0.001494314320929203,1.0,1.0,-5.134693462235305,352797.8808604567,1592249.318601293,4.513205449867996,1592249.318601293,4.513205449867996,0.7607026563266285,0.0994744104576623,3.8811565052434323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8811565052434323,1.2787208828934797,1.2790193932738572,3.035186612782284,6431.196220075813,15273.54607531131,6484.397295841687,0.0003376585033189281,23264.03867623774,2372.2717417505205,19382.29745313784,1976.4442957725462,0.8331441381644206,0.8331441381644206,35168.435915551316,35405.22815468563,0.991646927605885,0.8,4244.4576395463855,4273.035954225843,0.991646927605885,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.175818983565,4632.441516551485,6.429540773214832,5.843738322152251,-1.7811489773357478,7.624887299487998,4.548560300806953,3.5,1.299588657373415,0.6,0.0002334323654385558,0.8876027803112968,0.00026299192681290075,197.98503868099843,0.0,0.0,0.0,0.0,8.909529157166473e-05,0.00014433707386689106,0.000560194773186286,0.09947441047393339,0.09947441047393339,0.09947441047393339,0.09920553288167405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477414.79076601594,599.0316856081425,0.0,0.09947441047393339,0.0994744104576623,0.0994744104576623,0.3961550673714101,0.3961550673714101,0.5,12.941301894944415,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,28712.30010990971,21841.522962855663,0.7607026563266285,1.1071545839906827,0.5975142167889096,41059.97430708969,25750.0,0.0,0.0,8537.449364125927,0.12658959451565951,3.1647398628914853,3540.8506007646474,4996.598763361279,8537.449364125927,43.52301711071736,0.6850086283314905,1.2240103325838034,1.26233283283734,1.1523885827651905,0.0037145401112538747,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34287.449364125925,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88084592500144,261.88084592500144,-11.26915407499854,246.05477250626086,277.70691934372303,123343.8863732673,123466.80145333665,-122.91508006936037,0.0,nan,277.70691934372303,4.556919343723052,271.3764899762579,-1.7735100237420625,265.04606060875125,-8.10393939124873,258.7156312412637,-14.434368758736298,252.3852018737517,-20.76479812624828,246.05477250626086,-27.095227493739117,1.0,1.0,26022.012520719443,26022.012520719443,276.9829378397782,3.8329378397781966,276.9829378397782,276.9829378397782,76568.71847654415,76638.0219555576,-69.30347901345522,0.0,8546.071908451686,8546.071908451686,0.8881933905151058,3900.5622877696496,276.9829378397782,3.8329378397781966,1.0,0.002,0.03667096644405703,0.005577775776236644,5.6804682594450595e-05,0.0019431953175405102,0.028402341297225298,0.028402341297225298,0.0,1.349606190692576e-13,0.9972790864303647,0.9972790864303647,0.0,0.09920374918441657,0.00027066127324572797,0.0,0.0,0.0,1601724.631509219,268.0153065377647,0.0,1.0,1279701.573283852,2617.682338161829,,,,,,,,,,,,,,,,,,,5.0,15273.54607531131,1571.4839150327957,0.3961550673714101,6.173730061729009,4.548560300806953
316.0,-28.84807097038893,5.839016261922656,35.43420592580613,25.93138354076075,6.3013682574916166,-25.333127047522375,-38.915606879722304,2.7864243361746817,-5.137607392032976,-5.1376073920342025,40.866738913902545,40868.318200452544,34849.84344578591,34849.84344578591,75718.16164623846,76579.92605933547,76640.11446643563,34849.84344578591,111489.95791222154,111489.95791222154,111489.95791222154,140205.01720738993,133942.65407988665,6262.363127503295,0.0,90292.30182375656,54580.69397091892,39679.56428093071,28715.059295168383,68394.6235760991,21843.352026456487,1571.6831055189207,0.0,0.8830460398656802,2.8701059671407996,0.001494314320929203,1.0,1.0,-5.137607392032976,352757.76752720814,1592245.3388730283,4.51370738066092,1592245.3388730283,4.51370738066092,0.7606932586112356,0.09947377042279248,3.881266845866542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881266845866542,1.2787318797865697,1.2790303927341113,3.0352467997547348,6431.323749048197,15273.603761611834,6484.341432494105,0.00033762829358385495,23263.61608450492,2372.2286493863776,19382.13047385354,1976.4272686242032,0.8331520948182815,0.8331520948182815,35169.23577942599,35405.22815468563,0.9916751199603415,0.8,4244.554174642278,4273.035954225843,0.9916751199603415,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.1655761533675,4632.441516551485,6.428477964053241,5.839016261922656,-1.784620239286506,7.6236365012091625,4.548545977314836,3.5,1.299584564947096,0.6,0.0002334323654385558,0.8875143691004383,0.00026301812518839194,197.98425573487464,0.0,0.0,0.0,0.0,8.910079924494819e-05,0.0001443315661936076,0.0005601893226792414,0.09947377040232841,0.09947377040232841,0.09947377040232841,0.09920577903831332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477452.939018429,599.0193753226774,0.0,0.09947377040232841,0.09947377042279248,0.09947377042279248,0.39615081445782085,0.39615081445782085,0.5,12.933262154950997,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,28715.059295168383,21843.352026456487,0.7606932586112356,1.107077686625336,0.5975370001851171,41059.97430708969,25750.0,0.0,0.0,8533.196206290708,0.12650962093721482,3.162740523430368,3539.3074368094212,4993.8887694812865,8533.196206290708,43.649568709903676,0.6845758708723741,1.223914240836397,1.2623551887846596,1.1523885827651905,0.003713314686909581,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34283.19620629071,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.88008278293154,261.88008278293154,-11.26991721706844,246.05561404896164,277.7045515168979,123332.03240117824,123459.62240370798,-127.59000252974387,0.0,nan,277.7045515168979,4.554551516897902,271.3747640233043,-1.775235976695683,265.0449765297548,-8.105023470245158,258.7151890361325,-14.434810963867506,252.38540154253806,-20.764598457461915,246.05561404896164,-27.094385951038333,1.0,1.0,26022.012520719443,26022.012520719443,276.9802687605923,3.8302687605923325,276.9802687605923,276.9802687605923,76569.86405085355,76640.11446643563,-70.25041558207886,0.0,8546.071908451686,8546.071908451686,0.8881864261383348,3900.6731800958746,276.9802687605923,3.8302687605923325,1.0,0.002,0.03694075553319238,0.005575978043896992,5.722225059711165e-05,0.0019427777494486563,0.028611125298555824,0.028611125298555824,0.0,4.576807682843409e-14,0.9972878369108961,0.9972878369108961,0.0,0.09920398133431779,0.00026978908847469663,0.0,0.0,0.0,1601721.2728956072,268.012392607967,0.0,1.0,1279711.59784206,2617.6413372463935,,,,,,,,,,,,,,,,,,,6.0,15273.603761611834,1571.6831055189207,0.39615081445782085,6.173730061729009,4.548545977314836
317.0,-28.84713084820867,5.834309689982386,35.43414237526643,25.929075374174886,6.299114877396807,-25.33250627561662,-38.915029157046206,2.7844903038139446,-5.140424328167228,-5.140424328180819,40.866577815563545,40870.65009873141,34843.733331661184,34843.733331661184,75714.3834303926,76581.55222192299,76641.57385431127,34843.733331661184,111485.30718597246,111485.30718597246,111485.30718597246,140202.74436312646,133944.2685998975,6258.475763228966,0.0,90293.0115779424,54582.109450885415,39678.78014117442,28717.437177153995,68396.21731832842,21844.909644817806,1571.8625365123858,0.0,0.8830319506736741,2.8698078643377896,0.001494314320929203,1.0,1.0,-5.140424328167228,352718.9928176371,1592238.2658417437,4.514183523610148,1592238.2658417437,4.514183523610148,0.7606845106009811,0.09947296955241039,3.881360096094993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881360096094993,1.2787408424531557,1.2790393574929828,3.035298449253356,6431.433188138005,15273.66148143834,6484.297291109245,0.00033760260827329203,23263.24003505511,2372.1903030142926,19381.998532300255,1976.413814330098,0.8331598910166315,0.8331598910166315,35169.91175075636,35405.22815468563,0.9916989456685853,0.8,4244.6357572205925,4273.035954225843,0.9916989456685853,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.152519973053,4632.441516551485,6.42736635859018,5.834309689982386,-1.7880207785144888,7.622330468496875,4.548527719682495,3.5,1.2995793484807128,0.6,0.0002334323654385558,0.8874283451894696,0.00026304362115987746,197.98349385520126,0.0,0.0,0.0,0.0,8.910657102126018e-05,0.00014432579441729562,0.0005601803792885007,0.09947296958254154,0.09947296958254154,0.09947296958254154,0.0992052168282659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477490.71422288456,599.0071815875655,0.0,0.09947296958254154,0.09947296955241039,0.09947296955241039,0.3961465913278943,0.3961465913278943,0.5,12.925229575504188,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,28717.437177153995,21844.909644817806,0.7606845106009811,1.1069966498001507,0.5975571705743897,41059.97430708969,25750.0,0.0,0.0,8528.94470769515,0.12642974207258934,3.160743551814731,3537.764124912363,4991.180582782787,8528.94470769515,43.77604038051361,0.6841436259339245,1.2238183385814858,1.2623774832768972,1.1523885827651905,0.0037120930162465584,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34278.94470769515,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87933900690103,261.87933900690103,-11.270660993098943,246.0564444833587,277.70223353044054,123325.40458319904,123449.75677442898,-124.35219122992447,0.0,nan,277.70223353044054,4.55223353044056,271.37307572103623,-1.7769242789637474,265.0439179116679,-8.106082088332073,258.7147601021541,-14.435239897845861,252.3856022927486,-20.76439770725139,246.0564444833587,-27.09355551664129,1.0,1.0,26022.012520719443,26022.012520719443,276.977622591541,3.827622591541001,276.977622591541,276.977622591541,76572.36732053832,76641.57385431127,-69.20653377294366,0.0,8546.071908451686,8546.071908451686,0.8881805404277177,3900.7668965754683,276.977622591541,3.827622591541001,1.0,0.002,0.03721028450836138,0.005574201699318151,5.763942221906114e-05,0.0019423605796825005,0.02881971110953057,0.02881971110953057,0.0,1.9015618073214835e-12,0.997290430012081,0.997290430012081,0.0,0.09920344057950199,0.00026952897290839637,0.0,0.0,0.0,1601718.025960739,268.00957567183275,0.0,1.0,1279721.2885627924,2617.6017026029635,,,,,,,,,,,,,,,,,,,6.0,15273.66148143834,1571.8625365123858,0.3961465913278943,6.173730061729009,4.548527719682495
318.0,-28.846203543880584,5.829616159363139,35.43408011413955,25.926521128881745,6.296616478525759,-25.33192154165617,-38.9144869177602,2.7823344749884935,-5.143327152304323,-5.143327152311868,40.86648792593626,40873.16957320295,34837.917963005246,34837.917963005246,75711.08753620819,76583.35274397019,76643.67652006987,34837.917963005246,111481.59448307511,111481.59448307511,111481.59448307511,140201.78236261883,133947.17043131727,6254.611931301562,0.0,90293.83697592551,54583.65380003634,39677.98130654352,28720.187879543733,68398.16918608725,21846.73291132244,1572.0610935035704,0.0,0.883017149902929,2.8695006980044115,0.001494314320929203,1.0,1.0,-5.143327152304323,352679.03937221086,1592234.3192432257,4.514683725115888,1592234.3192432257,4.514683725115888,0.7606751391373388,0.0994723239277413,3.8814623893359275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8814623893359275,1.2787508331139954,1.2790493504860876,3.035354729649596,6431.552439544175,15273.71871285367,6484.246558088196,0.0003375744524581458,23262.83959983797,2372.149469985976,19381.846887905285,1976.3983509052823,0.8331677138864975,0.8331677138864975,35170.65327118956,35405.22815468563,0.9917250818931745,0.8,4244.725250881191,4273.035954225843,0.9917250818931745,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.137176993511,4632.441516551485,6.426311828236354,5.829616159363139,-1.7914781019586723,7.621094261321812,4.548506264250385,3.5,1.2995732183572528,0.6,0.0002334323654385558,0.8873435029631387,0.00026306877174290063,197.98274236892308,0.0,0.0,0.0,0.0,8.911198861277099e-05,0.0001443203768257848,0.000560174114664072,0.09947232393823943,0.09947232393823943,0.09947232393823943,0.09920546589787406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477528.7041388899,598.9949217251566,0.0,0.09947232393823943,0.0994723239277413,0.0994723239277413,0.3961423203393976,0.3961423203393976,0.5,12.917223832024465,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,28720.187879543733,21846.73291132244,0.7606751391373388,1.1069168727341965,0.5975769535877706,41059.97430708969,25750.0,0.0,0.0,8524.694298190776,0.12634995776572966,3.1587489441432384,3536.2203193244923,4988.473978866284,8524.694298190776,43.9024322171868,0.6837118926716967,1.223722625330835,1.2623997051275788,1.1523885827651905,0.0037108757086696848,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34274.69429819078,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87858763606283,261.87858763606283,-11.271412363937145,246.0572613876882,277.69991388444544,123315.99467752581,123441.61663993319,-125.62196240737946,0.0,nan,277.69991388444544,4.549913884445459,271.3713833850973,-1.7786166149026599,265.0428528857789,-8.10714711422105,258.71432238634577,-14.435677613654207,252.3857918870212,-20.764208112978764,246.0572613876882,-27.09273861231179,1.0,1.0,26022.012520719443,26022.012520719443,276.97496580626625,3.8249658062662775,276.97496580626625,276.97496580626625,76574.18400294131,76643.67652006987,-69.49251712855767,0.0,8546.071908451686,8546.071908451686,0.8881740839147528,3900.869701282607,276.97496580626625,3.8249658062662775,1.0,0.002,0.03747893235517412,0.005572411949636147,5.805521377687402e-05,0.001941944785431269,0.029027606888437012,0.029027606888437012,0.0,-7.91857031334775e-13,0.9972992704112152,0.9972992704112152,0.0,0.09920367607924446,0.0002686478484968328,0.0,0.0,0.0,1601714.679907185,268.00667284769565,0.0,1.0,1279731.274589819,2617.560861054642,,,,,,,,,,,,,,,,,,,5.0,15273.71871285367,1572.0610935035704,0.3961423203393976,6.173730061729009,4.548506264250385
319.0,-28.845288693127117,5.824936717503788,35.43401775305611,25.923957593645923,6.294113778975034,-25.33134844580492,-38.913953898567684,2.7801735306766764,-5.146184277084387,-5.146184277082689,40.86636051902236,40875.68991376643,34831.97858024858,34831.97858024858,75707.668494015,76585.1566671518,76645.40816956908,34831.97858024858,111477.38674981767,111477.38674981767,111477.38674981767,140200.1230742328,133949.37280020243,6250.750274030371,0.0,90294.67299764385,54585.20624045009,39677.18528577084,28722.73632441514,68399.92161018598,21848.411938734873,1572.2492945439565,0.0,0.8830027239231298,2.8691983927679843,0.001494314320929203,1.0,1.0,-5.146184277084387,352639.71838529577,1592228.7254628649,4.51517127098879,1592228.7254628649,4.51517127098879,0.760666104091312,0.0994716012177923,3.8815658474009394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8815658474009394,1.2787608476379733,1.2790593673479012,3.035411863422831,6431.673499153795,15273.775718822102,6484.194538772428,0.0003375458359421514,23262.43494184295,2372.1082063541526,19381.691398689323,1976.3824954178363,0.8331755229899345,0.8331755229899345,35171.40323141982,35405.22815468563,0.9917515157337493,0.8,4244.815763135881,4273.035954225843,0.9917515157337493,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.119037788526,4632.441516551485,6.425237729968355,5.824936717503788,-1.7949007461777082,7.619837463681496,4.548480898663549,3.5,1.2995659710467284,0.6,0.0002334323654385558,0.8872598087336284,0.0002630935867271279,197.98200098059675,0.0,0.0,0.0,0.0,8.911731438166101e-05,0.00014431505105689477,0.0005601683734483655,0.0994716012383713,0.0994716012383713,0.0994716012383713,0.09920526897060081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477566.43825978774,598.9827422054173,0.0,0.0994716012383713,0.0994716012177923,0.0994716012177923,0.39613808044959326,0.39613808044959326,0.5,12.909233864486069,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,28722.73632441514,21848.411938734873,0.760666104091312,1.1068385271766272,0.5975984906345171,41059.97430708969,25750.0,0.0,0.0,8520.445566396093,0.12627026786089277,3.1567566965223164,3534.6763793704254,4985.769187025667,8520.445566396093,44.028744314407035,0.6832806702429257,1.2236271005977513,1.2624218658856408,1.1523885827651905,0.003709662127972372,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34270.44556639609,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.877828528233,261.877828528233,-11.272171471766967,246.05806503183086,277.6975920246438,123306.63789240665,123433.55340921546,-126.91551680878321,0.0,nan,277.6975920246438,4.547592024643848,271.36968662607995,-1.7803133739200234,265.0417812275472,-8.108218772452801,258.7138758289182,-14.436124171081758,252.38597043037828,-20.764029569621698,246.05806503183086,-27.091934968169113,1.0,1.0,26022.012520719443,26022.012520719443,276.9723113066919,3.8223113066919154,276.9723113066919,276.9723113066919,76575.97720134002,76645.40816956908,-69.43096822906227,0.0,8546.071908451686,8546.071908451686,0.8881675538477595,3900.973676637944,276.9723113066919,3.8223113066919154,1.0,0.002,0.037747042243257284,0.005570634294377836,5.847017257441577e-05,0.0019415298280085257,0.029235086287207886,0.029235086287207886,0.0,5.829412473568052e-13,0.9973046589716779,0.9973046589716779,0.0,0.09920349132987709,0.00026810988791521416,0.0,0.0,0.0,1601711.3864117642,268.0038157229156,0.0,1.0,1279741.1032451023,2617.5206640139036,,,,,,,,,,,,,,,,,,,5.0,15273.775718822102,1572.2492945439565,0.39613808044959326,6.173730061729009,4.548480898663549
320.0,-28.84438557556981,5.820270912694988,35.43395502603116,25.921323580574267,6.291532216363464,-25.33079379628808,-38.913438690919406,2.777940436643913,-5.149052089978454,-5.149052090025638,40.86622523620606,40878.243502985926,34826.09483125581,34826.09483125581,75704.33833424174,76587.0074906135,76646.96383682486,34826.09483125581,111473.05866808066,111473.05866808066,111473.05866808066,140198.32136192886,133951.42703629038,6246.894325638482,0.0,90295.53218818732,54586.76819885158,39676.404432595264,28725.262693848195,68401.66712644346,21850.07419761501,1572.4367674016996,0.0,0.8829882696259799,2.8688949819439076,0.001494314320929203,1.0,1.0,-5.149052089978454,352600.25376422633,1592222.7859085135,4.515659784445837,1592222.7859085135,4.515659784445837,0.760657071459765,0.09947086975298795,3.88167002247245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88167002247245,1.2787711966921997,1.2790697188180575,3.035468762913314,6431.794062346377,15273.832506214068,6484.142729337218,0.0003375173354737546,23262.031977327406,2372.067115409177,19381.536536820393,1976.3667039019842,0.833183298677898,0.833183298677898,35172.158385140225,35405.22815468563,0.9917781327715979,0.8,4244.906902189813,4273.035954225843,0.9917781327715979,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.098343842432,4632.441516551485,6.4241769144094425,5.820270912694988,-1.7983278936182923,7.61859880631328,4.548451960634917,3.5,1.299557703038548,0.6,0.0002334323654385558,0.8871771962589876,0.0002631180855672168,197.98126910621255,0.0,0.0,0.0,0.0,8.912246246247415e-05,0.00014430990297608165,0.0005601634243281639,0.0994708697575152,0.0994708697575152,0.0994708697575152,0.09920498214127008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477604.07102770696,598.9705946579691,0.0,0.0994708697575152,0.09947086975298795,0.09947086975298795,0.39613382756862525,0.39613382756862525,0.5,12.901257234029638,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,28725.262693848195,21850.07419761501,0.760657071459765,1.106761596823349,0.5976205730106068,41059.97430708969,25750.0,0.0,0.0,8516.198260133398,0.12619067220264565,3.1547668050661386,3533.132152767738,4983.06610736566,8516.198260133398,44.15497676650247,0.6828499578065236,1.2235317638970753,1.2624439606014657,1.1523885827651905,0.0037084525418319297,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34266.1982601334,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87705485408736,261.87705485408736,-11.272945145912615,246.05885508313798,277.6952546250388,123296.49666764073,123425.84753061122,-129.3508629704936,0.0,nan,277.6952546250388,4.545254625038808,271.367974716674,-1.7820252833259929,265.04069480831953,-8.109305191680448,258.71341489985423,-14.436585100145749,252.38613499149972,-20.76386500850026,246.05885508313798,-27.091144916861992,1.0,1.0,26022.012520719443,26022.012520719443,276.96962552676627,3.8196255267662877,276.96962552676627,276.96962552676627,76577.64481125938,76646.96383682486,-69.3190255654772,0.0,8546.071908451686,8546.071908451686,0.8881609784911974,3901.0783725848123,276.96962552676627,3.8196255267662877,1.0,0.002,0.03801470747777357,0.005568856729932857,5.88844363981506e-05,0.001941115562837817,0.0294422181990753,0.0294422181990753,0.0,-7.64032500460976e-13,0.9973091093261567,0.9973091093261567,0.0,0.09920320451725055,0.00026766523573739845,0.0,0.0,0.0,1601708.0804770924,268.0009479100215,0.0,1.0,1279750.9685074105,2617.4803181341235,,,,,,,,,,,,,,,,,,,6.0,15273.832506214068,1572.4367674016996,0.39613382756862525,6.173730061729009,4.548451960634917
321.0,-28.8434824086478,5.815619529851416,35.433891701301754,25.91858475878837,6.288846009369351,-25.33024956679763,-38.91293256366623,2.77561316916067,-5.1518833158353345,-5.1518833158274795,40.866082533709275,40880.87520565202,34820.11844231084,34820.11844231084,75700.99364796287,76588.93519127295,76648.54338870042,34820.11844231084,111468.66183101127,111468.66183101127,111468.66183101127,140196.38829651353,133953.34655396544,6243.041742548096,0.0,90296.44122458399,54588.38124536766,39675.62219912926,28727.726465502248,68403.34866463151,21851.692880179173,1572.6205120564287,0.0,0.8829740318513143,2.8685954668381446,0.001494314320929203,1.0,1.0,-5.1518833158353345,352561.2960261562,1592216.5206131395,4.516140990402459,1592216.5206131395,4.516140990402459,0.76064818099754,0.09947010156986923,3.881778132645291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881778132645291,1.278781982362259,1.2790805070059723,3.035527702286349,6431.918947805308,15273.88908904603,6484.088013015026,0.0003374877457121315,23261.618294255848,2372.024931475667,19381.372986071743,1976.35002636698,0.8331910850268625,0.8331910850268625,35172.94205969471,35405.22815468563,0.991805755239436,0.8,4245.001483406268,4273.035954225843,0.991805755239436,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.075014481865,4632.441516551485,6.423102124448074,5.815619529851416,-1.801726508905976,7.6173460387573915,4.5484193373801025,3.5,1.2995483821086007,0.6,0.0002334323654385558,0.887094587569433,0.0002631425878475276,197.98053719723524,0.0,0.0,0.0,0.0,8.912752007736418e-05,0.00014430484536119163,0.0005601593931578339,0.09947010156659956,0.09947010156659956,0.09947010156659956,0.09920461663544752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477641.6106264304,598.9584764674148,0.0,0.09947010156659956,0.09947010156986923,0.09947010156986923,0.396129552068076,0.396129552068076,0.5,12.893292692403678,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,28727.726465502248,21851.692880179173,0.76064818099754,1.1066854931197931,0.5976443551920696,41059.97430708969,25750.0,0.0,0.0,8511.952487657705,0.126111170635865,3.1527792658966223,3531.587706575689,4980.364781082016,8511.952487657705,44.28112966764597,0.6824197545230786,1.2234366147451776,1.2624659914037106,1.1523885827651905,0.003707246830276322,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34261.952487657705,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8762597534284,261.8762597534284,-11.273740246571549,246.05963307026727,277.6928864365958,123285.53876467429,123418.47193669259,-132.93317201830143,0.0,nan,277.6928864365958,4.542886436595836,271.36623576332397,-1.7837642366760065,265.0395850900746,-8.110414909925396,258.71293441678205,-14.43706558321793,252.3862837435272,-20.763716256472776,246.05963307026727,-27.09036692973271,1.0,1.0,26022.012520719443,26022.012520719443,276.9669791287885,3.816979128788546,276.9669791287885,276.9669791287885,76578.86901036729,76648.54338870042,-69.67437833313306,0.0,8546.071908451686,8546.071908451686,0.8881541547220281,3901.1870233085174,276.9669791287885,3.816979128788546,1.0,0.002,0.0382819601299005,0.005567088825420557,5.929806071501956e-05,0.0019407019419273302,0.02964903035750978,0.02964903035750978,0.0,2.6423498805661083e-12,0.9973132363987017,0.9973132363987017,0.0,0.09920284892155386,0.0002672526483153665,0.0,0.0,0.0,1601704.816602255,267.99811668416464,0.0,1.0,1279760.707752605,2617.440488485977,,,,,,,,,,,,,,,,,,,4.0,15273.88908904603,1572.6205120564287,0.396129552068076,6.173730061729009,4.5484193373801025
322.0,-28.842592321228913,5.810983107154896,35.43382724405852,25.91605639262127,6.286373337675981,-25.329695755394827,-38.91242126757277,2.7734767728517484,-5.154686172035213,-5.154686172013815,40.86592320067388,40883.35828421906,34814.07879535519,34814.07879535519,75697.43707957424,76590.70678131291,76649.98000300286,34814.07879535519,111464.05879835805,111464.05879835805,111464.05879835805,140194.15866858477,133954.968858729,6239.1898098557795,0.0,90297.25671762884,54589.908224475206,39674.83165905959,28730.099870226724,68404.93152928632,21853.247315893284,1572.7994740009685,0.0,0.8829600017520075,2.8682989772824232,0.001494314320929203,1.0,1.0,-5.154686172035213,352522.7319831244,1592209.5251834015,4.516615187413282,1592209.5251834015,4.516615187413282,0.7606394483348111,0.09946928444845328,3.881878940066943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881878940066943,1.2787918836042231,1.2790904105593273,3.0355830294496586,6432.036179425283,15273.945702970848,6484.038261635187,0.0003374600703157547,23261.224296724635,2371.9847549086217,19381.224275868044,1976.3348621464052,0.8331988045271148,0.8331988045271149,35173.67279375975,35405.22815468563,0.9918315118328189,0.8,4245.0896752665,4273.035954225843,0.9918315118328189,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.049235265074,4632.441516551485,6.4220185584890555,5.810983107154896,-1.8051020436960754,7.616085150850971,4.5483832884101165,3.5,1.2995380824028904,0.6,0.0002334323654385558,0.8870131833248831,0.0002631667373460642,197.97981589292849,0.0,0.0,0.0,0.0,8.913262961261802e-05,0.00014429973582593777,0.0005601541055599312,0.09946928442000698,0.09946928442000698,0.09946928442000698,0.09920407497703988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477679.03108544124,598.9463955648233,0.0,0.09946928442000698,0.09946928444845328,0.09946928444845328,0.39612524907007124,0.39612524907007124,0.5,12.88533640755762,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,-2.1373125491663814e-11,28730.099870226724,21853.247315893284,0.7606394483348111,1.106607891964131,0.5976668256252197,41059.97430708969,25750.0,0.0,0.0,8507.70806041182,0.12603176300573596,3.150794075143396,3530.0429271811763,4977.665133230645,8507.70806041182,44.40720311185546,0.6819900595548477,1.223341652659952,1.2624879545820007,1.1523885827651905,0.00370604519290257,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34257.708060411824,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87546534519515,261.87546534519515,-11.274534654804825,246.06040086873108,277.6905298216839,123276.99284456731,123409.81024297941,-132.817398412087,0.0,nan,277.6905298216839,4.540529821683947,271.3645040310359,-1.785495968964085,265.0384782405333,-8.111521759466655,258.71245244987955,-14.437547550120428,252.3864266593073,-20.763573340692687,246.06040086873108,-27.089599131268898,1.0,1.0,26022.012520719443,26022.012520719443,276.96434437489734,3.8143443748973596,276.96434437489734,276.96434437489734,76580.67770603382,76649.98000300286,-69.30229696903552,0.0,8546.071908451686,8546.071908451686,0.8881477918600817,3901.288334767278,276.96434437489734,3.8143443748973596,1.0,0.002,0.03854893019513639,0.0055653282776845225,5.971124597379292e-05,0.0019402887528286552,0.02985562298689646,0.02985562298689646,0.0,-1.197552040171912e-12,0.9973160552238749,0.9973160552238749,0.0,0.09920231438207296,0.00026697006638032805,0.0,0.0,0.0,1601701.5853181449,267.99531382796476,0.0,1.0,1279770.3492533923,2617.4010594158335,,,,,,,,,,,,,,,,,,,4.0,15273.945702970848,1572.7994740009685,0.39612524907007124,6.173730061729009,4.5483832884101165
323.0,-28.841718010610553,5.806360247979582,35.43376264765671,25.913524184748553,6.283898243309053,-25.32915638523556,-38.91191961066795,2.771336618427216,-5.157534791558362,-5.157534791569814,40.86579026982608,40885.82040446015,34808.20795389385,34808.20795389385,75694.028358354,76592.47627885031,76651.59052733816,34808.20795389385,111459.79848123202,111459.79848123202,111459.79848123202,140192.42210369147,133957.072792039,6235.349311652472,0.0,90298.07585451794,54591.41998205186,39674.06208051786,28732.62362245944,68406.6857029773,21854.908183177366,1572.9864278749394,0.0,0.8829456341354129,2.8679976716252873,0.001494314320929203,1.0,1.0,-5.157534791558362,352483.54168239405,1592203.6889446655,4.51710080233852,1592203.6889446655,4.51710080233852,0.7606304412136604,0.09946852675095899,3.881979915664294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.881979915664294,1.278801802417104,1.2791003316877005,3.035638445556489,6432.153599505906,15274.002084975184,6483.988270754456,0.00033743233932088604,23260.83025060317,2371.9445733867497,19381.074849780147,1976.3196249259581,0.8332064952530052,0.8332064952530052,35174.404743094114,35405.22815468563,0.9918573113955887,0.8,4245.178013796864,4273.035954225843,0.9918573113955887,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5421.021139458671,4632.441516551485,6.4209688651702415,5.806360247979582,-1.808506347221439,7.614866595201022,4.548344000113085,3.5,1.299526857175167,0.6,0.0002334323654385558,0.8869332298181599,0.00026319046078182725,197.97910737885823,0.0,0.0,0.0,0.0,8.913764308365737e-05,0.00014429472235489844,0.0005601492141180714,0.0994685267464454,0.0994685267464454,0.0994685267464454,0.09920383047111583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477716.5053741815,598.9342982495359,0.0,0.0994685267464454,0.09946852675095899,0.09946852675095899,0.3961209033250447,0.3961209033250447,0.5,12.877395519909804,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,28732.62362245944,21854.908183177366,0.7606304412136604,1.1065296846424988,0.5976874918628116,41059.97430708969,25750.0,0.0,0.0,8503.464849501132,0.1259524491577518,3.1488112289437926,3528.497737247265,4974.9671122538675,8503.464849501132,44.53319719299417,0.6815608720657561,1.2232468771608103,1.2625098475907266,1.1523885827651905,0.0037048477653714774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34253.464849501135,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87466984904387,261.87466984904387,-11.275330150956108,246.06115758387875,277.6881821142279,123268.34971082864,123401.34900206387,-132.99929123522136,0.0,nan,277.6881821142279,4.538182114227936,271.36277720809636,-1.7872227919036163,265.03737230210436,-8.112627697895618,258.7119673960141,-14.438032603985903,252.38656248994187,-20.76343751005811,246.06115758387875,-27.088842416121224,1.0,1.0,26022.012520719443,26022.012520719443,276.96168420734045,3.811684207340477,276.96168420734045,276.96168420734045,76582.56353328675,76651.59052733816,-69.02699405141175,0.0,8546.071908451686,8546.071908451686,0.8881414183514874,3901.3898152426154,276.96168420734045,3.811684207340477,1.0,0.002,0.03881539380720451,0.005563560927242945,6.012363626585534e-05,0.0019398763639117455,0.03006181813292767,0.03006181813292767,0.0,1.7760055578963652e-13,0.997321126386545,0.997321126386545,0.0,0.09920206313927661,0.0002664636116823848,0.0,0.0,0.0,1601698.3011591907,267.9924652084416,0.0,1.0,1279780.148017206,2617.360988074619,,,,,,,,,,,,,,,,,,,6.0,15274.002084975184,1572.9864278749394,0.3961209033250447,6.173730061729009,4.548344000113085
324.0,-28.840852635704476,5.801751304434107,35.43369805977242,25.91096037011596,6.281394177806202,-25.328627954359145,-38.91142710400743,2.769169497365496,-5.1603635900133895,-5.160363590003619,40.86566132311547,40888.30131116956,34802.29642477952,34802.29642477952,75690.59773594908,76594.26704800583,76653.31947739635,34802.29642477952,111455.61590217586,111455.61590217586,111455.61590217586,140190.75959032768,133959.24309179533,6231.516498532342,0.0,90298.91402905082,54592.94829574443,39673.29525922933,28735.143688151802,68408.43894738113,21856.567388415442,1573.1727348209974,0.0,0.8829313536418458,2.8676984872302955,0.001494314320929203,1.0,1.0,-5.1603635900133895,352444.6274570032,1592198.0276422151,4.517583482915928,1592198.0276422151,4.517583482915928,0.7606214754174846,0.0994677630621474,3.882082493291321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882082493291321,1.2788118463670215,1.279110377982323,3.035694816496997,6432.273042764515,15274.058180587197,6483.936825246418,0.0003374040919259856,23260.431530009366,2371.9039152013547,19380.92107571389,1976.3039443351083,0.8332141667582418,0.8332141667582418,35175.14830128144,35405.22815468563,0.991883520281663,0.8,4245.267753392797,4273.035954225843,0.991883520281663,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.990443576888,4632.441516551485,6.419914734587912,5.801751304434107,-1.8118938989000113,7.6136452033341175,4.548301076107124,3.5,1.299514593173464,0.6,0.0002334323654385558,0.8868541011175456,0.000263213943696491,197.97840611100438,0.0,0.0,0.0,0.0,8.914256536227411e-05,0.00014428980007628168,0.0005601449068366378,0.0994677630432597,0.0994677630432597,0.0994677630432597,0.09920362581897028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477753.9189324822,598.9222203874897,0.0,0.0994677630432597,0.0994677630621474,0.0994677630621474,0.3961165435413097,0.3961165435413097,0.5,12.869471403361601,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,28735.143688151802,21856.567388415442,0.7606214754174846,1.1064511762089657,0.5977084397821196,41059.97430708969,25750.0,0.0,0.0,8499.22318959137,0.12587322893771347,3.146830723442834,3526.9523416869674,4972.270847904402,8499.22318959137,44.659112004770996,0.6811321912213928,1.2231522877686773,1.2625316770204558,1.1523885827651905,0.0037036541837173636,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34249.22318959137,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87387001667395,261.87387001667395,-11.27612998332603,246.06190342407677,277.6858366092875,123259.41496789354,123393.1392310405,-133.7242631469646,0.0,nan,277.6858366092875,4.535836609287514,271.361049972203,-1.788950027797,265.03626333524613,-8.113736664753844,258.71147669813,-14.438523301869964,252.38669006110032,-20.763309938899653,246.06190342407677,-27.088096575923203,1.0,1.0,26022.012520719443,26022.012520719443,276.95905771823385,3.8090577182338734,276.95905771823385,276.95905771823385,76584.24601397399,76653.31947739635,-69.07346342236269,0.0,8546.071908451686,8546.071908451686,0.8881349436915673,3901.492905757778,276.95905771823385,3.8090577182338734,1.0,0.002,0.03908129151727884,0.005561800454777541,6.053514762460745e-05,0.0019394648521283313,0.030267573812303727,0.030267573812303727,0.0,-2.4706105217209284e-13,0.9973267951183392,0.9973267951183392,0.0,0.09920186535236179,0.0002658977097856107,0.0,0.0,0.0,1601695.0397357177,267.9896364099866,0.0,1.0,1279789.8784428108,2617.3211970540915,,,,,,,,,,,,,,,,,,,6.0,15274.058180587197,1573.1727348209974,0.3961165435413097,6.173730061729009,4.548301076107124
