time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
325.0,-28.839999432573197,5.797156375087083,35.43363328713124,25.908429908473067,6.278921279978723,-25.32810736124985,-38.91094329357145,2.767029210066119,-5.163181769877099,-5.16318176982973,40.86552681541245,40890.75025274926,34796.37452758535,34796.37452758535,75687.12478033462,76596.029946417,76654.98965584958,34796.37452758535,111451.36418343493,111451.36418343493,111451.36418343493,140188.99567452978,133961.30569306313,6227.689981466639,0.0,90299.73466083471,54594.454972671934,39672.53298684753,28737.63149109486,68410.1644779424,21858.203625549628,1573.3573264626182,0.0,0.8829171474722436,2.86740045040898,0.001494314320929203,1.0,1.0,-5.163181769877099,352405.8626588457,1592192.122206012,4.518063661578096,1592192.122206012,4.518063661578096,0.7606125658728343,0.09946698402844853,3.8821832255855484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8821832255855484,1.278821766105433,1.2791203000364433,3.0357500384189424,6432.390051390668,15274.114126330795,6483.886879047207,0.0003373764478004783,23260.039367980844,2371.863925803495,19380.77178318205,1976.288720733589,0.8332217962563343,0.8332217962563342,35175.87847931353,35405.22815468563,0.9919092576797676,0.8,4245.355878145742,4273.035954225843,0.9919092576797676,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.9572397165775,4632.441516551485,6.4188616491290755,5.797156375087083,-1.8152710145731406,7.612427389660224,4.548254645217538,3.5,1.2995013272050109,0.6,0.0002334323654385558,0.886776092845038,0.0002632370982055191,197.97771471157074,0.0,0.0,0.0,0.0,8.91474009724492e-05,0.0001442849644661066,0.0005601406687545259,0.09946698401157661,0.09946698401157661,0.09946698401157661,0.0992033585703198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477791.232587911,598.9101741530452,0.0,0.09946698401157661,0.09946698402844853,0.09946698402844853,0.3961121753741965,0.3961121753741965,0.5,12.861562640940837,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,-4.7350567911053076e-11,28737.63149109486,21858.203625549628,0.7606125658728343,1.1063725011907923,0.5977291615185889,41059.97430708969,25750.0,0.0,0.0,8494.982996018347,0.12579410219172843,3.144852554793208,3525.4066901263973,4969.576305891949,8494.982996018347,44.78494764074071,0.6807040161890062,1.2230578840059827,1.2625534412044326,1.1523885827651905,0.0037024645357133673,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34244.98299601835,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8730683634445,261.8730683634445,-11.276931636555503,246.06263854755682,277.6834981793416,123250.78343253864,123384.81213516807,-134.028702629418,0.0,nan,277.6834981793416,4.5334981793416205,271.35932625297227,-1.7906737470277108,265.03515432670537,-8.11484567329461,258.71098240020973,-14.439017599790247,252.386810473881,-20.763189526118964,246.06263854755682,-27.08736145244316,1.0,1.0,26022.012520719443,26022.012520719443,276.9564349707035,3.806434970703549,276.9564349707035,276.9564349707035,76586.0047180138,76654.98965584958,-68.98493783577578,0.0,8546.071908451686,8546.071908451686,0.8881285854766251,3901.5941417134763,276.9564349707035,3.806434970703549,1.0,0.002,0.03934667264572704,0.005560044760139504,6.094585534954452e-05,0.0019390541446919199,0.03047292767477226,0.03047292767477226,0.0,4.146422788453563e-14,0.9973319676824368,0.9973319676824368,0.0,0.09920160290053008,0.0002653811279184418,0.0,0.0,0.0,1601691.7904397324,267.9868182301229,0.0,1.0,1279799.572187174,2617.2815568843157,,,,,,,,,,,,,,,,,,,4.0,15274.114126330795,1573.3573264626182,0.3961121753741965,6.173730061729009,4.548254645217538
326.0,-28.8391587014135,5.792575256882274,35.43356846136331,25.905904790293448,6.276454650697963,-25.327597366267376,-38.910472335387,2.7648933161970497,-5.166000825213416,-5.166000825196484,40.865395736899465,40893.200300866105,34790.478438709935,34790.478438709935,75683.67873957605,76597.78550544659,76656.68394278974,34790.478438709935,111447.16238149967,111447.16238149967,111447.16238149967,140187.2962030513,133963.42461455517,6223.871588496108,0.0,90300.55454576602,54595.96934370322,39671.761335625335,28740.133821551626,68411.89515717696,21859.850228393632,1573.542615278403,0.0,0.8829029225390641,2.867102345477209,0.001494314320929203,1.0,1.0,-5.166000825213416,352367.0891664947,1592186.3673394122,4.518544484689654,1592186.3673394122,4.518544484689654,0.7606036340722042,0.09946620945580423,3.882283771688563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882283771688563,1.27883166563473,1.279130201876731,3.035805161863619,6432.506851355305,15274.169857079001,6483.836958713058,0.0003373488479643721,23259.648149442368,2371.824032614845,19380.622567962608,1976.2735050157403,0.8332293955369761,0.8332293955369761,35176.60730392292,35405.22815468563,0.9919349475054683,0.8,4245.443839554906,4273.035954225843,0.9919349475054683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.921565697066,4632.441516551485,6.417816236054744,5.792575256882274,-1.818645720440816,7.611220977323089,4.54820476037191,3.5,1.2994870743919742,0.6,0.0002334323654385558,0.8866992321260705,0.00026325991608095416,197.97703342361484,0.0,0.0,0.0,0.0,8.91521083592014e-05,0.00014428025707935438,0.0005601369006342314,0.09946620944445803,0.09946620944445803,0.09946620944445803,0.0992031283474904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477828.4849445765,598.8981475319791,0.0,0.09946620944445803,0.09946620945580423,0.09946620945580423,0.3961077933020462,0.3961077933020462,0.5,12.853670209801507,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,-1.693933882052079e-11,28740.133821551626,21859.850228393632,0.7606036340722042,1.1062941403054556,0.5977498533977695,41059.97430708969,25750.0,0.0,0.0,8490.744244967524,0.1257150687662102,3.142876719155252,3523.8607692317187,4966.883475735805,8490.744244967524,44.910704194304444,0.6802763461375005,1.222963665396659,1.2625751396730673,1.1523885827651905,0.0037012788436243294,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34240.74424496752,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.87226465637497,261.87226465637497,-11.277735343625011,246.06336280549613,277.6811665072681,123242.19171906314,123376.5637932118,-134.37207414864412,0.0,nan,277.6811665072681,4.531166507268097,271.357605766897,-1.792394233102982,265.03404502663926,-8.115954973360715,258.7104842861355,-14.439515713864466,252.3869235458139,-20.76307645418609,246.06336280549613,-27.08663719450385,1.0,1.0,26022.012520719443,26022.012520719443,276.9538141686347,3.8038141686347444,276.9538141686347,276.9538141686347,76587.77251799633,76656.68394278974,-68.91142479340488,0.0,8546.071908451686,8546.071908451686,0.8881222389827326,3901.695190547006,276.9538141686347,3.8038141686347444,1.0,0.002,0.03961150684028847,0.005558291621830825,6.135571100806251e-05,0.0019386442895304072,0.030677855504031255,0.030677855504031255,0.0,5.384698763266638e-13,0.9973374456009472,0.9973374456009472,0.0,0.09920137526226057,0.00026483419354366176,0.0,0.0,0.0,1601688.5400194465,267.98399917478656,0.0,1.0,1279809.2687874555,2617.241905883455,,,,,,,,,,,,,,,,,,,6.0,15274.169857079001,1573.542615278403,0.3961077933020462,6.173730061729009,4.54820476037191
327.0,-28.83832827351351,5.788007273194292,35.43350331402033,25.903252057638042,6.27386150916787,-25.32710929528586,-38.910019712615735,2.7626425332077784,-5.168839421141342,-5.168839421106487,40.86525680533845,40895.733483093885,34784.66504509382,34784.66504509382,75680.39852818771,76599.62993138758,76658.17005858842,34784.66504509382,111442.83510368224,111442.83510368224,111442.83510368224,140185.45420614965,133965.39489901543,6220.059307134227,0.0,90301.43456551275,54597.53812606778,39670.99604382775,28742.61910246741,68413.61514629517,21861.483304311787,1573.7276066962165,0.0,0.8828886230293324,2.8668021989310533,0.001494314320929203,1.0,1.0,-5.168839421141342,352328.0502948073,1592180.2677108648,4.519027838909285,1592180.2677108648,4.519027838909285,0.7605946843735993,0.09946543185955668,3.882389047321705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.882389047321705,1.2788420978227326,1.2791406365000706,3.035862718260206,6432.628806453095,15274.225366412147,6483.783581333727,0.00033731994952695775,23259.244105844537,2371.7828316340992,19380.463019403775,1976.2572355905202,0.8332370102489225,0.8332370102489225,35177.370407246955,35405.22815468563,0.991961845740058,0.8,4245.535938041778,4273.035954225843,0.991961845740058,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.883394383542,4632.441516551485,6.416789020242245,5.788007273194292,-1.8220311996456355,7.610038472839928,4.548151383671938,3.5,1.299471823906268,0.6,0.0002334323654385558,0.8866233204011449,0.0002632824561088032,197.97636048952637,0.0,0.0,0.0,0.0,8.915663269375208e-05,0.0001442757327448037,0.0005601345246027394,0.09946543182438279,0.09946543182438279,0.09946543182438279,0.09920279787688512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477865.6356686788,598.8861529890746,0.0,0.09946543182438279,0.09946543185955668,0.09946543185955668,0.3961034013890108,0.3961034013890108,0.5,12.845791191712165,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,-3.484501576167531e-11,28742.61910246741,21861.483304311787,0.7605946843735993,1.1062183801623888,0.5977718528050703,41059.97430708969,25750.0,0.0,0.0,8486.506984734886,0.12563612850787756,3.140903212696936,3522.314609589481,4964.192375145406,8486.506984734886,45.03638175870979,0.6798491802374321,1.2228696314661331,1.2625967733811383,1.1523885827651905,0.0037000970518978535,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34236.506984734886,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8714468311479,261.8714468311479,-11.278553168852056,246.06407524369658,277.6788184186033,123232.33300569307,123369.06549523889,-136.73248954583377,0.0,nan,277.6788184186033,4.52881841860335,271.35586978362386,-1.794130216376118,265.0329211487112,-8.117078851288795,258.70997251360353,-14.440027486396446,252.387023878649,-20.762976121350988,246.06407524369658,-27.0859247563034,1.0,1.0,26022.012520719443,26022.012520719443,276.9511494673297,3.801149467329708,276.9511494673297,276.9511494673297,76589.31776183275,76658.17005858842,-68.85229675567825,0.0,8546.071908451686,8546.071908451686,0.8881155939262466,3901.8009925583137,276.9511494673297,3.801149467329708,1.0,0.002,0.03987589566883178,0.005556536765022957,6.17648695474327e-05,0.0019382351300110405,0.03088243477371635,0.03088243477371635,0.0,-4.4152702327604487e-13,0.9973419023756984,0.9973419023756984,0.0,0.09920104303143067,0.0002643888281260184,0.0,0.0,0.0,1601685.2669524031,267.98116057885863,0.0,1.0,1279819.0324436778,2617.2019815361905,,,,,,,,,,,,,,,,,,,4.0,15274.225366412147,1573.7276066962165,0.3961034013890108,6.173730061729009,4.548151383671938
328.0,-28.837512207805393,5.7834537317688675,35.433437492726924,25.900824448931985,6.271494842785325,-25.326611502749444,-38.90955437729133,2.7605941385654647,-5.171621627310287,-5.1716216273599835,40.86510706056977,40898.07375407649,34778.69635641794,34778.69635641794,75676.77011049443,76601.30856243981,76659.7117525999,34778.69635641794,111438.40810901785,111438.40810901785,111438.40810901785,140183.41864392514,133967.16952896272,6216.2491149624,0.0,90302.2139762484,54598.97917114781,39670.26089455621,28745.010534907284,68415.2714294635,21863.051228090393,1573.9069613703834,0.0,0.8828746560956161,2.866508038989025,0.001494314320929203,1.0,1.0,-5.171621627310287,352289.7902391155,1592173.693361102,4.519499961325645,1592173.693361102,4.519499961325645,0.7605859528748616,0.09946460131244199,3.8824861793500838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8824861793500838,1.2788515921058707,1.2791501329995971,3.0359161323456125,6432.741984490557,15274.28069736103,6483.73580574487,0.000337293241344402,23258.862956561694,2371.7439652237713,19380.320214971536,1976.2426735910365,0.8332445249437286,0.8332445249437286,35178.07447698353,35405.22815468563,0.9919866632596256,0.8,4245.620911800046,4273.035954225843,0.9919866632596256,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.8425962320425,4632.441516551485,6.415736251148881,5.7834537317688675,-1.8253743783864844,7.608828110155352,4.548094334020867,3.5,1.299455524005962,0.6,0.0002334323654385558,0.8865487283959053,0.00026330460803990023,197.9756991982421,0.0,0.0,0.0,0.0,8.916128432186637e-05,0.00014427108111668944,0.0005601304785154416,0.09946460129457921,0.09946460129457921,0.09946460129457921,0.09920235419353664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477902.6791772311,598.8741921837033,0.0,0.09946460129457921,0.09946460131244199,0.09946460131244199,0.39609898808990784,0.39609898808990784,0.5,12.837923778664857,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,4.9681148084346205e-11,28745.010534907284,21863.051228090393,0.7605859528748616,1.10613856423149,0.5977915880410212,41059.97430708969,25750.0,0.0,0.0,8482.27137650201,0.1255572812637539,3.138932031593845,3520.7683105719857,4961.503065930025,8482.27137650201,45.16198042705124,0.6794225176610055,1.2227757817413216,1.2626183455199527,1.1523885827651905,0.003698918982937171,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34232.27137650201,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8706367377323,261.8706367377323,-11.27936326226768,246.06477758933758,277.67649588612596,123224.88733211282,123360.32714001041,-135.43980789759217,0.0,nan,277.67649588612596,4.526495886125986,271.3541522267464,-1.7958477732535698,265.03180856747554,-8.11819143252444,258.7094649080417,-14.440535091958282,252.38712124866674,-20.762878751333233,246.06477758933758,-27.085222410662396,1.0,1.0,26022.012520719443,26022.012520719443,276.9485476590448,3.7985476590448,276.9485476590448,276.9485476590448,76591.30883374077,76659.7117525999,-68.40291885913757,0.0,8546.071908451686,8546.071908451686,0.888109462868208,3901.8986102468343,276.9485476590448,3.7985476590448,1.0,0.002,0.04013988402410723,0.005554795529006684,6.217341023910815e-05,0.0019378265894255486,0.031086705119554074,0.031086705119554074,0.0,-3.3534329826889753e-13,0.9973459064658174,0.9973459064658174,0.0,0.09920061295721859,0.000263988355223398,0.0,0.0,0.0,1601682.0587929876,267.9783783726897,0.0,1.0,1279828.6019882867,2617.162851760297,,,,,,,,,,,,,,,,,,,4.0,15274.28069736103,1573.9069613703834,0.39609898808990784,6.173730061729009,4.548094334020867
329.0,-28.836706350605763,5.778912889502374,35.43337189185521,25.89818324139344,6.268911253242006,-25.326144590215424,-38.9091236871667,2.758349495796434,-5.174463623675479,-5.174463623661931,40.86498177971791,40900.5870596098,34772.93820068733,34772.93820068733,75673.52526029713,76603.13775780919,76661.34106952915,34772.93820068733,111434.27927021647,111434.27927021647,111434.27927021647,140181.83593114748,133969.38396641432,6212.45196473317,0.0,90303.08782129074,54600.537134583436,39669.500763008116,28747.556660931004,68417.05742393911,21864.72794579913,1574.0948491245895,0.0,0.8828602853897396,2.8662075821009467,0.001494314320929203,1.0,1.0,-5.174463623675479,352250.7113337902,1592168.1930829037,4.519985742695,1592168.1930829037,4.519985742695,0.7605769145422403,0.09946383869061835,3.8825902876561496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8825902876561496,1.2788619961584633,1.2791605394809589,3.0359728409468345,6432.862143211702,15274.335768268265,6483.683370075345,0.000337264776321575,23258.464357774177,2371.703319459161,19380.16348124633,1976.2266911989652,0.8332520661351609,0.8332520661351609,35178.82911094844,35405.22815468563,0.9920132632387062,0.8,4245.711988124997,4273.035954225843,0.9920132632387062,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.799468983025,4632.441516551485,6.414725060326009,5.778912889502374,-1.828756335607994,7.607669225110368,4.548034027812854,3.5,1.2994382936608153,0.6,0.0002334323654385558,0.8864750761383619,0.0002633264845475717,197.97504618366324,0.0,0.0,0.0,0.0,8.916558982627623e-05,0.00014426677561227958,0.0005601287818237057,0.09946383865212075,0.09946383865212075,0.09946383865212075,0.09920218261227647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477939.7559607321,598.8622215080616,0.0,0.09946383865212075,0.09946383869061835,0.09946383869061835,0.3960945462832297,0.3960945462832297,0.5,12.830074098552037,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,28747.556660931004,21864.72794579913,0.7605769145422403,1.1060622615116882,0.5978127180503191,41059.97430708969,25750.0,0.0,0.0,8478.037107668528,0.12547852688116712,3.1369631720291755,3519.2216829262256,4958.815424742302,8478.037107668528,45.28750029227049,0.6789963575820728,1.2226821157506271,1.2626398499096818,1.1523885827651905,0.0036977449708996126,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34228.037107668526,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86981232199724,261.86981232199724,-11.280187678002733,246.065467942111,277.6741567018769,123215.0930597286,123352.92742139524,-137.83436166661897,0.0,nan,277.6741567018769,4.524156701876905,271.35241894990935,-1.7975810500906277,265.0306811980002,-8.119318801999782,258.70894344603323,-14.441056553966746,252.38720569405294,-20.76279430594704,246.065467942111,-27.084532057888964,1.0,1.0,26022.012520719443,26022.012520719443,276.94589631371633,3.795896313716355,276.94589631371633,276.94589631371633,76592.83100827226,76661.34106952915,-68.5100612568931,0.0,8546.071908451686,8546.071908451686,0.8881028914290614,3902.0032390944302,276.94589631371633,3.795896313716355,1.0,0.002,0.040403290647079405,0.005553044951797811,6.258103743073096e-05,0.0019374189623369864,0.03129051871536548,0.03129051871536548,0.0,-2.322829428802464e-13,0.9973517348056045,0.9973517348056045,0.0,0.09920043206851302,0.00026340662210533685,0.0,0.0,0.0,1601678.7815739948,267.9755363763245,0.0,1.0,1279838.3770280634,2617.1228825689955,,,,,,,,,,,,,,,,,,,4.0,15274.335768268265,1574.0948491245895,0.3960945462832297,6.173730061729009,4.548034027812854
330.0,-28.83591759199851,5.774386105479543,35.433305503281396,25.895760976150655,6.2665553882260525,-25.32567029396683,-38.90868063373489,2.7563080905355575,-5.1772478583994825,-5.177247858395669,40.86482784471999,40902.91554950298,34767.018679650966,34767.018679650966,75669.93422915394,76604.80466872967,76662.77935085227,34767.018679650966,111429.79803050324,111429.79803050324,111429.79803050324,140179.72886322596,133971.07444223034,6208.654420995616,0.0,90303.87197513199,54601.98285723699,39668.765686549996,28749.930832722723,68418.69651927272,21866.2830143413,1574.2734858213548,0.0,0.8828463202649224,2.8659132559144536,0.001494314320929203,1.0,1.0,-5.1772478583994825,352212.42998016987,1592161.4348050687,4.520457823974895,1592161.4348050687,4.520457823974895,0.7605681955051328,0.09946299740684511,3.8826879058056356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8826879058056356,1.2788714583401182,1.2791700038715081,3.0360267097094193,6432.976284655544,15274.390661867237,6483.634747416996,0.0003372378109380394,23258.081557393278,2371.664284683687,19380.0181448667,1976.2118710127006,0.833259531618857,0.833259531618857,35179.53669703101,35405.22815468563,0.9920382049636497,0.8,4245.797386268974,4273.035954225843,0.9920382049636497,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.753653764756,4632.441516551485,6.413687265700592,5.774386105479543,-1.8320951854607759,7.606481290940319,4.5479699632820765,3.5,1.2994199895091647,0.6,0.0002334323654385558,0.8864029930204644,0.0002633478985028275,197.9744070288501,0.0,0.0,0.0,0.0,8.917001912414704e-05,0.00014426234631440877,0.0005601256672980991,0.0994629974015663,0.0994629974015663,0.0994629974015663,0.09920168333798299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,477976.64605560916,598.8503093469486,0.0,0.0994629974015663,0.09946299740684511,0.09946299740684511,0.3960901006494313,0.3960901006494313,0.5,12.822234676983168,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,28749.930832722723,21866.2830143413,0.7605681955051328,1.1059832776533332,0.5978324292977596,41059.97430708969,25750.0,0.0,0.0,8473.804593679806,0.1253998652077485,3.13499663019371,3517.6749809532766,4956.12961272653,8473.804593679806,45.41294144715665,0.6785706991761279,1.222588633023931,1.2626612947782714,1.1523885827651905,0.003696574563322816,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34223.80459367981,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86899533582346,261.86899533582346,-11.281004664176521,246.06614759937247,277.67184307227876,123207.7702302834,123344.36244299084,-136.5922127074585,0.0,nan,277.67184307227876,4.521843072278784,271.3507039776725,-1.7992960223274963,265.0295648831382,-8.120435116861756,258.70842578853495,-14.441574211465024,252.387286693944,-20.762713306055986,246.06614759937247,-27.083852400627507,1.0,1.0,26022.012520719443,26022.012520719443,276.94328037634057,3.79328037634059,276.94328037634057,276.94328037634057,76594.89647881823,76662.77935085227,-67.88287203403888,0.0,8546.071908451686,8546.071908451686,0.8880967296258155,3902.1013453346636,276.94328037634057,3.79328037634059,1.0,0.002,0.04066634159132478,0.005551308066303234,6.298811645040229e-05,0.0019370118835996398,0.03149405822520114,0.03149405822520114,0.0,5.004200179237195e-14,0.9973552883899214,0.9973552883899214,0.0,0.09919994646283001,0.000263050944015103,0.0,0.0,0.0,1601675.570849001,267.9727521416005,0.0,1.0,1279847.9532435911,2617.083727186129,,,,,,,,,,,,,,,,,,,4.0,15274.390661867237,1574.2734858213548,0.3960901006494313,6.173730061729009,4.5479699632820765
331.0,-28.835137454858927,5.769872623582789,35.433239671601605,25.8932261140086,6.264083224704722,-25.325215386956007,-38.90825930340213,2.7541611579339436,-5.180054132327484,-5.180054132338528,40.86471113943723,40905.33224612531,34761.19134842281,34761.19134842281,75666.52359454813,76606.55093568318,76664.63633317545,34761.19134842281,111425.82768159827,111425.82768159827,111425.82768159827,140178.30844734088,133973.4367781611,6204.871669179795,0.0,90304.70499315894,54603.48630801941,39668.02076126615,28752.480765742624,68420.50152700878,21867.96417834003,1574.4607079736556,0.0,0.8828321012871876,2.8656166240811856,0.001494314320929203,1.0,1.0,-5.180054132327484,352173.84890668665,1592156.311055346,4.520938496705955,1592156.311055346,4.520938496705955,0.7605592142294306,0.09946222328239912,3.8827888138268114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8827888138268114,1.2788814098059302,1.2791799576604352,3.03608198856845,6433.093413924549,15274.445239786315,6483.584029350757,0.00033721008659897415,23257.691654920614,2371.6245256964016,19379.866545172656,1976.1964121461108,0.8332669824983456,0.8332669824983456,35180.26812603984,35405.22815468563,0.9920639872605075,0.8,4245.8856620015595,4273.035954225843,0.9920639872605075,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.705458872015,4632.441516551485,6.412669275643732,5.769872623582789,-1.8354464336114336,7.605319057194222,4.54790257158436,3.5,1.2994007347383885,0.6,0.0002334323654385558,0.8863317040231673,0.000263369079971954,197.97377486433095,0.0,0.0,0.0,0.0,8.917423144027126e-05,0.00014425813399828456,0.0005601238689920685,0.0994622232494665,0.0994622232494665,0.0994622232494665,0.09920161431834747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478013.6145023394,598.8383733952367,0.0,0.0994622232494665,0.09946222328239912,0.09946222328239912,0.3960856213886509,0.3960856213886509,0.5,12.814416406187513,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,28752.480765742624,21867.96417834003,0.7605592142294306,1.1059042524656006,0.5978519790589092,41059.97430708969,25750.0,0.0,0.0,8469.573509926633,0.12532129609143228,3.1330324022858043,3516.128008061239,4953.445501865394,8469.573509926633,45.538303984346655,0.678145541620304,1.2224953330925874,1.2626826737033185,1.1523885827651905,0.0036954081075164413,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34219.57350992663,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86817307201665,261.86817307201665,-11.281826927983332,246.06681595933333,277.6695301847156,123199.11087050848,123336.58545391682,-137.47458340832176,0.0,nan,277.6695301847156,4.51953018471562,271.34898733957857,-1.8010126604214065,265.0284444945708,-8.121555505429171,258.70790164949534,-14.442098350504637,252.38735880440626,-20.762641195593716,246.06681595933333,-27.08318404066665,1.0,1.0,26022.012520719443,26022.012520719443,276.9406913931417,3.790691393141742,276.9406913931417,276.9406913931417,76596.52531867399,76664.63633317545,-68.11101450146816,0.0,8546.071908451686,8546.071908451686,0.8880903601300009,3902.2027578959455,276.9406913931417,3.790691393141742,1.0,0.002,0.04092868861064115,0.005549570095264539,6.339409758494992e-05,0.0019366059005966742,0.03169704879247496,0.03169704879247496,0.0,-1.8183761787970987e-12,0.9973623450998874,0.9973623450998874,0.0,0.09919987626178221,0.00026234702061691205,0.0,0.0,0.0,1601672.3345954153,267.9699458676725,0.0,1.0,1279857.6051082502,2617.04426332447,,,,,,,,,,,,,,,,,,,4.0,15274.445239786315,1574.4607079736556,0.3960856213886509,6.173730061729009,4.54790257158436
332.0,-28.834369148254407,5.765372905966986,35.433173712317746,25.890723487269156,6.261646085466042,-25.324767624836518,-38.9078427926637,2.752044563189274,-5.182836365363187,-5.182836365413571,40.864575793458926,40907.71379100253,34755.31015942207,34755.31015942207,75663.0239504246,76608.2704580143,76666.30276839211,34755.31015942207,111421.61292781419,111421.61292781419,111421.61292781419,140176.5424764578,133975.44874581808,6201.093730639722,0.0,90305.52668223325,54604.97001967496,39667.28518062032,28754.929548643617,68422.21472926394,21869.57322485532,1574.64272881607,0.0,0.8828180750207462,2.8653225573827283,0.001494314320929203,1.0,1.0,-5.182836365363187,352135.6016256844,1592150.3689327282,4.521412664843708,1592150.3689327282,4.521412664843708,0.7605504019009819,0.09946140970236964,3.88288892569047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88288892569047,1.2788912208012615,1.2791897709460895,3.0361369775122315,6433.20992889793,15274.499671280611,6483.533632279462,0.00033718251013339413,23257.30362378954,2371.5849575328516,19379.715904953984,1976.18105111878,0.8332744078350841,0.8332744078350841,35180.993780365985,35405.22815468563,0.9920895661367728,0.8,4245.9732407911215,4273.035954225843,0.9920895661367728,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.654737895769,4632.441516551485,6.411644319725416,5.765372905966986,-1.8387780048021072,7.604150910769093,4.547831648054638,3.5,1.2993804708727537,0.6,0.0002334323654385558,0.8862615021477754,0.0002633899417642009,197.97315229033424,0.0,0.0,0.0,0.0,8.917839575249026e-05,0.00014425396968606555,0.0005601221413809126,0.0994614096889161,0.0994614096889161,0.0994614096889161,0.0992013255922093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478050.4181247719,598.826489396848,0.0,0.0994614096889161,0.09946140970236964,0.09946140970236964,0.39608115227124147,0.39608115227124147,0.5,12.80661388472381,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,5.03632691106759e-11,28754.929548643617,21869.57322485532,0.7605504019009819,1.1058254143016477,0.5978718162349463,41059.97430708969,25750.0,0.0,0.0,8465.344036137816,0.12524281938045456,3.1310704845113615,3514.5808749596254,4950.763161178191,8465.344036137816,45.66358799632548,0.6777208840933684,1.2224022154894194,1.2627039902518038,1.1523885827651905,0.0036942454055934964,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34215.344036137816,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.867348598688,261.867348598688,-11.282651401311966,246.0674733509917,277.6672238463973,123190.84667849269,123328.69067786813,-137.84399937545462,0.0,nan,277.6672238463973,4.5172238463973144,271.3472737472689,-1.8027262527310768,265.0273236482388,-8.122676351761186,258.7073735491618,-14.44262645083819,252.38742345006966,-20.762576549930316,246.0674733509917,-27.082526649008287,1.0,1.0,26022.012520719443,26022.012520719443,276.9381041543558,3.7881041543558354,276.9381041543558,276.9381041543558,76598.24843176949,76666.30276839211,-68.0543366226193,0.0,8546.071908451686,8546.071908451686,0.8880840408579903,3902.303370318922,276.9381041543558,3.7881041543558354,1.0,0.002,0.04119050306214322,0.0055478397112983125,6.379925229610681e-05,0.0019362007480773988,0.0318996261480534,0.0318996261480534,0.0,3.735054800169113e-13,0.9973676780651133,0.9973676780651133,0.0,0.09919959525193534,0.0002618144504343021,0.0,0.0,0.0,1601669.125953891,267.9671636346368,0.0,1.0,1279867.174134876,2617.0051389942087,,,,,,,,,,,,,,,,,,,4.0,15274.499671280611,1574.64272881607,0.39608115227124147,6.173730061729009,4.547831648054638
333.0,-28.833611181114488,5.760886135703878,35.43310750064171,25.888109241519146,6.2590881355658015,-25.32434124936129,-38.9074482145719,2.749818206240881,-5.185643385475771,-5.185643385536975,40.86443659140096,40910.165165116974,34749.52851060228,34749.52851060228,75659.69367571926,76610.06683204655,76667.79539779248,34749.52851060228,111417.32390839476,111417.32390839476,111417.32390839476,140174.70760471144,133977.38478117355,6197.32282353788,0.0,90306.38933965508,54606.487682203,39666.55739716898,28757.383696316694,68423.94109348567,21871.184682877225,1574.825609043293,0.0,0.8828039320324979,2.865025894980007,0.001494314320929203,1.0,1.0,-5.185643385475771,352097.0169015347,1592144.2575322357,4.5218907889170925,1592144.2575322357,4.5218907889170925,0.7605415330490768,0.09946060225118405,3.8829911077546053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8829911077546053,1.2789015407368605,1.279200093290821,3.036192376089683,6433.327311835902,15274.553891774427,6483.48256384792,0.00033715470847375817,23256.91376405856,2371.5452029040052,19379.563257994603,1976.165485460846,0.8332818126515115,0.8332818126515115,35181.73443654677,35405.22815468563,0.9921156739553623,0.8,4246.06263014561,4273.035954225843,0.9921156739553623,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.601606348786,4632.441516551485,6.410640558771649,5.760886135703878,-1.8421240054686052,7.603010141172483,4.547757354279842,3.5,1.2993592440799548,0.6,0.0002334323654385558,0.8861922508914607,0.00026341052430072106,197.97253809844662,0.0,0.0,0.0,0.0,8.9182340945881e-05,0.0001442500244926748,0.0005601215623984402,0.0994606022168075,0.0994606022168075,0.0994606022168075,0.09920098561379206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478087.1364143189,598.8146324246829,0.0,0.0994606022168075,0.09946060225118405,0.09946060225118405,0.39607667184143164,0.39607667184143164,0.5,12.798825386722932,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,6.122036211309023e-11,28757.383696316694,21871.184682877225,0.7605415330490768,1.1057488426798974,0.5978925579458013,41059.97430708969,25750.0,0.0,0.0,8461.116061786523,0.1251644349233531,3.129110873083825,3513.0335154797463,4948.082546306777,8461.116061786523,45.788793575426496,0.6772967257757199,1.2223092797487116,1.2627252422371054,1.1523885827651905,0.0036930865735987097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34211.116061786524,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86651039480284,261.86651039480284,-11.283489605197133,246.06811888440438,277.6649019052033,123181.29652378733,123321.4361395527,-140.13961576534098,0.0,nan,277.6649019052033,4.514901905203317,271.34554530102395,-1.8044546989760306,265.02618869688837,-8.123811303111609,258.70683209273363,-14.443167907266343,252.38747548856355,-20.762524511436425,246.06811888440438,-27.081881115595593,1.0,1.0,26022.012520719443,26022.012520719443,276.9354717910123,3.7854717910122986,276.9354717910123,276.9354717910123,76599.77064689365,76667.79539779248,-68.024750898825,0.0,8546.071908451686,8546.071908451686,0.8880775908786342,3902.4060632933783,276.9354717910123,3.7854717910122986,1.0,0.002,0.041451852790748284,0.005546106617022449,6.420367925212745e-05,0.001935796320214581,0.03210183962606373,0.03210183962606373,0.0,-5.33291726750873e-13,0.9973723291147482,0.9973723291147482,0.0,0.099199252522419,0.0002613497287650502,0.0,0.0,0.0,1601665.8886129824,267.9643566145242,0.0,1.0,1279876.8282590713,2616.9656675669858,,,,,,,,,,,,,,,,,,,4.0,15274.553891774427,1574.825609043293,0.39607667184143164,6.173730061729009,4.547757354279842
334.0,-28.83286555858289,5.756412989690617,35.43304044413893,25.88558621881532,6.256627234847504,-25.3239162793161,-38.90705391587687,2.747677957893295,-5.188418526739952,-5.188418526694701,40.86427978708456,40912.544718047626,34743.6673212582,34743.6673212582,75656.21203930583,76611.79438100418,76669.15110928922,34743.6673212582,111412.81843054743,111412.81843054743,111412.81843054743,140172.55471647784,133979.0015813583,6193.553135119542,0.0,90307.21759221097,54607.96793828045,39665.83294881169,28759.736285930416,68425.5692347421,21872.724106506914,1575.0030884107425,0.0,0.8827900189079099,2.864732625568676,0.001494314320929203,1.0,1.0,-5.188418526739952,352058.8736397631,1592137.3733599118,4.522361151984578,1592137.3733599118,4.522361151984578,0.7605328466522586,0.09945974487573907,3.8830909612343327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8830909612343327,1.2789114616862847,1.2792100165562363,3.036246900246211,6433.4428419808655,15274.607930744522,6483.432604550481,0.0003371273638354773,23256.529010977552,2371.5059690085354,19379.413926311285,1976.1502578669867,0.8332891772957095,0.8332891772957095,35182.45821045715,35405.22815468563,0.9921411868137716,0.8,4246.149981988909,4273.035954225843,0.9921411868137716,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.545904345421,4632.441516551485,6.4096251437342655,5.756412989690617,-1.8454449485536855,7.601857938244303,4.547679466760416,3.5,1.299336990502976,0.6,0.0002334323654385558,0.8861241331906665,0.00026343077306566074,197.97193391329446,0.0,0.0,0.0,0.0,8.918628350683938e-05,0.0001442460819317164,0.0005601206569425149,0.09945974483799079,0.09945974483799079,0.09945974483799079,0.09920044636406054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478123.7246586739,598.8028162388591,0.0,0.09945974483799079,0.09945974487573907,0.09945974487573907,0.39607217332930167,0.39607217332930167,0.5,12.79104643276808,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,-4.524736141320318e-11,28759.736285930416,21872.724106506914,0.7605328466522586,1.105671650019573,0.5979131072726958,41059.97430708969,25750.0,0.0,0.0,8456.889780621,0.12508614256896636,3.127153564224156,3511.4860489162747,4945.403731704726,8456.889780621,45.91392081383175,0.6768730658493846,1.2222165254062074,1.2627464335136769,1.1523885827651905,0.003691931398184039,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34206.889780621,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86566865718333,261.86566865718333,-11.284331342816643,246.06875346559832,277.66258384877244,123172.9084808688,123313.63889067555,-140.73040980675194,0.0,nan,277.66258384877244,4.512583848772465,271.34381777210416,-1.8061822278958175,265.02505169548107,-8.12494830451891,258.7062856188996,-14.443714381100392,252.38751954224446,-20.762480457755515,246.06875346559832,-27.081246534401657,1.0,1.0,26022.012520719443,26022.012520719443,276.93285528548404,3.782855285484061,276.93285528548404,276.93285528548404,76601.52076870516,76669.15110928922,-67.63034058405901,0.0,8546.071908451686,8546.071908451686,0.8880712878540182,3902.5064160405045,276.93285528548404,3.782855285484061,1.0,0.002,0.041712876129565424,0.005544381781447034,6.460760024154953e-05,0.0019353923991967256,0.03230380012077476,0.03230380012077476,0.0,-5.617251455647398e-13,0.9973755880944072,0.9973755880944072,0.0,0.09919872153715996,0.0002610233385791137,0.0,0.0,0.0,1601662.6879260256,267.96158147326,0.0,1.0,1279886.3725915216,2616.9266458554944,,,,,,,,,,,,,,,,,,,4.0,15274.607930744522,1575.0030884107425,0.39607217332930167,6.173730061729009,4.547679466760416
335.0,-28.83213179150361,5.751953067861174,35.43297308898538,25.88306382475423,6.254168432396128,-25.323501769038366,-38.90666866265235,2.745538412809223,-5.191202417470038,-5.191202417465003,40.8641370552435,40914.915628347015,34737.85566941677,34737.85566941677,75652.77129776379,76613.51829490597,76670.65479371921,34737.85566941677,111408.51046313599,111408.51046313599,111408.51046313599,140170.66721210812,133980.87566729268,6189.791544815452,0.0,90308.04796641266,54609.4453110881,39665.11406147174,28762.156748972135,68427.27081044388,21874.3120979657,1575.1839028786433,0.0,0.8827760066797723,2.8644384553592466,0.001494314320929203,1.0,1.0,-5.191202417470038,352020.6133786927,1592131.1070311808,4.522834875349803,1592131.1070311808,4.522834875349803,0.7605240555803388,0.0994589078778989,3.8831909213971114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8831909213971114,1.2789213795296344,1.2792199367148522,3.036301514347413,6433.5585627078,15274.661747676535,6483.382408768243,0.00033709996333268244,23256.144185133508,2371.466727693301,19379.263887759073,1976.1349581925606,0.8332965143958503,0.8332965143958503,35183.18275391629,35405.22815468563,0.9921667269300148,0.8,4246.2374267085925,4273.035954225843,0.9921667269300148,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.487793300579,4632.441516551485,6.408621694960889,5.751953067861174,-1.8487690960170657,7.60072216387824,4.547598211272589,3.5,1.299313774649311,0.6,0.0002334323654385558,0.8860571040820292,0.00026345070127325017,197.97133933833032,0.0,0.0,0.0,0.0,8.919013577843313e-05,0.00014424222966012267,0.0005601201166982655,0.09945890783974873,0.09945890783974873,0.09945890783974873,0.09920007249484238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478160.314544167,598.7909998906001,0.0,0.09945890783974873,0.0994589078778989,0.0994589078778989,0.39606763890808006,0.39606763890808006,0.5,12.78328137243236,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,28762.156748972135,21874.3120979657,0.7605240555803388,1.1055938721761367,0.5979328876302674,41059.97430708969,25750.0,0.0,0.0,8452.665031085216,0.12500794216643335,3.1251985541608307,3509.938377991306,4942.72665309391,8452.665031085216,46.03896980357229,0.6764499034980154,1.222123951999102,1.2627675608806586,1.1523885827651905,0.003690780050689319,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34202.66503108521,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8648231414149,261.8648231414149,-11.28517685858509,246.06937705724363,277.6602692255787,123164.5518120565,123305.91390114665,-141.36208909013658,0.0,nan,277.6602692255787,4.510269225578725,271.34209079189094,-1.807909208109038,265.02391235823853,-8.126087641761444,258.70573392462245,-14.444266075377527,252.38755549091485,-20.762444509085128,246.06937705724363,-27.08062294275635,1.0,1.0,26022.012520719443,26022.012520719443,276.9302473450739,3.780247345073917,276.9302473450739,276.9302473450739,76603.24488962174,76670.65479371921,-67.40990409746883,0.0,8546.071908451686,8546.071908451686,0.8880649780644488,3902.606876004097,276.9302473450739,3.780247345073917,1.0,0.002,0.041973435779779314,0.005542657513356789,6.50107972293197e-05,0.0019349892020917004,0.03250539861465985,0.03250539861465985,0.0,-6.789798757955712e-13,0.9973802281200165,0.9973802281200165,0.0,0.09919834822782651,0.0002605596500723913,0.0,0.0,0.0,1601659.477036082,267.95879758252994,0.0,1.0,1279895.9468639945,2616.887502560316,,,,,,,,,,,,,,,,,,,4.0,15274.661747676535,1575.1839028786433,0.39606763890808006,6.173730061729009,4.547598211272589
336.0,-28.831414589905922,5.747506622249166,35.432905562114094,25.880659301206492,6.25183769692884,-25.323089361224962,-38.90628753053022,2.743512468678345,-5.193970364545521,-5.193970364554804,40.863997388596964,40917.21179228421,34732.01538398035,34732.01538398035,75649.22717626457,76615.15280293579,76672.24805558765,34732.01538398035,111404.263439568,111404.263439568,111404.263439568,140168.83875799642,133982.80193295536,6186.036825041046,0.0,90308.83645104713,54610.895442075795,39664.37889885704,28764.575318428404,68428.95421728544,21875.89947248607,1575.3642548766761,0.0,0.8827620649081346,2.864145993548875,0.001494314320929203,1.0,1.0,-5.193970364545521,351982.5754741661,1592124.9752903217,4.5233062265810275,1592124.9752903217,4.5233062265810275,0.7605152946051315,0.09945806418125111,3.8832883623996306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8832883623996306,1.2789307709185058,1.279229330296092,3.0363554077369805,6433.672756333264,15274.715351958404,6483.333096732544,0.00033707293746645305,23255.7636784001,2371.427926804781,19379.116490784407,1976.1199278840795,0.8333038105639027,0.8333038105639027,35183.88903410004,35405.22815468563,0.9921916233933862,0.8,4246.322667244417,4273.035954225843,0.9921916233933862,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.427203090366,4632.441516551485,6.407615872818745,5.747506622249166,-1.8520792535878847,7.599585875837051,4.547513489836858,3.5,1.2992895685248165,0.6,0.0002334323654385558,0.8859915935057455,0.0002634701809245124,197.97075818990635,0.0,0.0,0.0,0.0,8.919394699310143e-05,0.00014423841844545438,0.0005601193717601612,0.09945806417461224,0.09945806417461224,0.09945806417461224,0.09919973421517805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478196.8469633938,598.7792019188524,0.0,0.09945806417461224,0.09945806418125111,0.09945806418125111,0.39606308610837937,0.39606308610837937,0.5,12.775531473434507,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,28764.575318428404,21875.89947248607,0.7605152946051315,1.1055148809676716,0.5979517334483587,41059.97430708969,25750.0,0.0,0.0,8448.441907640921,0.12492983356519238,3.123245839129807,3508.3905614920645,4940.051346148857,8448.441907640921,46.16394063652842,0.6760272379068847,1.2220315590660364,1.26278862622376,1.1523885827651905,0.003689632425185503,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34198.441907640925,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8639846709006,261.8639846709006,-11.28601532909937,246.0699899603748,277.6579793814217,123157.5274260424,123297.71161891507,-140.18419287267648,0.0,nan,277.6579793814217,4.5079793814217055,271.3403814971887,-1.809618502811304,265.0227836130163,-8.127216386983662,258.7051857288234,-14.444814271176597,252.38758784457846,-20.762412155421515,246.0699899603748,-27.080010039625165,1.0,1.0,26022.012520719443,26022.012520719443,276.9276658300532,3.777665830053195,276.9276658300532,276.9276658300532,76605.2499463677,76672.24805558765,-66.99810921995959,0.0,8546.071908451686,8546.071908451686,0.88805882726226,3902.704804211629,276.9276658300532,3.777665830053195,1.0,0.002,0.04223348420134771,0.005540939064185365,6.541319991753014e-05,0.0019345867998682021,0.03270659995876507,0.03270659995876507,0.0,-2.1426783958222728e-13,0.9973853460363066,0.9973853460363066,0.0,0.09919801575951832,0.00026004842173278327,0.0,0.0,0.0,1601656.284424192,267.95602963545446,0.0,1.0,1279905.4661532613,2616.84858487698,,,,,,,,,,,,,,,,,,,6.0,15274.715351958404,1575.3642548766761,0.39606308610837937,6.173730061729009,4.547513489836858
