time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
337.0,-28.830709569912546,5.743073203575439,35.43283859590089,25.87820301940667,6.249446148231862,-25.322693998110076,-38.90592015869913,2.7414305766164997,-5.196749130137334,-5.19674913017807,40.863878514947984,40919.515167440855,34726.230592313615,34726.230592313615,75645.74575975447,76616.82122986249,76674.07162764865,34726.230592313615,111400.30221996226,111400.30221996226,111400.30221996226,140167.3909479792,133985.09609883477,6182.294849144429,0.0,90309.63955052431,54612.33348883298,39663.67340187926,28767.08872801695,68430.76212989622,21877.554926630335,1575.5492116128576,0.0,0.882747988407351,2.8638524123744027,0.001494314320929203,1.0,1.0,-5.196749130137334,351944.39214375074,1592119.756430491,4.523782142777243,1592119.756430491,4.523782142777243,0.7605063944243778,0.09945725964985808,3.8833857314632145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8833857314632145,1.278940421801152,1.2792389834316837,3.036408628006441,6433.785523697993,15274.76864883736,6483.284559373796,0.00033704625826087284,23255.38738499116,2371.3895555557874,19378.971409370988,1976.105133697133,0.8333110555654738,0.8333110555654738,35184.59478930934,35405.22815468563,0.9922165014761475,0.8,4246.407844421388,4273.035954225843,0.9922165014761475,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.364203797179,4632.441516551485,6.4066231136251925,5.743073203575439,-1.8553941120081983,7.598467315583637,4.547425400523671,3.5,1.2992644001496203,0.6,0.0002334323654385558,0.8859272007146737,0.00026348933100851503,197.97018691556127,0.0,0.0,0.0,0.0,8.919762075115507e-05,0.00014423474468740072,0.0005601191495002917,0.09945725964204835,0.09945725964204835,0.09945725964204835,0.09919962958740809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478233.37929636246,598.7674046722709,0.0,0.09945725964204835,0.09945725964985808,0.09945725964985808,0.3960585201454683,0.3960585201454683,0.5,12.767802570635212,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,4.0756731323199347e-11,28767.08872801695,21877.554926630335,0.7605063944243778,1.1054347986971513,0.597969595746528,41059.97430708969,25750.0,0.0,0.0,8444.220349843003,0.1248518166149808,3.1212954153745174,3506.8425637659866,4937.377786077015,8444.220349843003,46.28883340443002,0.6756050682628827,1.2219393461470942,1.262809628348729,1.1523885827651905,0.0036884885835959855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34194.220349843,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.86314532876446,261.86314532876446,-11.286854671235517,246.07059146139545,277.6556991961318,123149.66759050552,123289.99750708419,-140.32991657866592,0.0,nan,277.6556991961318,4.505699196131843,271.3386776491652,-1.8113223508347573,265.02165610225444,-8.128343897745538,258.70463455530614,-14.445365444693834,252.387613008334,-20.762386991665977,246.07059146139545,-27.079408538604525,1.0,1.0,26022.012520719443,26022.012520719443,276.92510044574476,3.7751004457447834,276.92510044574476,276.92510044574476,76607.01867286551,76674.07162764865,-67.05295478313928,0.0,8546.071908451686,8546.071908451686,0.8880526809718394,3902.8026601205306,276.92510044574476,3.7751004457447834,1.0,0.002,0.04249283155220881,0.005539221809899773,6.581451067910251e-05,0.0019341854886813048,0.03290725533955126,0.03290725533955126,0.0,-6.395925455926488e-13,0.9973923738446109,0.9973923738446109,0.0,0.09919791229825178,0.00025934735160629686,0.0,0.0,0.0,1601653.0792225876,267.95325086986264,0.0,1.0,1279915.0224979247,2616.809516521978,,,,,,,,,,,,,,,,,,,4.0,15274.76864883736,1575.5492116128576,0.3960585201454683,6.173730061729009,4.547425400523671
338.0,-28.830020238624595,5.738653186603533,35.432771870800465,25.875885353330546,6.247192797364223,-25.322298935043037,-38.905552856717236,2.7394714926001873,-5.199507426897412,-5.199507426895372,40.86375154042248,40921.701055499405,34720.40249219083,34720.40249219083,75642.10354769023,76618.3853704771,76675.83902221621,34720.40249219083,111396.24151440704,111396.24151440704,111396.24151440704,140165.7895923405,133987.22914663804,6178.560445702455,0.0,90310.37947558175,54613.69515598835,39662.982577325994,28769.54807793347,68432.53065525947,21879.17222853491,1575.7312043645857,0.0,0.8827340472119266,2.863561017271116,0.001494314320929203,1.0,1.0,-5.199507426897412,351906.49329334975,1592114.181938069,4.524253494268093,1592114.181938069,4.524253494268093,0.7604975986854814,0.09945643534587537,3.883477739934532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883477739934532,1.2789495035240777,1.279248067274688,3.0364590073601927,6433.892271503237,15274.821725584898,6483.239822648965,0.0003370210789974837,23255.026943222343,2371.3528007242376,19378.83768830669,1976.0914979434046,0.8333182212869735,0.8333182212869735,35185.261686359365,35405.22815468563,0.9922400099117832,0.8,4246.488331830199,4273.035954225843,0.9922400099117832,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.29871449763,4632.441516551485,6.405625283957956,5.738653186603533,-1.85869186456295,7.597345051166483,4.547333830260845,3.5,1.2992382372173843,0.6,0.0002334323654385558,0.8858642457294779,0.0002635080561879236,197.96962835688726,0.0,0.0,0.0,0.0,8.920129395050456e-05,0.00014423107148805125,0.0005601181555307532,0.09945643535924394,0.09945643535924394,0.09945643535924394,0.09919942686400154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478269.7836368385,598.7556480221673,0.0,0.09945643535924394,0.09945643534587537,0.09945643534587537,0.39605396455875336,0.39605396455875336,0.5,12.76009231495186,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,28769.54807793347,21879.17222853491,0.7604975986854814,1.1053530071648265,0.59798608444936,41059.97430708969,25750.0,0.0,0.0,8440.000463586197,0.12477389116583423,3.119347279145853,3505.294450592909,4934.706012993288,8440.000463586197,46.41364819885686,0.6751833937545137,1.2218473127837934,1.2628305693738744,1.1523885827651905,0.003687348407445432,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34190.0004635862,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8623164107,261.8623164107,-11.287683589300002,246.07118217989202,277.6534506414926,123143.12193879085,123281.7090528141,-138.58711402328962,0.0,nan,277.6534506414926,4.503450641492634,271.33699694917885,-1.8130030508211235,265.02054325686737,-8.129456743132607,258.70408956456396,-14.44591043543602,252.38763587220492,-20.762364127795053,246.07118217989202,-27.078817820107957,1.0,1.0,26022.012520719443,26022.012520719443,276.9225489568553,3.772548956855303,276.9225489568553,276.9225489568553,76609.14310241757,76675.83902221621,-66.69591979864344,0.0,8546.071908451686,8546.071908451686,0.8880468730346855,3902.8951286342044,276.9225489568553,3.772548956855303,1.0,0.002,0.04275155005325383,0.005537511815570447,6.621484565215967e-05,0.0019337851542263718,0.033107422826079834,0.033107422826079834,0.0,-1.21468373553979e-13,0.997398675101552,0.997398675101552,0.0,0.09919771684429926,0.00025871850157610916,0.0,0.0,0.0,1601649.8975206246,267.95049257310257,0.0,1.0,1279924.5082996825,2616.7707373756357,,,,,,,,,,,,,,,,,,,5.0,15274.821725584898,1575.7312043645857,0.39605396455875336,6.173730061729009,4.547333830260845
339.0,-28.82934541265104,5.734245369396171,35.43270583735066,25.8733301650733,6.244704027051189,-25.321940468638605,-38.9052173361182,2.7372990826682133,-5.20230578242996,-5.20230578253403,40.86363805088169,40924.051138146235,34714.72021991096,34714.72021991096,75638.77135805719,76620.11589240032,76677.61501278689,34714.72021991096,111392.33523269785,111392.33523269785,111392.33523269785,140164.4313359696,133989.59196961657,6174.839366353037,0.0,90311.23067136761,54615.165915667014,39662.29417300066,28772.096103271742,68434.3902762724,21880.851569602844,1575.9182242848499,0.0,0.8827198454532036,2.8632654141633487,0.001494314320929203,1.0,1.0,-5.20230578242996,351868.04731110093,1592109.199481097,4.5247336654966235,1592109.199481097,4.5247336654966235,0.7604886168552287,0.0994556579978278,3.883578594383907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883578594383907,1.2789595743124509,1.2792581404140315,3.0365139542988757,6434.008697472854,15274.874511536034,6483.18865238342,0.00033699346524655683,23254.642200873142,2371.3135679231077,19378.68473695866,1976.0759012464666,0.833325431093111,0.833325431093111,35185.99269731717,35405.22815468563,0.9922657785208879,0.8,4246.576557108453,4273.035954225843,0.9922657785208879,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.230831514254,4632.441516551485,6.4046571629519855,5.734245369396171,-1.8620148719854361,7.596260241381607,4.5472389138136124,3.5,1.2992111182324606,0.6,0.0002334323654385558,0.8858026201561069,0.0002635263885282,197.96908155478653,0.0,0.0,0.0,0.0,8.920464944265891e-05,0.00014422771599589688,0.0005601196705585465,0.0994556580110221,0.0994556580110221,0.0994556580110221,0.09919936314112338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478306.1506928683,598.7439037490038,0.0,0.0994556580110221,0.0994556579978278,0.0994556579978278,0.3960494101294957,0.3960494101294957,0.5,12.752403470059935,1.0408029993413948e-10,1.0408029993413948e-10,1.0408029993413948e-10,1.0408029993413948e-10,1.0408029993413948e-10,1.0408029993413948e-10,28772.096103271742,21880.851569602844,0.7604886168552287,1.1052742788048584,0.59800417557509,41059.97430708969,25750.0,0.0,0.0,8435.782159340803,0.12469605706808601,3.1174014267021475,3503.7461685817793,4932.035990759024,8435.782159340803,46.538385111238895,0.6747622135718935,1.2217554585190848,1.2628514475252475,1.1523885827651905,0.0036862119902334673,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34185.7821593408,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.861473300977,261.861473300977,-11.288526699022952,246.07175943070337,277.6511871712384,123134.0226734743,123274.98249542991,-140.95982195558682,0.0,nan,277.6511871712384,4.501187171238428,271.33530162312644,-1.8146983768735367,265.0194160750254,-8.130583924974587,258.70353052695697,-14.44646947304301,252.38764497881152,-20.762355021188455,246.07175943070337,-27.07824056929661,1.0,1.0,26022.012520719443,26022.012520719443,276.919958414887,3.7699584148870144,276.919958414887,276.919958414887,76610.70596792473,76677.61501278689,-66.90904486215732,0.0,8546.071908451686,8546.071908451686,0.888040506674566,3902.9964873558265,276.919958414887,3.7699584148870144,1.0,0.002,0.043009559597138834,0.005535797092783088,6.661407248643964e-05,0.0019333859282690752,0.033307036243219824,0.033307036243219824,0.0,7.555150081939299e-13,0.997405783155477,0.997405783155477,0.0,0.09919764845456672,0.00025800954326108246,0.0,0.0,0.0,1601646.6694983963,267.94769421757,0.0,1.0,1279934.1317117792,2616.7313964900345,,,,,,,,,,,,,,,,,,,5.0,15274.874511536034,1575.9182242848499,0.3960494101294957,6.173730061729009,4.5472389138136124
340.0,-28.828670896049147,5.729851193019923,35.43263935847293,25.870684382412605,6.242123503730716,-25.321591456075836,-38.904894528072305,2.7350440650530947,-5.205043572321415,-5.2050435722958674,40.86349312997986,40926.484423997805,34708.86689758472,34708.86689758472,75635.35132158252,76621.91343142792,76679.16809150216,34708.86689758472,111388.03498908688,111388.03498908688,111388.03498908688,140162.4930358385,133991.37390869105,6171.1191271474545,0.0,90312.12426974317,54616.69526737079,39661.587780413756,28774.45804675162,68436.04582716538,21882.399222042604,1576.0952743672287,0.0,0.882706074630412,2.862976232205386,0.001494314320929203,1.0,1.0,-5.205043572321415,351830.4366173577,1592102.8371320858,4.525199276217306,1592102.8371320858,4.525199276217306,0.7604799779891226,0.09945480048456384,3.8836826116795677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8836826116795677,1.2789700282186378,1.2792685967606254,3.036570463726034,6434.128434168057,15274.927029875083,6483.1351957382085,0.0003369650125055088,23254.249458527738,2371.2735193493945,19378.524951468804,1976.059607661006,0.8333326339355305,0.8333326339355305,35186.746629169225,35405.22815468563,0.9922923552465419,0.8,4246.667548695821,4273.035954225843,0.9922923552465419,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.160311442943,4632.441516551485,6.403660575187785,5.729851193019923,-1.8652929208977258,7.595144113917648,4.547140310933731,3.5,1.299182945981066,0.6,0.0002334323654385558,0.8857410274574946,0.00026354471363782217,197.9685350063838,0.0,0.0,0.0,0.0,8.920787790853976e-05,0.00014422448753001604,0.0005601221343987199,0.09945480047247676,0.09945480047247676,0.09945480047247676,0.09919894035586331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478342.30425964505,598.7322265332419,0.0,0.09945480047247676,0.09945480048456384,0.09945480048456384,0.3960448681163095,0.3960448681163095,0.5,12.744727669442977,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,-2.55226950685028e-11,28774.45804675162,21882.399222042604,0.7604799779891226,1.1051975666828988,0.5980252647465529,41059.97430708969,25750.0,0.0,0.0,8431.565720872206,0.12461831417236635,3.115457854309156,3502.197892033653,4929.367828838554,8431.565720872206,46.66304423285655,0.6743415269067439,1.2216637828973431,1.2628722684766103,1.1523885827651905,0.003685079020149434,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34181.565720872204,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8606102106066,261.8606102106066,-11.289389789393397,246.07232477495245,277.64889564626134,123124.2180059087,123268.51840237097,-144.30039646225904,0.0,nan,277.64889564626134,4.49889564626136,271.3335814719756,-1.8164185280243714,265.0182672977319,-8.131732702268096,258.7029531235046,-14.447046876495392,252.38763894921343,-20.762361050786552,246.07232477495245,-27.07767522504753,1.0,1.0,26022.012520719443,26022.012520719443,276.91740235525003,3.7674023552500557,276.91740235525003,276.91740235525003,76611.880448165,76679.16809150216,-67.28764333715662,0.0,8546.071908451686,8546.071908451686,0.8880339406293494,3903.1010247379654,276.91740235525003,3.7674023552500557,1.0,0.002,0.04326711973551466,0.005534096998128556,6.701260705615578e-05,0.0019329873939384434,0.03350630352807789,0.03350630352807789,0.0,9.945993681426124e-13,0.9974102794930036,0.9974102794930036,0.0,0.09919724034822974,0.0002575601363341057,0.0,0.0,0.0,1601643.511231677,267.94495642767856,0.0,1.0,1279943.5466933097,2616.6929084848953,,,,,,,,,,,,,,,,,,,4.0,15274.927029875083,1576.0952743672287,0.3960448681163095,6.173730061729009,4.547140310933731
341.0,-28.828013678065332,5.725471104693044,35.43257193725041,25.868221499864035,6.239729659144181,-25.32123934429004,-38.90456749415023,2.7329553260925135,-5.2077569337591285,-5.2077569337888265,40.86333297677744,40928.76735679836,34702.96141428083,34702.96141428083,75631.72877107919,76623.5726331869,76680.58119608824,34702.96141428083,111383.54261036907,111383.54261036907,111383.54261036907,140160.28199818038,133992.8813828667,6167.400615313673,0.0,90312.93705024643,54618.131776682676,39660.89474840417,28776.739387811307,68437.63413621548,21883.88953065903,1576.2680808796833,0.0,0.8826924862299957,2.862689653288318,0.001494314320929203,1.0,1.0,-5.2077569337591285,351793.1646257093,1592095.8060711287,4.525658728375353,1592095.8060711287,4.525658728375353,0.760471477874529,0.09945390035804497,3.883780373704585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883780373704585,1.2789797114356538,1.2792782822381354,3.03662391121517,6434.241682984014,15274.979564510586,6483.085954302822,0.00033693818406209175,23253.873381130583,2371.2351701274733,19378.377765523197,1976.0445988715003,0.8333397816317273,0.8333397816317274,35187.45521826655,35405.22815468563,0.9923173337321076,0.8,4246.753067893054,4273.035954225843,0.9923173337321076,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.087479671251,4632.441516551485,6.402657068624599,5.725471104693044,-1.8685508157459068,7.594021920438951,4.54703847667589,3.5,1.2991538504788256,0.6,0.0002334323654385558,0.885681018807099,0.00026356256991141104,197.96800247763602,0.0,0.0,0.0,0.0,8.921114874833615e-05,0.00014422121669021963,0.0005601235308532711,0.09945390032778145,0.09945390032778145,0.09945390032778145,0.09919835892844794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478378.3391140539,598.7205865786908,0.0,0.09945390032778145,0.09945390035804497,0.09945390035804497,0.39604030517736016,0.39604030517736016,0.5,12.73706142418822,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,2.9672264645341784e-11,28776.739387811307,21883.88953065903,0.760471477874529,1.1051189849804697,0.5980447435593026,41059.97430708969,25750.0,0.0,0.0,8427.350806242865,0.12454066232960209,3.1135165582400495,3500.6494135954854,4926.701392647379,8427.350806242865,46.787625654841015,0.6739213329523918,1.221572285464364,1.2628930254172126,1.1523885827651905,0.0036839498648000625,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34177.35080624287,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8597461705868,261.8597461705868,-11.290253829413189,246.07287908656323,277.6466132546206,123116.52176906899,123260.98093253477,-144.45916346580228,0.0,nan,277.6466132546206,4.496613254620627,271.33186642097655,-1.8181335790234243,265.0171195873844,-8.132880412615577,258.7023727537975,-14.4476272462025,252.38762592017872,-20.762374079821257,246.07287908656323,-27.077120913436744,1.0,1.0,26022.012520719443,26022.012520719443,276.914854345114,3.7648543451140313,276.914854345114,276.914854345114,76613.5716137815,76680.58119608824,-67.0095823067386,0.0,8546.071908451686,8546.071908451686,0.8880277694149022,3903.1992755731076,276.914854345114,3.7648543451140313,1.0,0.002,0.04352435465905225,0.0055324036006577015,6.7410636827373e-05,0.0019325893612611887,0.0337053184136865,0.0337053184136865,0.0,-1.9114384554319575e-12,0.9974135260194917,0.9974135260194917,0.0,0.09919666543250882,0.0002572349255361448,0.0,0.0,0.0,1601640.3810383044,267.94224306624085,0.0,1.0,1279952.8775232516,2616.654765276162,,,,,,,,,,,,,,,,,,,6.0,15274.979564510586,1576.2680808796833,0.39604030517736016,6.173730061729009,4.54703847667589
342.0,-28.827360926316448,5.721103591570307,35.43250430359857,25.86563198072838,6.237206546692301,-25.32090417905607,-38.90425799237562,2.730749801874905,-5.210521157316066,-5.210521157269112,40.863192004261286,40931.14684254337,34697.238903587066,34697.238903587066,75628.38574613043,76625.32324994348,76682.04634280899,34697.238903587066,111379.28524639606,111379.28524639606,111379.28524639606,140158.43039792284,133994.73795068896,6163.692447233901,0.0,90313.8069573022,54619.63055943899,39660.19599762578,28779.145151526773,68439.34114915255,21885.46713676783,1576.4478225760317,0.0,0.8826785597685043,2.862397725729979,0.001494314320929203,1.0,1.0,-5.210521157316066,351755.1971554469,1592089.6171027697,4.5261296207634905,1592089.6171027697,4.5261296207634905,0.7604627247104585,0.09945305248154862,3.883882250147779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.883882250147779,1.2789899362183885,1.2792885094077897,3.0366792889952836,6434.3590218549225,15275.031775080994,6483.033893431844,0.0003369103196775691,23253.48739753009,2371.1958107539367,19378.222152095932,1976.0287307180263,0.8333469221547485,0.8333469221547484,35188.19362528952,35405.22815468563,0.9923433634636458,0.8,4246.842185798019,4273.035954225843,0.9923433634636458,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5420.012448886557,4632.441516551485,6.401689891084104,5.721103591570307,-1.8718412586102402,7.592944850180547,4.546933568685647,3.5,1.2991238767673277,0.6,0.0002334323654385558,0.8856214222978852,0.0002635803059425533,197.96747357061236,0.0,0.0,0.0,0.0,8.921424434189592e-05,0.00014421812109665987,0.0005601262006769802,0.09945305244004835,0.09945305244004835,0.09945305244004835,0.09919798833953546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478414.39814551757,598.708939446505,0.0,0.09945305244004835,0.09945305248154862,0.09945305248154862,0.3960357074480001,0.3960357074480001,0.5,12.729409500703678,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,-4.695266397902742e-11,28779.145151526773,21885.46713676783,0.7604627247104585,1.105042574581636,0.5980645949431411,41059.97430708969,25750.0,0.0,0.0,8423.137309302563,0.12446310139101562,3.1115775347753876,3499.100669689836,4924.036639612727,8423.137309302563,46.912129468174555,0.6735016309037637,1.2214809657673587,1.2629137162305804,1.1523885827651905,0.003682824636116351,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34173.13730930256,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8588691959896,261.8588691959896,-11.291130804010379,246.07342242489605,277.64431596709676,123107.51517327342,123254.1368792345,-146.62170596109493,0.0,nan,277.64431596709676,4.494315967096782,271.3301372586204,-1.819862741379552,265.0159585502019,-8.134041449798076,258.701779841784,-14.448220158215975,252.38760113333876,-20.762398866661215,246.07342242489605,-27.076577575103926,1.0,1.0,26022.012520719443,26022.012520719443,276.9122615625877,3.762261562587696,276.9122615625877,276.9122615625877,76615.03775683517,76682.04634280899,-67.00858597381739,0.0,8546.071908451686,8546.071908451686,0.8880213384470484,3903.3016613985183,276.9122615625877,3.762261562587696,1.0,0.002,0.04378112019311313,0.005530702221949601,6.780792800494718e-05,0.0019321920710473287,0.033903964002473586,0.033903964002473586,0.0,-9.477241040556361e-13,0.9974182236951407,0.9974182236951407,0.0,0.09919628694720582,0.0002567655343427946,0.0,0.0,0.0,1601637.1920598575,267.9394788426839,0.0,1.0,1279962.383112097,2616.6159084832193,,,,,,,,,,,,,,,,,,,4.0,15275.031775080994,1576.4478225760317,0.3960357074480001,6.173730061729009,4.546933568685647
343.0,-28.82672156314794,5.7167499099943795,35.43243607341809,25.863252323493384,6.234899689658268,-25.320559437857927,-38.90393581297246,2.728737565223937,-5.213231215719816,-5.213231215668661,40.86303952109471,40933.353354050516,34691.367383820434,34691.367383820434,75624.72073787096,76626.91858224932,76683.54985974319,34691.367383820434,111374.91724356363,111374.91724356363,111374.91724356363,140156.37138329522,133996.38467825647,6159.9867050387475,0.0,90314.5878773398,54621.022652481406,39659.516916509325,28781.454139731584,68440.9710562409,21886.977454954093,1576.6218328661103,0.0,0.8826649574341247,2.8621115413380926,0.001494314320929203,1.0,1.0,-5.213231215719816,351717.9767829355,1592082.922815149,4.526589562971672,1592082.922815149,4.526589562971672,0.7604541920882324,0.09945215333583622,3.88397751458072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88397751458072,1.278999265064999,1.2792978404321682,3.036731623441031,6434.4699122655,15275.083918085093,6482.985984948477,0.0003368840675325131,23253.11810850928,2371.158153753757,19378.07895043311,1976.014128212296,0.8333539983758939,0.833353998375894,35188.88410453143,35405.22815468563,0.992367703807074,0.8,4246.925519327561,4273.035954225843,0.992367703807074,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.934909414738,4632.441516551485,6.400698156643826,5.7167499099943795,-1.8750910661986016,7.591840976192981,4.5468251540681095,3.5,1.299092901162317,0.6,0.0002334323654385558,0.8855630523666596,0.0002635976792558247,197.96695551473175,0.0,0.0,0.0,0.0,8.921746684077624e-05,0.00014421489859777956,0.0005601274234213144,0.09945215331938172,0.09945215331938172,0.09945215331938172,0.09919749027785829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478450.34449613316,598.6973278142157,0.0,0.09945215331938172,0.09945215333583622,0.09945215333583622,0.3960310941302591,0.3960310941302591,0.5,12.721769609228337,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,-5.1159076974727213e-11,28781.454139731584,21886.977454954093,0.7604541920882324,1.1049627083129323,0.5980825917916012,41059.97430708969,25750.0,0.0,0.0,8418.925586932703,0.1243856312081245,3.10964078020311,3497.551879257857,4921.373707674846,8418.925586932703,47.03655576369079,0.6730824199573832,1.2213898233549476,1.262934348059379,1.1523885827651905,0.0036817029425868317,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34168.9255869327,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85800008095555,261.85800008095555,-11.291999919044429,246.07395643846002,277.64204372346705,123100.84335202623,123246.15101227039,-145.30766024417764,0.0,nan,277.64204372346705,4.492043723467077,271.32842626642247,-1.8215737335775088,265.0148088094307,-8.135191190569287,258.7011913524825,-14.448808647517467,252.38757389547052,-20.762426104529453,246.07395643846002,-27.07604356153996,1.0,1.0,26022.012520719443,26022.012520719443,276.9097274349491,3.759727434949127,276.9097274349491,276.9097274349491,76616.93357497646,76683.54985974319,-66.61628476672922,0.0,8546.071908451686,8546.071908451686,0.8880153248345561,3903.3974021536237,276.9097274349491,3.759727434949127,1.0,0.002,0.0440374714838361,0.005529013995995938,6.820458071261597e-05,0.0019317954188852807,0.034102290356307983,0.034102290356307983,0.0,-4.0210326388012696e-13,0.9974223656062069,0.9974223656062069,0.0,0.09919580204486099,0.00025635129097523705,0.0,0.0,0.0,1601634.0654624605,267.93676878428016,0.0,1.0,1279971.7022932244,2616.577814475735,,,,,,,,,,,,,,,,,,,6.0,15275.083918085093,1576.6218328661103,0.3960310941302591,6.173730061729009,4.5468251540681095
344.0,-28.826093245562365,5.712408951825833,35.43236834433366,25.860788009036355,6.23250196522278,-25.320233724474573,-38.90363528681917,2.726642444921134,-5.215976765632831,-5.215976765617976,40.86291752199302,40935.62160963622,34685.6303302579,34685.6303302579,75621.25193989412,76628.57157481385,76685.32183507344,34685.6303302579,111370.95216533134,111370.95216533134,111370.95216533134,140154.87410572125,133998.5788887341,6156.295216987137,0.0,90315.40120386009,54622.45124175166,39658.83329123159,28783.9219403899,68442.75523162149,21888.60082037727,1576.8039807380062,0.0,0.8826510555938658,2.861821632058022,0.001494314320929203,1.0,1.0,-5.215976765632831,351680.2721168474,1592077.566848512,4.5270596421727545,1592077.566848512,4.5270596421727545,0.760445392594779,0.09945131982993226,3.8840744734997883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8840744734997883,1.2790089783096714,1.2793075559443443,3.036784369280153,6434.581674369272,15275.135814629692,6482.937386118609,0.00033685758820361177,23252.74703666544,2371.120314956223,19377.9336852784,1975.999315288952,0.8333610499749922,0.8333610499749922,35189.586861977565,35405.22815468563,0.9923924770967024,0.8,4247.010334706276,4273.035954225843,0.9923924770967024,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.855147241206,4632.441516551485,6.399733828294923,5.712408951825833,-1.878362711561202,7.590771663387035,4.546713632778656,3.5,1.2990610379367589,0.6,0.0002334323654385558,0.8855056948735763,0.0002636147534566482,197.96644641138136,0.0,0.0,0.0,0.0,8.922047285675239e-05,0.0001442118925818034,0.0005601297307520761,0.09945131980600075,0.09945131980600075,0.09945131980600075,0.09919733916076814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478486.3399542021,598.6857015107204,0.0,0.09945131980600075,0.09945131982993226,0.09945131982993226,0.39602645617968374,0.39602645617968374,0.5,12.714150188061895,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,28783.9219403899,21888.60082037727,0.760445392594779,1.1048832222487162,0.598100141806147,41059.97430708969,25750.0,0.0,0.0,8414.715341697314,0.12430825163274067,3.107706290818514,3496.0028620212324,4918.712479676082,8414.715341697314,47.16090463207502,0.6726636993113668,1.2212988577771562,1.2629549149650134,1.1523885827651905,0.003680585104043389,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34164.715341697316,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8571281316441,261.8571281316441,-11.29287186835586,246.0744800887258,277.63977617458346,123093.05037822935,123238.8318973356,-145.78151910628011,0.0,nan,277.63977617458346,4.489776174583483,271.32671695736946,-1.8232830426305213,265.01365774022486,-8.13634225977512,258.70059852306593,-14.449401476934042,252.38753930589522,-20.76246069410476,246.0744800887258,-27.07551991127417,1.0,1.0,26022.012520719443,26022.012520719443,276.90718922883553,3.757189228835557,276.90718922883553,276.90718922883553,76618.57426792674,76685.32183507344,-66.74756714669638,0.0,8546.071908451686,8546.071908451686,0.8880092042281384,3903.494845867287,276.90718922883553,3.757189228835557,1.0,0.002,0.044293144369047334,0.005527321833052842,6.86001732360629e-05,0.0019313998255676029,0.03430008661803145,0.03430008661803145,0.0,-1.1963342642917763e-12,0.9974291654783929,0.9974291654783929,0.0,0.09919564694369408,0.0002556728862381799,0.0,0.0,0.0,1601630.8978102352,267.93402323436715,0.0,1.0,1279981.1433739155,2616.539222978108,,,,,,,,,,,,,,,,,,,6.0,15275.135814629692,1576.8039807380062,0.39602645617968374,6.173730061729009,4.546713632778656
345.0,-28.82547463632711,5.708080485429233,35.432300315890735,25.858204846177273,6.22998818638723,-25.31992835403693,-38.903352816682286,2.724441906936351,-5.218725572699611,-5.218725572698488,40.86277342504426,40937.97479861112,34679.92282101266,34679.92282101266,75617.89761962378,76630.3074686673,76686.74914622243,34679.92282101266,111366.67196723509,111366.67196723509,111366.67196723509,140152.9688547818,134000.3609309553,6152.607923826498,0.0,90316.27263321067,54623.939974239365,39658.147398857,28786.296887546698,68444.4442864037,21890.156650433877,1576.9819610861919,0.0,0.8826372168248401,2.861531402081353,0.001494314320929203,1.0,1.0,-5.218725572699611,351642.52589865186,1592071.2407662047,4.527527598368637,1592071.2407662047,4.527527598368637,0.7604367013912035,0.09945045582743815,3.884176196738593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884176196738593,1.279019180443005,1.2793177604593102,3.036839678505257,6434.698867980343,15275.187511206552,6482.885151772334,0.00033682974023032595,23252.36242090307,2371.081095063357,19377.777553321863,1975.9833942602074,0.8333681198733557,0.8333681198733557,35190.32414740243,35405.22815468563,0.9924184676840675,0.8,4247.099317246233,4273.035954225843,0.9924184676840675,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.772939695107,4632.441516551485,6.398777809862197,5.708080485429233,-1.8816339840426903,7.589714469471923,4.546598693581135,3.5,1.2990281981660385,0.6,0.0002334323654385558,0.8854492275470389,0.00026363156483317937,197.96594517691938,0.0,0.0,0.0,0.0,8.922329835256766e-05,0.00014420906708598815,0.0005601334257292741,0.09945045579030364,0.09945045579030364,0.09945045579030364,0.09919691949901994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478522.1654762801,598.6741286759216,0.0,0.09945045579030364,0.09945045582743815,0.09945045582743815,0.3960218275444281,0.3960218275444281,0.5,12.706544099719638,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,28786.296887546698,21890.156650433877,0.7604367013912035,1.1048069482922964,0.5981197630491002,41059.97430708969,25750.0,0.0,0.0,8410.506834411131,0.12423096251696995,3.105774062924246,3494.4537783461956,4916.053056064937,8410.506834411131,47.28517616386445,0.6722454681654213,1.2212080685854092,1.2629754221786338,1.1523885827651905,0.003679470833127213,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34160.506834411135,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8562424304537,261.8562424304537,-11.293757569546301,246.07499252804448,277.6374923328923,123084.12165641299,123232.2023628968,-148.08070648379783,0.0,nan,277.6374923328923,4.487492332892316,271.3249923718601,-1.825007628139872,265.0124924109509,-8.13750758904905,258.6999924499688,-14.45000755003116,252.38749248900535,-20.762507510994624,246.07499252804448,-27.0750074719555,1.0,1.0,26022.012520719443,26022.012520719443,276.90460743546197,3.754607435461992,276.90460743546197,276.90460743546197,76620.02208775982,76686.74914622243,-66.72705846260942,0.0,8546.071908451686,8546.071908451686,0.8880027828392731,3903.597077722286,276.90460743546197,3.754607435461992,1.0,0.002,0.04454837124313499,0.0055256312752520135,6.899507003438805e-05,0.0019310049294417847,0.03449753501719403,0.03449753501719403,0.0,-5.238275091468125e-13,0.9974336279142911,0.9974336279142911,0.0,0.0991952289536916,0.0002552268737465601,0.0,0.0,0.0,1601627.7262909694,267.93127442730037,0.0,1.0,1279990.5955072849,2616.500587106618,,,,,,,,,,,,,,,,,,,4.0,15275.187511206552,1576.9819610861919,0.3960218275444281,6.173730061729009,4.546598693581135
346.0,-28.824872782438383,5.703765625567239,35.43223161972693,25.85588403688746,6.227735238370743,-25.319611980365025,-38.90305742444468,2.722474436440809,-5.221425710544452,-5.221425710596398,40.86261809748727,40940.10375954719,34674.08330347325,34674.08330347325,75614.18706302045,76631.84930586968,76688.19539988632,34674.08330347325,111362.27870335957,111362.27870335957,111362.27870335957,140150.86222306598,134001.9393638782,6148.922859187779,0.0,90317.02258523165,54625.27703946887,39657.49505084753,28788.583519706426,68446.07857055396,21891.65097018067,1577.154740640856,0.0,0.882623672530021,2.86124633342752,0.001494314320929203,1.0,1.0,-5.221425710544452,351605.4510952925,1592064.4216645774,4.527985606324102,1592064.4216645774,4.527985606324102,0.7604282077718534,0.09944954305776184,3.8842677730481685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8842677730481685,1.2790283021667506,1.279326884312472,3.0368896188364136,6434.8046855493885,15275.239034236713,6482.840228682062,0.0003368047367157352,23252.007292575407,2371.0448820520164,19377.643275198785,1975.9697017022925,0.8333750730151481,0.8333750730151481,35190.98788504093,35405.22815468563,0.9924418657011043,0.8,4247.179423347544,4273.035954225843,0.9924418657011043,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.688251890922,4632.441516551485,6.397800333141949,5.703765625567239,-1.8848684918814733,7.588634117448712,4.5464802878045365,3.5,1.2989943679441533,0.6,0.0002334323654385558,0.8853942933958874,0.00026364792181259397,197.96545752108432,0.0,0.0,0.0,0.0,8.922625319418506e-05,0.00014420611224437072,0.0005601351544673761,0.09944954305890841,0.09944954305890841,0.09944954305890841,0.09919638245634689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478557.8833072467,598.6625897505136,0.0,0.09944954305890841,0.09944954305776184,0.09944954305776184,0.3960171798015326,0.3960171798015326,0.5,12.698949282752265,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,28788.583519706426,21891.65097018067,0.7604282077718534,1.1047263574797441,0.5981365859746997,41059.97430708969,25750.0,0.0,0.0,8406.300118650714,0.12415376371321152,3.1038440928302853,3492.904662167799,4913.395456482915,8406.300118650714,47.40937044944857,0.671827725720841,1.2211174553325268,1.2629958707909839,1.1523885827651905,0.0036783600676927,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34156.30011865072,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8553676663694,261.8553676663694,-11.294632333630602,246.07549527178583,277.6352400609726,123077.90978443064,123224.16191057162,-146.25212614097953,0.0,nan,277.6352400609726,4.485240060972615,271.32329110309325,-1.8267088969067231,265.01134214528463,-8.138657854715348,258.69939318745855,-14.450606812541423,252.38744422962117,-20.76255577037881,246.07549527178583,-27.07450472821415,1.0,1.0,26022.012520719443,26022.012520719443,276.9020765277881,3.7520765277881196,276.9020765277881,276.9020765277881,76622.05803198686,76688.19539988632,-66.13736789945688,0.0,8546.071908451686,8546.071908451686,0.8879970019590022,3903.6891119134093,276.9020765277881,3.7520765277881196,1.0,0.002,0.04480321046389539,0.005523952622869503,6.938936895119082e-05,0.0019306106315500932,0.03469468447559541,0.03469468447559541,0.0,5.012839102147559e-13,0.9974375023537865,0.9974375023537865,0.0,0.09919470383775932,0.00025483922000252523,0.0,0.0,0.0,1601624.6108189833,267.9285742894555,0.0,1.0,1279999.8801413137,2616.4626366779607,,,,,,,,,,,,,,,,,,,4.0,15275.239034236713,1577.154740640856,0.3960171798015326,6.173730061729009,4.5464802878045365
347.0,-28.824278219488065,5.6994631677994,35.43216364259663,25.853371701110177,6.225291913252765,-25.319321206210933,-38.90278840027747,2.7203349011919795,-5.224165324652063,-5.2241653246599915,40.86250145628626,40942.38590087724,34668.389873304346,34668.389873304346,75610.77577418159,76633.52802219476,76690.01148795022,34668.389873304346,111358.40136125457,111358.40136125457,111358.40136125457,140149.4675091611,134004.21367859485,6145.2538305662565,0.0,90317.86314401682,54626.721027448235,39656.824573965096,28791.066147906524,68447.89072187162,21893.285078167497,1577.3374527731678,0.0,0.8826097775288649,2.860957119967419,0.001494314320929203,1.0,1.0,-5.224165324652063,351567.83739084477,1592059.300963588,4.528455483240536,1592059.300963588,4.528455483240536,0.7604193941862558,0.09944871109639157,3.884366524248169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884366524248169,1.2790382217767648,1.279336806238165,3.0369432735577164,6434.918373465439,15275.29024222174,6482.790029592538,0.00033677774987670616,23251.632558412628,2371.0066698018823,19377.49322676088,1975.9544010198058,0.8333820508336712,0.8333820508336712,35191.703622194174,35405.22815468563,0.9924670969237941,0.8,4247.2658052394,4273.035954225843,0.9924670969237941,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.601339169709,4632.441516551485,6.396852407342492,5.6994631677994,-1.8881277038088098,7.58759087160821,4.546358772555217,3.5,1.2989596493014905,0.6,0.0002334323654385558,0.8853400283354202,0.0002636640815590883,197.9649757751362,0.0,0.0,0.0,0.0,8.92289443517256e-05,0.0001442034210868302,0.0005601389415517457,0.09944871106856863,0.09944871106856863,0.09944871106856863,0.09919628473721075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478593.6822905453,598.6510262125599,0.0,0.09944871106856863,0.09944871109639157,0.09944871109639157,0.39601250481254646,0.39601250481254646,0.5,12.691376491056628,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,28791.066147906524,21893.285078167497,0.7604193941862558,1.1046472722061713,0.5981540916613614,41059.97430708969,25750.0,0.0,0.0,8402.094930896268,0.12407665507415687,3.101916376853919,3491.3553538589936,4910.739577037275,8402.094930896268,47.53348757906942,0.671410471180502,1.2210270175727176,1.2630162555320392,1.1523885827651905,0.003677253091038979,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34152.094930896266,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85448388099917,261.85448388099917,-11.295516119000808,246.07598709276124,277.63298066925415,123069.61321997298,123217.37361547553,-147.76039550256093,0.0,nan,277.63298066925415,4.482980669254175,271.32158195394004,-1.8284180460599373,265.0101832386481,-8.13981676135188,258.69878452333336,-14.451215476666619,252.38738580805807,-20.762614191941907,246.07598709276124,-27.07401290723874,1.0,1.0,26022.012520719443,26022.012520719443,276.8995494193158,3.7495494193158265,276.8995494193158,276.8995494193158,76623.51932461564,76690.01148795022,-66.49216333458025,0.0,8546.071908451686,8546.071908451686,0.8879907681250221,3903.7883568694097,276.8995494193158,3.7495494193158265,1.0,0.002,0.045057320048368946,0.005522269448873255,6.978252773858641e-05,0.0019302174710243202,0.034891263869293206,0.034891263869293206,0.0,-1.2370933270833273e-12,0.9974448177132058,0.9974448177132058,0.0,0.09919460151135356,0.0002541095850380124,0.0,0.0,0.0,1601621.4496908332,267.9258346753479,0.0,1.0,1280009.3003718713,2616.424132800534,,,,,,,,,,,,,,,,,,,4.0,15275.29024222174,1577.3374527731678,0.39601250481254646,6.173730061729009,4.546358772555217
348.0,-28.8236934386914,5.695173366224563,35.43209505610285,25.850804219394945,6.222797027412555,-25.319044392112673,-38.90252898037431,2.718147983283118,-5.226889740494073,-5.226889740503423,40.862347916668334,40944.6953802028,34662.66776187048,34662.66776187048,75607.36314207327,76635.24335437745,76691.34668196818,34662.66776187048,111354.01444383865,111354.01444383865,111354.01444383865,140147.39285464227,134005.8072545369,6141.585600105383,0.0,90318.73295791146,54628.1849932997,39656.164405124175,28793.378410803612,68449.5428159278,21894.79646927036,1577.5120068602828,0.0,0.8825960967948159,2.860669533843008,0.001494314320929203,1.0,1.0,-5.226889740494073,351530.4354842344,1592052.560392464,4.528918123972412,1592052.560392464,4.528918123972412,0.7604108193519652,0.09944781562770237,3.884467833859053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884467833859053,1.2790483612278531,1.2793469480562525,3.036998405697549,6435.035191854068,15275.341324206764,6482.737724955931,0.0003367499730363174,23251.25006072805,2370.9676658928433,19377.336884701832,1975.938458566568,0.833389036464351,0.833389036464351,35192.43789862859,35405.22815468563,0.992492981828006,0.8,4247.354424626087,4273.035954225843,0.992492981828006,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.511957800615,4632.441516551485,6.395902072321937,5.695173366224563,-1.8913736837915316,7.586547050016095,4.546233807171197,3.5,1.2989239449060563,0.6,0.0002334323654385558,0.8852866595812958,0.00026367997632423344,197.96450195748685,0.0,0.0,0.0,0.0,8.923153950496977e-05,0.00014420082593358605,0.0005601434699549233,0.09944781559228333,0.09944781559228333,0.09944781559228333,0.09919575217279719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478629.25174961524,598.6395346648213,0.0,0.09944781559228333,0.09944781562770237,0.09944781562770237,0.3960078458028216,0.3960078458028216,0.5,12.683814589280825,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,28793.378410803612,21894.79646927036,0.7604108193519652,1.1045707543349712,0.5981733945296012,41059.97430708969,25750.0,0.0,0.0,8397.891553915364,0.12399963645278973,3.0999909113197406,3489.8060272492585,4908.0855266661065,8397.891553915364,47.65752764282181,0.6709937037488617,1.2209367548615753,1.2630365820883285,1.1523885827651905,0.0036761495914156097,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34147.89155391537,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8535871379798,261.8535871379798,-11.29641286202019,246.07646781856445,277.6307064574035,123060.92136048434,123210.8481530747,-149.92679259036484,0.0,nan,277.6307064574035,4.480706457403528,271.3198587296303,-1.8301412703696656,265.0090110018197,-8.140988998180262,258.6981632741134,-14.451836725886551,252.38731554634722,-20.762684453652753,246.07646781856445,-27.073532181435525,1.0,1.0,26022.012520719443,26022.012520719443,276.89698123829373,3.746981238293756,276.89698123829373,276.89698123829373,76624.968333271,76691.34668196818,-66.37834869718063,0.0,8546.071908451686,8546.071908451686,0.8879843727559382,3903.8901730283483,276.89698123829373,3.746981238293756,1.0,0.002,0.045311061640649214,0.005520591287224737,7.017511435376777e-05,0.0019298248853503708,0.03508755717688389,0.03508755717688389,0.0,-2.958614256365344e-13,0.9974484950708171,0.9974484950708171,0.0,0.09919407403593182,0.0002537415917705528,0.0,0.0,0.0,1601618.305991784,267.9231102595059,0.0,1.0,1280018.668197294,2616.3858439153973,,,,,,,,,,,,,,,,,,,4.0,15275.341324206764,1577.5120068602828,0.3960078458028216,6.173730061729009,4.546233807171197
