time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
349.0,-28.823131281047328,5.690896851055231,35.4320257596017,25.848567543458216,6.220633339114938,-25.3187548190832,-38.90226016575468,2.7162568767307618,-5.229583889485809,-5.229583889490098,40.86219025246246,40946.74836619678,34656.87174403455,34656.87174403455,75603.62011023134,76636.71304360346,76692.72882683188,34656.87174403455,111349.60057086643,111349.60057086643,111349.60057086643,140145.24959822014,134007.32898115492,6137.9206170652305,0.0,90319.45164759162,54629.48696854476,39655.51631005206,28795.649027353717,68451.16533740578,21896.279155391352,1577.6839440994327,0.0,0.8825825881599197,2.860385165104416,0.001494314320929203,1.0,1.0,-5.229583889485809,351493.45216498827,1592045.6387697598,4.5293749541100015,1592045.6387697598,4.5293749541100015,0.7604023487920526,0.09944689073092819,3.8845567700731873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8845567700731873,1.2790571293054138,1.2793557181806727,3.0370471193750963,6435.13841029131,15275.392230041407,6482.694181345841,0.00033672559862255903,23250.902739642534,2370.932248998642,19377.206729937334,1975.9251864742123,0.8333958877604958,0.8333958877604958,35193.082491434776,35405.22815468563,0.9925157052928754,0.8,4247.432220148959,4273.035954225843,0.9925157052928754,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.420177313779,4632.441516551485,6.394940899602432,5.690896851055231,-1.8945957381897554,7.5854925892449865,4.546105488975787,3.5,1.2988872825645106,0.6,0.0002334323654385558,0.8852353587528218,0.0002636952570076175,197.96404647234675,0.0,0.0,0.0,0.0,8.923422871352042e-05,0.00014419813672503538,0.0005601458482471753,0.09944689073396887,0.09944689073396887,0.09944689073396887,0.09919518375721702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478664.75052503095,598.6280654326965,0.0,0.09944689073396887,0.09944689073092819,0.09944689073092819,0.39600315833466393,0.39600315833466393,0.5,12.676263379095989,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,28795.649027353717,21896.279155391352,0.7604023487920526,1.1044898905310094,0.5981892078003973,41059.97430708969,25750.0,0.0,0.0,8393.689926815452,0.12392270770238498,3.0980676925596216,3488.2566464043375,4905.4332804111145,8393.689926815452,47.78149073065373,0.6705774226319529,1.2208466667560718,1.2630568492559076,1.1523885827651905,0.0036750496313497642,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34143.68992681545,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8527078454511,261.8527078454511,-11.29729215454887,246.07693856972952,277.6284771211795,123055.62189319018,123202.63113213137,-147.00923894122369,0.0,nan,277.6284771211795,4.478477121179537,271.31816941088556,-1.8318305891144178,265.00786170056034,-8.142138299439637,258.6975539903202,-14.452446009679761,252.38724628003172,-20.76275371996826,246.07693856972952,-27.073061430270457,1.0,1.0,26022.012520719443,26022.012520719443,276.8944488179794,3.744448817979446,276.8944488179794,276.8944488179794,76627.263456461,76692.72882683188,-65.46537037087546,0.0,8546.071908451686,8546.071908451686,0.8879787584559377,3903.9795539235533,276.8944488179794,3.744448817979446,1.0,0.002,0.04556443875684149,0.0055189211709637115,7.05671364897021e-05,0.0019294328631861654,0.03528356824485105,0.03528356824485105,0.0,-3.241326478053974e-13,0.9974521363593589,0.9974521363593589,0.0,0.09919351361386006,0.0002533771170681383,0.0,0.0,0.0,1601615.1971121347,267.92041611051417,0.0,1.0,1280027.9318083278,2616.3479817614775,,,,,,,,,,,,,,,,,,,5.0,15275.392230041407,1577.6839440994327,0.39600315833466393,6.173730061729009,4.546105488975787
350.0,-28.822552419860486,5.686631561980786,35.43195728252887,25.845542060583853,6.217668370371173,-25.31853034083584,-38.90205369153989,2.7136462914369157,-5.232351149597434,-5.232351149625036,40.86207531323868,40949.39892687893,34651.32463687418,34651.32463687418,75600.72356375311,76638.75885917604,76694.40745924092,34651.32463687418,111345.7320961151,111345.7320961151,111345.7320961151,140143.8920261286,134009.61889468163,6134.273131446979,0.0,90320.52119835989,54631.161266415555,39654.844368827034,28798.159930013506,68453.00429884053,21897.93192298739,1577.8686484206646,0.0,0.8825685378644532,2.8600931026946763,0.001494314320929203,1.0,1.0,-5.232351149597434,351455.4684090838,1592040.592832632,4.5298501117061685,1592040.592832632,4.5298501117061685,0.7603934409769465,0.09944607193292239,3.884672447797043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.884672447797043,1.2790692334292324,1.2793678251301326,3.0371088180911765,6435.269142467041,15275.442702151586,6482.632515756294,0.0003366943124598144,23250.485700430083,2370.889722834004,19377.022407363518,1975.9063908025187,0.8334029085252652,0.8334029085252652,35193.92089721356,35405.22815468563,0.9925452612923047,0.8,4247.533406844363,4273.035954225843,0.9925452612923047,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.32614869836,4632.441516551485,6.394028276965191,5.686631561980786,-1.8978662300542148,7.584497792035,4.545974029176746,3.5,1.2988497226219273,0.6,0.0002334323654385558,0.885182536961084,0.00026371099258233377,197.96357745544327,0.0,0.0,0.0,0.0,8.923629432251082e-05,0.000144196071116045,0.000560154504545083,0.0994460711901682,0.0994460711901682,0.0994460711901682,0.09919508807275874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478700.35135160567,598.6165650399165,0.0,0.0994460711901682,0.09944607193292239,0.09944607193292239,0.39599844171658266,0.39599844171658266,0.5,12.668733893361887,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,2.7625901566352695e-11,28798.159930013506,21897.93192298739,0.7603934409769465,1.104417904489747,0.5982118585783172,41059.97430708969,25750.0,0.0,0.0,8389.48990053052,0.1238458686765082,3.096146716912702,3486.7071215311303,4902.782778999389,8389.48990053052,47.905376932366565,0.6701616270373816,1.2207567528145549,1.263077054053743,1.1523885827651905,0.0036739533697099152,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34139.48990053052,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8517715054158,261.8517715054158,-11.29822849458418,246.07739676062454,277.62614625021274,123042.06773741894,123198.61476836649,-156.5470309475436,0.0,nan,277.62614625021274,4.476146250212764,271.31639635229106,-1.8336036477089124,265.0066464543451,-8.143353545654861,258.6968965564688,-14.453103443531177,252.3871466585523,-20.76285334144768,246.07739676062454,-27.07260323937544,1.0,1.0,26022.012520719443,26022.012520719443,276.8918779793615,3.7418779793615045,276.8918779793615,276.8918779793615,76627.33902613274,76694.40745924092,-67.06843310817203,0.0,8546.071908451686,8546.071908451686,0.8879714560011928,3904.0958100360285,276.8918779793615,3.7418779793615045,1.0,0.002,0.04581710392153933,0.005517239640261293,7.095804090433612e-05,0.0019290419612676066,0.03547902045216806,0.03547902045216806,0.0,2.1719427471811326e-12,0.9974592746316878,0.9974592746316878,0.0,0.09919340677518342,0.0002526651577389738,0.0,0.0,0.0,1601612.0037576356,267.91764885040254,0.0,1.0,1280037.4466582378,2616.3090935518026,,,,,,,,,,,,,,,,,,,3.0,15275.442702151586,1577.8686484206646,0.39599844171658266,6.173730061729009,4.545974029176746
351.0,-28.82200384505063,5.6823822066783105,35.431885774306004,25.843528971914225,6.215735182252356,-25.31822994229607,-38.901775726675965,2.7119612802559296,-5.234932130915524,-5.234932130900019,40.86185087722725,40951.288660188584,34645.21460028825,34645.21460028825,75596.50326047683,76640.06363229272,76695.26277995446,34645.21460028825,111340.47738024271,111340.47738024271,111340.47738024271,140140.53122944437,134009.92742580952,6130.603803634848,0.0,90321.14554303081,54632.37057388709,39654.19441015969,28800.05384920165,68454.24825936134,21899.14750770782,1578.0206426421075,0.0,0.8825558650476881,2.85982072176578,0.001494314320929203,1.0,1.0,-5.234932130915524,351420.0444430218,1592030.7399204154,4.530278693816916,1592030.7399204154,4.530278693816916,0.7603856444981917,0.09944497296690102,3.8847543960689217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8847543960689217,1.2790770461988858,1.2793756397236344,3.0371543353181827,6435.36558800915,15275.493527627994,6482.593327384074,0.00033667163083905924,23250.15595179685,2370.856097831252,19376.905270696465,1975.8944461866658,0.8334096902777529,0.8334096902777529,35194.51483659001,35405.22815468563,0.9925661993173293,0.8,4247.605089034887,4273.035954225843,0.9925661993173293,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.22944315097,4632.441516551485,6.393014904374311,5.6823822066783105,-1.901003753520115,7.5833859601984255,4.545838828391046,3.5,1.2988110938260131,0.6,0.0002334323654385558,0.8851324819770879,0.00026372590566007306,197.96313297984668,0.0,0.0,0.0,0.0,8.923907520791709e-05,0.0001441932902306387,0.0005601555181071156,0.09944497296671231,0.09944497296671231,0.09944497296671231,0.09919377131989585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478735.4566583073,598.6052189771457,0.0,0.09944497296671231,0.09944497296690102,0.09944497296690102,0.39599374028691636,0.39599374028691636,0.5,12.661197847193897,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,28800.05384920165,21899.14750770782,0.7603856444981917,1.1043361834031793,0.5982285935714495,41059.97430708969,25750.0,0.0,0.0,8385.291957919555,0.12376911922901525,3.0942279807253783,3485.1577487264058,4900.134209193149,8385.291957919555,48.02918633761538,0.6697463161743245,1.22066701259674,1.2630972062125836,1.1523885827651905,0.003672860275775351,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34135.29195791956,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.85087953508594,261.85087953508594,-11.29912046491404,246.07784882347946,277.6239102467027,123039.65376951626,123188.78261325082,-149.12884373457666,0.0,nan,277.6239102467027,4.473910246702701,271.3146979620483,-1.835302037951692,265.0054856774085,-8.144514322591476,258.6962733927549,-14.453726607245073,252.3870611081218,-20.76293889187818,246.07784882347946,-27.07215117652052,1.0,1.0,26022.012520719443,26022.012520719443,276.88939708157784,3.739397081577863,276.88939708157784,276.88939708157784,76630.13086069166,76695.26277995446,-65.13191926279978,0.0,8546.071908451686,8546.071908451686,0.887966282780248,3904.1781680492663,276.88939708157784,3.739397081577863,1.0,0.002,0.04606994969152613,0.0055155954214138134,7.134924805769594e-05,0.001928650753319495,0.03567462402884797,0.03567462402884797,0.0,1.3771908960458212e-12,0.9974574303711877,0.9974574303711877,0.0,0.09919212719889732,0.0002528457680037002,0.0,0.0,0.0,1601609.025264853,267.91506786908445,0.0,1.0,1280046.3208787784,2616.2728243988226,,,,,,,,,,,,,,,,,,,4.0,15275.493527627994,1578.0206426421075,0.39599374028691636,6.173730061729009,4.545838828391046
352.0,-28.82146358476303,5.678143212975225,35.43181643044997,25.840964214317523,6.213247205677788,-25.317992505723574,-38.90155227910725,2.709776128638431,-5.2377180847482805,-5.23771808470953,40.86177032302151,40953.57032120421,34639.77425187487,34639.77425187487,75593.34457307908,76641.76508107883,76697.31827423215,34639.77425187487,111337.09252610702,111337.09252610702,111337.09252610702,140139.82391220215,134012.85169400135,6126.972218200793,0.0,90322.0217819754,54633.82702991091,39653.5497245161,28802.731386095118,68456.28111061122,21900.91959484875,1578.2134784911887,0.0,0.8825415870288901,2.8595267322882383,0.001494314320929203,1.0,1.0,-5.2377180847482805,351381.8103747894,1592027.2035407978,4.530761571985518,1592027.2035407978,4.530761571985518,0.7603764830936033,0.09944420205398641,3.8848558382518132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8848558382518132,1.279087178075724,1.2793857739657037,3.037209585742422,6435.482657028244,15275.54376566269,6482.540428800722,0.00033664375987508665,23249.774391273255,2370.8171894860384,19376.747153290853,1975.8783226984601,0.8334165668533914,0.8334165668533914,35195.250059201084,35405.22815468563,0.99259211809408,0.8,4247.693822615074,4273.035954225843,0.99259211809408,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.131089772795,4632.441516551485,6.392127017788601,5.678143212975225,-1.9042812796671718,7.582424492642398,4.545701325478101,3.5,1.2987718072794574,0.6,0.0002334323654385558,0.8850831886410178,0.00026374059346554146,197.96269524293422,0.0,0.0,0.0,0.0,8.924131073586889e-05,0.0001441910547026869,0.0005601614606854198,0.09944420202544188,0.09944420202544188,0.09944420202544188,0.09919408975338502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478771.0987823919,598.5937063286711,0.0,0.09944420202544188,0.09944420205398641,0.09944420205398641,0.3959889408436462,0.3959889408436462,0.5,12.653694479274012,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,-3.8767211663071066e-11,28802.731386095118,21900.91959484875,0.7603764830936033,1.1042572477890793,0.598244158998817,41059.97430708969,25750.0,0.0,0.0,8381.094993051493,0.12369245921405117,3.0923114803512766,3483.607853807596,4897.487139243897,8381.094993051493,48.15291903590924,0.6693314892535231,1.2205774456637077,1.2631172834863793,1.1523885827651905,0.0036717715531821293,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34131.09499305149,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8499726760566,261.8499726760566,-11.300027323943368,246.0782893927888,277.62165595933476,123030.98323875341,123182.60132832167,-151.61808956823523,0.0,nan,277.62165595933476,4.471655959334782,271.31298264601367,-1.8370173539863117,265.00430933271105,-8.145690667288932,258.6956360193951,-14.454363980604853,252.38696270609634,-20.763037293903636,246.0782893927888,-27.071710607211173,1.0,1.0,26022.012520719443,26022.012520719443,276.88685164695653,3.736851646956552,276.88685164695653,276.88685164695653,76631.51224784851,76697.31827423215,-65.8060263836378,0.0,8546.071908451686,8546.071908451686,0.8879598789214026,3904.2801174430724,276.88685164695653,3.736851646956552,1.0,0.002,0.04632174289971873,0.005513914506264359,7.173879049344884e-05,0.0019282612090988746,0.03586939524672442,0.03586939524672442,0.0,-4.0767649672757145e-13,0.9974679950869229,0.9974679950869229,0.0,0.09919240884580868,0.00025179320817773,0.0,0.0,0.0,1601605.8101225735,267.9122819152517,0.0,1.0,1280055.8997127472,2616.233676270853,,,,,,,,,,,,,,,,,,,6.0,15275.54376566269,1578.2134784911887,0.3959889408436462,6.173730061729009,4.545701325478101
353.0,-28.820934604646826,5.673917168102821,35.431746265797344,25.838506954628997,6.210860316417952,-25.317755112464244,-38.90133260339496,2.7076808268961208,-5.240401420195042,-5.240401420183114,40.86160794789257,40955.766484940716,34634.02571421861,34634.02571421861,75589.79219915933,76643.38546412409,76698.61027713974,34634.02571421861,111332.63599135834,111332.63599135834,111332.63599135834,140137.6028263028,134014.26967242968,6123.333153873125,0.0,90322.84183519115,54635.22286639768,39652.909965326086,28804.966834944462,68457.87680027055,21902.37704230455,1578.3835699183567,0.0,0.8825281467032813,2.859243594245347,0.001494314320929203,1.0,1.0,-5.240401420195042,351344.9877150893,1592020.0751902563,4.531216129035114,1592020.0751902563,4.531216129035114,0.7603680701251111,0.09944325678146963,3.8849519017711978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8849519017711978,1.279096893497041,1.2793954916550325,3.0372616191333006,6435.59290953968,15275.593855415616,6482.491890983109,0.00033661759207237934,23249.410576746614,2370.7800907289047,19376.602070505858,1975.863528371652,0.8334233681556544,0.8334233681556544,35195.94629532758,35405.22815468563,0.99261666260645,0.8,4247.777850939596,4273.035954225843,0.99261666260645,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5419.029905131994,4632.441516551485,6.391185566519772,5.673917168102821,-1.907484935062266,7.581402103165087,4.545559866055467,3.5,1.298731390301562,0.6,0.0002334323654385558,0.8850349273775748,0.0002637549753321414,197.96226664746865,0.0,0.0,0.0,0.0,8.924350857794487e-05,0.00014418885686061093,0.0005601667736748454,0.09944325675182375,0.09944325675182375,0.09944325675182375,0.0991934468810091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478806.3036462147,598.582330560971,0.0,0.09944325675182375,0.09944325678146963,0.09944325678146963,0.39598420065272166,0.39598420065272166,0.5,12.646200184480147,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,28804.966834944462,21902.37704230455,0.7603680701251111,1.104179617192869,0.5982622949939175,41059.97430708969,25750.0,0.0,0.0,8376.900312513591,0.12361588848605014,3.0903972121512506,3482.058235983316,4894.842076530275,8376.900312513591,48.276575116611546,0.6689171454872838,1.2204880515778982,1.2631373121988125,1.1523885827651905,0.0036706857715556743,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34126.90031251359,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84906179968675,261.84906179968675,-11.300938200313226,246.07871952892165,277.61940407044875,123023.44536505312,123175.73512154479,-152.28975649167344,0.0,nan,277.61940407044875,4.469404070448775,271.31126716216596,-1.8387328378340158,265.00313025380757,-8.146869746192408,258.6949933455411,-14.455006654458884,252.38685643723556,-20.763143562764412,246.07871952892165,-27.071280471078325,1.0,1.0,26022.012520719443,26022.012520719443,276.88431949239055,3.7343194923905685,276.88431949239055,276.88431949239055,76633.14345215626,76698.61027713974,-65.46682498347946,0.0,8546.071908451686,8546.071908451686,0.8879538145785939,3904.3766612800537,276.88431949239055,3.7343194923905685,1.0,0.002,0.04657321111187836,0.005512256154847788,7.21278404383136e-05,0.0019278721595949698,0.036063920219156796,0.036063920219156796,0.0,3.328327197182901e-14,0.9974712391840032,0.9974712391840032,0.0,0.09919178857030554,0.00025146821116409286,0.0,0.0,0.0,1601602.7133014742,267.90959857980494,0.0,1.0,1280065.1255745804,2616.1959715015264,,,,,,,,,,,,,,,,,,,4.0,15275.593855415616,1578.3835699183567,0.39598420065272166,6.173730061729009,4.545559866055467
354.0,-28.8204230434466,5.66970420852182,35.43167606098189,25.836159218475245,6.20858954261043,-25.317521784886264,-38.90111729325724,2.705688284755093,-5.243072962436486,-5.243072962450627,40.86146645911209,40957.881082354,34628.26246553185,34628.26246553185,75586.14354788585,76644.92175010113,76700.22401351272,34628.26246553185,111328.48647904457,111328.48647904457,111328.48647904457,140135.7710428158,134016.06761866328,6119.703424152516,0.0,90323.61948573339,54636.578820739254,39652.26740554904,28807.284563771223,68459.55196932027,21903.894513946045,1578.5571744182782,0.0,0.8825146895287296,2.8589617225847905,0.001494314320929203,1.0,1.0,-5.243072962436486,351308.32989933837,1592013.8637809828,4.531671265059807,1592013.8637809828,4.531671265059807,0.760359570353012,0.09944233221969792,3.885045010491609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885045010491609,1.2791061325831687,1.2794047328979743,3.03731247277012,6435.700662293831,15275.643737197785,6482.444876041025,0.0003365920435055291,23249.05354810907,2370.7436839398847,19376.461539697728,1975.8491982173045,0.833430122202703,0.833430122202703,35196.62111277752,35405.22815468563,0.9926404521589723,0.8,4247.859294256767,4273.035954225843,0.9926404521589723,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.926459757544,4632.441516551485,6.390244031302318,5.66970420852182,-1.9106774890325506,7.580381697554371,4.545415247873917,3.5,1.298690070821119,0.6,0.0002334323654385558,0.8849882580219978,0.00026376888430168694,197.96185216709347,0.0,0.0,0.0,0.0,8.924566279125401e-05,0.00014418670264730178,0.0005601718296991371,0.09944233219910471,0.09944233219910471,0.09944233219910471,0.09919306466282983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478841.5315419635,598.5709480810382,0.0,0.09944233219910471,0.09944233221969792,0.09944233221969792,0.39597942538006503,0.39597942538006503,0.5,12.638722157026471,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,28807.284563771223,21903.894513946045,0.760359570353012,1.1040993020485925,0.5982785441060003,41059.97430708969,25750.0,0.0,0.0,8372.70730814144,0.12353940689973404,3.0884851724933484,3480.508525058363,4892.198783083078,8372.70730814144,48.40015466894023,0.6685032840894695,1.2203988299031039,1.263157280122353,1.1523885827651905,0.003669603591169784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34122.70730814144,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84815660876006,261.84815660876006,-11.301843391239913,246.07913917564164,277.6171740418848,123017.0937202836,123168.43292068092,-151.3392003973098,0.0,nan,277.6171740418848,4.467174041884846,271.30956706862935,-1.8404329313706285,265.0019600953508,-8.148039904649181,258.6943531221532,-14.455646877846789,252.38674614890078,-20.763253851099194,246.07913917564164,-27.070860824358334,1.0,1.0,26022.012520719443,26022.012520719443,276.88183677797167,3.7318367779716937,276.88183677797167,276.88183677797167,76634.94075825637,76700.22401351272,-65.28325525634864,0.0,8546.071908451686,8546.071908451686,0.8879479367406928,3904.4702355440672,276.88183677797167,3.7318367779716937,1.0,0.002,0.04682413197260598,0.00551060289133639,7.251604015830146e-05,0.0019274839588835102,0.03625802007915073,0.03625802007915073,0.0,-9.581883897435972e-13,0.9974767198639244,0.9974767198639244,0.0,0.09919141135812293,0.00025092086157499555,0.0,0.0,0.0,1601599.6299875043,267.9069270375635,0.0,1.0,1280074.310749119,2616.1584337779236,,,,,,,,,,,,,,,,,,,4.0,15275.643737197785,1578.5571744182782,0.39597942538006503,6.173730061729009,4.545415247873917
355.0,-28.819915469566226,5.665503104174439,35.431606108419274,25.83362666135656,6.206125188339959,-25.317311403797994,-38.9009204582311,2.7035211245732107,-5.245785497539714,-5.245785497525288,40.8613333296166,40960.10708821317,34622.6484837102,34622.6484837102,75582.75557192336,76646.59118917586,76701.77252276326,34622.6484837102,111324.42100647347,111324.42100647347,111324.42100647347,140134.09195245523,134018.0074712021,6116.084481253134,0.0,90324.47382695318,54637.98973380652,39651.64899238518,28809.67094598176,68461.31993836694,21905.459412486096,1578.7349189198908,0.0,0.8825009855266325,2.8586755482641673,0.001494314320929203,1.0,1.0,-5.245785497539714,351271.1126679779,1592008.0193624357,4.532134758451386,1592008.0193624357,4.532134758451386,0.760350906248076,0.0994414443900464,3.885143129486882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885143129486882,1.2791161814956045,1.2794147841562735,3.0373653196570345,6435.81263850575,15275.693287653674,6482.394946921631,0.0003365654246016092,23248.686294572242,2370.7062345013073,19376.312298218603,1975.8339798217132,0.8334368683336011,0.8334368683336011,35197.3322393399,35405.22815468563,0.9926655218514907,0.8,4247.94511969915,4273.035954225843,0.9926655218514907,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.820798446943,4632.441516551485,6.3893326189404895,5.665503104174439,-1.913895962200935,7.579399066375374,4.545267533680486,3.5,1.2986478667658532,0.6,0.0002334323654385558,0.8849419550512404,0.00026378268552657724,197.96144091906538,0.0,0.0,0.0,0.0,8.924763220008157e-05,0.00014418473323847422,0.000560178325718357,0.09944144435410365,0.09944144435410365,0.09944144435410365,0.09919276333740328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478876.7157340217,598.5595798251928,0.0,0.09944144435410365,0.0994414443900464,0.0994414443900464,0.3959746439574601,0.3959746439574601,0.5,12.631261725186919,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,28809.67094598176,21905.459412486096,0.760350906248076,1.1040213019551415,0.5982956087479464,41059.97430708969,25750.0,0.0,0.0,8368.515947086476,0.12346301431011261,3.0865753577528126,3478.95870218464,4889.557244901836,8368.515947086476,48.52365778196807,0.6680899042755006,1.220309780204469,1.2631771866086696,1.1523885827651905,0.0036685250442786937,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34118.515947086475,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8472381089044,261.8472381089044,-11.3027618910956,246.07954779161068,277.6149284262132,123008.6462436519,123162.21057463133,-153.56433097941095,0.0,nan,277.6149284262132,4.464928426213248,271.30785229927613,-1.8421477007238423,265.00077617237565,-8.149223827624326,258.69370004542833,-14.456299954571648,252.38662391852253,-20.763376081477446,246.07954779161068,-27.070452208389298,1.0,1.0,26022.012520719443,26022.012520719443,276.87930543833596,3.7293054383359845,276.87930543833596,276.87930543833596,76636.33739115947,76701.77252276326,-65.4351316037937,0.0,8546.071908451686,8546.071908451686,0.8879417425815815,3904.5688451343162,276.87930543833596,3.7293054383359845,1.0,0.002,0.04707447179581495,0.005508944159492375,7.290332956312808e-05,0.0019270966692442567,0.03645166478156404,0.03645166478156404,0.0,-1.192615450840151e-12,0.9974825403479319,0.9974825403479319,0.0,0.09919110456605108,0.0002503398239953121,0.0,0.0,0.0,1601596.4992568416,267.90421450246026,0.0,1.0,1280083.636720714,2616.1203214272496,,,,,,,,,,,,,,,,,,,4.0,15275.693287653674,1578.7349189198908,0.3959746439574601,6.173730061729009,4.545267533680486
356.0,-28.819423390730023,5.6613150466601105,35.43153549312228,25.83128419881689,6.2038641044447935,-25.317094641250275,-38.90071887345982,2.7015353551970938,-5.248446993854657,-5.248446993799258,40.861174297970464,40962.20554276461,34616.893420562585,34616.893420562585,75579.0989633272,76648.11881628381,76703.14182854646,34616.893420562585,111320.03524910905,111320.03524910905,111320.03524910905,140131.93828209653,134019.47216679316,6112.466115303378,0.0,90325.25564813246,54639.34237551963,39651.01474734759,28811.903032987484,68462.91778033508,21906.91521046868,1578.904372568703,0.0,0.8824876429487247,2.8583947805603485,0.001494314320929203,1.0,1.0,-5.248446993854657,351234.59872047487,1592001.0378546584,4.532586036951417,1592001.0378546584,4.532586036951417,0.7603425287592733,0.09944048714216559,3.885236677070926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885236677070926,1.2791253894550179,1.2794239942652346,3.0374165887882687,6435.921271642708,15275.742775282295,6482.347157751196,0.00033653964073295173,23248.327748266944,2370.6696729532455,19376.169453190123,1975.8194136825648,0.8334435776626785,0.8334435776626784,35198.010230828615,35405.22815468563,0.9926894235349649,0.8,4248.026946089176,4273.035954225843,0.9926894235349649,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.712671280946,4632.441516551485,6.388398042219759,5.6613150466601105,-1.9170761834541512,7.578391230114262,4.545116374216563,3.5,1.2986046783475893,0.6,0.0002334323654385558,0.8848970680975827,0.00026379606606721616,197.96104222710952,0.0,0.0,0.0,0.0,8.924964917353176e-05,0.00014418271626502404,0.0005601839774325822,0.09944048713618368,0.09944048713618368,0.09944048713618368,0.09919216712401074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478911.7236231193,598.5482669363038,0.0,0.09944048713618368,0.09944048714216559,0.09944048714216559,0.39596986186557986,0.39596986186557986,0.5,12.623812124697444,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,-5.5422333389287814e-11,28811.903032987484,21906.91521046868,0.7603425287592733,1.103942125368138,0.5983122962154905,41059.97430708969,25750.0,0.0,0.0,8364.326516173283,0.12338671057248263,3.084667764312063,3477.408943835531,4886.917572337752,8364.326516173283,48.64708454462299,0.6676770052623514,1.2202209020484807,1.2631970374664625,1.1523885827651905,0.0036674498134080524,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34114.326516173285,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84632579033683,261.84632579033683,-11.303674209663143,246.07994655386506,277.61270502682174,123002.45150504498,123154.9823752406,-152.53087019558888,0.0,nan,277.61270502682174,4.462705026821766,271.30615333220595,-1.8438466677940255,264.9996016376236,-8.150398362376393,258.69304994304645,-14.45695005695353,252.38649824845825,-20.763501751541725,246.07994655386506,-27.07005344613492,1.0,1.0,26022.012520719443,26022.012520719443,276.8768041683973,3.7268041683973365,276.8768041683973,276.8768041683973,76638.22355061916,76703.14182854646,-64.918277927296,0.0,8546.071908451686,8546.071908451686,0.8879358369838319,3904.6628604562807,276.8768041683973,3.7268041683973365,1.0,0.002,0.04732443826406201,0.005507297712942287,7.329004416016837e-05,0.0019267099556800284,0.03664502208008419,0.03664502208008419,0.0,-1.5980316028785246e-13,0.9974862706777962,0.9974862706777962,0.0,0.0991905206738221,0.0002499664683434955,0.0,0.0,0.0,1601593.4273303798,267.9015530061453,0.0,1.0,1280092.787075989,2616.082927528422,,,,,,,,,,,,,,,,,,,4.0,15275.742775282295,1578.904372568703,0.39596986186557986,6.173730061729009,4.545116374216563
357.0,-28.818948857420995,5.657139067266532,35.43146527554214,25.82897205082702,6.201626157346445,-25.31689135593697,-38.90053062988443,2.699568655414764,-5.251139316763272,-5.251139316753657,40.86104454489998,40964.25923053272,34611.25625942833,34611.25625942833,75575.51548996105,76649.61900393925,76704.78366829663,34611.25625942833,111316.03992772495,111316.03992772495,111316.03992772495,140130.32509804776,134021.4641497293,6108.860948318479,0.0,90326.01594784891,54640.65617269412,39650.399750171986,28814.285170322797,68464.68492049478,21908.4779127415,1579.0814545694398,0.0,0.8824740294221297,2.8581107830436343,0.001494314320929203,1.0,1.0,-5.251139316763272,351197.66488413676,1591995.3416982493,4.533046488858242,1591995.3416982493,4.533046488858242,0.7603339032441478,0.09943959000639858,3.8853274082785276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8853274082785276,1.2791345091199038,1.2794331160590562,3.0374658650651134,6436.025682160351,15275.791969412661,6482.301975494964,0.00033651490584587595,23247.98053193403,2370.634266740837,19376.034400402645,1975.805642130865,0.8334502161934978,0.8334502161934978,35198.667807348356,35405.22815468563,0.9927126056259563,0.8,4248.106308608724,4273.035954225843,0.9927126056259563,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.602349432975,4632.441516551485,6.3874877740475275,5.657139067266532,-1.9202751834670955,7.577414250733627,4.544962148706698,3.5,1.2985606139161994,0.6,0.0002334323654385558,0.884853783956832,0.0002638089701043126,197.96065775240606,0.0,0.0,0.0,0.0,8.925153269855527e-05,0.00014418083274000054,0.0005601897411931461,0.09943959001273146,0.09943959001273146,0.09943959001273146,0.0991919054295819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478946.7815508414,598.5369390277531,0.0,0.09943959001273146,0.09943959000639858,0.09943959000639858,0.39596505215052386,0.39596505215052386,0.5,12.616381587093398,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,28814.285170322797,21908.4779127415,0.7603339032441478,1.1038612910834802,0.5983268495006269,41059.97430708969,25750.0,0.0,0.0,8360.13873545262,0.12331049554242694,3.082762388560671,3475.8590802053113,4884.279655247307,8360.13873545262,48.77043504568839,0.6672645862685436,1.2201321950029664,1.263216827061861,1.1523885827651905,0.0036663782009775034,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34110.13873545262,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84541903753717,261.84541903753717,-11.304580962462808,246.08033443375936,277.6105036413338,122996.2585978513,123147.85892716575,-151.60032931445738,0.0,nan,277.6105036413338,4.460503641333844,271.30446979978905,-1.8455302002109306,264.99843595828304,-8.151564041716938,258.69240211677925,-14.457597883220728,252.38636827527841,-20.763631724721563,246.08033443375936,-27.069665566240616,1.0,1.0,26022.012520719443,26022.012520719443,276.87430396174705,3.7243039617470686,276.87430396174705,276.87430396174705,76640.17091266764,76704.78366829663,-64.61275562898663,0.0,8546.071908451686,8546.071908451686,0.8879301091564535,3904.7540453199204,276.87430396174705,3.7243039617470686,1.0,0.002,0.047573772473556736,0.005505648083700316,7.367577064484674e-05,0.0019263242294177778,0.03683788532242337,0.03683788532242337,0.0,6.262438484450072e-14,0.9974926062192556,0.9974926062192556,0.0,0.09919025579685677,0.00024933420954181503,0.0,0.0,0.0,1601590.3197194336,267.8988606832367,0.0,1.0,1280102.0432737488,2616.0451018614067,,,,,,,,,,,,,,,,,,,5.0,15275.791969412661,1579.0814545694398,0.39596505215052386,6.173730061729009,4.544962148706698
358.0,-28.818485214507636,5.652974955566785,35.43139550603486,25.826531240623467,6.199267030126524,-25.316709990003623,-38.90036442372946,2.6974918051356895,-5.253834583463686,-5.253834583464375,40.86091704073793,40966.42320464442,34605.64623046018,34605.64623046018,75572.06943510461,76651.20992833104,76706.42719433187,34605.64623046018,111312.07342479206,111312.07342479206,111312.07342479206,140128.7486454333,134023.48312781448,6105.265517618813,0.0,90326.84525615946,54642.05853057169,39649.763028430854,28816.67522064124,68466.43824907209,21910.046165749085,1579.2589647204718,0.0,0.8824603907472317,2.8578264973255174,0.001494314320929203,1.0,1.0,-5.253834583463686,351160.6937179317,1591989.744283313,4.53350780073943,1591989.744283313,4.53350780073943,0.7603252629940817,0.09943870179681873,3.8854242182911243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8854242182911243,1.2791441396981802,1.2794427488855384,3.0375186796445846,6436.137589916674,15275.84082845026,6482.251742747466,0.0003364882792546926,23247.61472143362,2370.596964451023,19375.8842513588,1975.7903311894277,0.8334568721794413,0.8334568721794413,35199.369436760804,35405.22815468563,0.9927373408695424,0.8,4248.190987845724,4273.035954225843,0.9927373408695424,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.489639325207,4632.441516551485,6.386585291094107,5.652974955566785,-1.9234737518853535,7.576448707452139,4.544804586667402,3.5,1.2985155961906862,0.6,0.0002334323654385558,0.8848114953805474,0.00026382157855912484,197.96028210272303,0.0,0.0,0.0,0.0,8.925319575239119e-05,0.00014417916968616462,0.0005601972376717295,0.09943870181053344,0.09943870181053344,0.09943870181053344,0.09919165554725767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,478981.75885526615,598.5256369710473,0.0,0.09943870181053344,0.09943870179681873,0.09943870179681873,0.39596024791998474,0.39596024791998474,0.5,12.608970200704508,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,28816.67522064124,21910.046165749085,0.7603252629940817,1.1037826907277277,0.5983431335454292,41059.97430708969,25750.0,0.0,0.0,8355.952830275699,0.12323436907581421,3.0808592268953525,3474.309250234643,4881.643580041056,8355.952830275699,48.89370937380332,0.6668526465141457,1.2200436586370877,1.263236559968862,1.1523885827651905,0.003665309956547174,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34105.952830275695,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84450483213794,261.84450483213794,-11.305495167862034,246.08071042721846,277.60829923707377,122988.78191205095,123141.62824627769,-152.84633422673807,0.0,nan,277.60829923707377,4.458299237073788,271.3027814750819,-1.8472185249181052,264.9972637131329,-8.152736286867082,258.69174595113606,-14.458254048863921,252.38622818918464,-20.763771810815342,246.08071042721846,-27.069289572781514,1.0,1.0,26022.012520719443,26022.012520719443,276.8718010086575,3.7218010086575077,276.8718010086575,276.8718010086575,76641.76847855616,76706.42719433187,-64.6587157757167,0.0,8546.071908451686,8546.071908451686,0.8879239975485541,3904.8513393825797,276.8718010086575,3.7218010086575077,1.0,0.002,0.047822465792332916,0.005504000970228108,7.406049986536162e-05,0.001925939501024821,0.03703024993268081,0.03703024993268081,0.0,8.901824589957474e-13,0.9974990289183788,0.9974990289183788,0.0,0.09919000847923093,0.000248693317587795,0.0,0.0,0.0,1601587.2086057398,267.8961654165363,0.0,1.0,1280111.309450355,2616.007236189648,,,,,,,,,,,,,,,,,,,5.0,15275.84082845026,1579.2589647204718,0.39596024791998474,6.173730061729009,4.544804586667402
359.0,-28.81802017681643,5.64882298808433,35.431325368911736,25.823851336631947,6.1966551032767585,-25.316552648861638,-38.90021686730904,2.6951875770727303,-5.256514201034065,-5.256514201021444,40.860766893522005,40968.73155845876,34600.004962656516,34600.004962656516,75568.73652111528,76652.97418798828,76707.7939362594,34600.004962656516,111307.79889891592,111307.79889891592,111307.79889891592,140126.7548562105,134025.08168375603,6101.673172454461,0.0,90327.76996816871,54643.527345476534,39649.158469657974,28818.95595729456,68468.11442695254,21911.535960527155,1579.4311034161476,0.0,0.8824469162751383,2.857543884352666,0.001494314320929203,1.0,1.0,-5.256514201034065,351123.94024057867,1591983.1528600445,4.533963567876544,1591983.1528600445,4.533963567876544,0.7603167856946941,0.09943777096816526,3.8855271108096834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8855271108096834,1.2791548248214162,1.2794534365031578,3.0375737443293036,6436.254265376013,15275.88948513471,6482.198298415022,0.00033646044919583587,23247.237090914496,2370.558456854736,19375.72450267263,1975.7740413568988,0.8334635392110775,0.8334635392110775,35200.115145229924,35405.22815468563,0.9927636302113313,0.8,4248.280986957889,4273.035954225843,0.9927636302113313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.374509848727,4632.441516551485,6.385679856526289,5.64882298808433,-1.926658903494717,7.575481891579047,4.544643644750089,3.5,1.2984696127857396,0.6,0.0002334323654385558,0.8847690817781252,0.0002638342255014444,197.9599053244044,0.0,0.0,0.0,0.0,8.925467222153441e-05,0.00014417769321702138,0.000560206335768738,0.09943777092528328,0.09943777092528328,0.09943777092528328,0.09919114259177356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479016.5673703211,598.5143880221009,0.0,0.09943777092528328,0.09943777096816526,0.09943777096816526,0.395955449709674,0.395955449709674,0.5,12.60157134836444,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,28818.95595729456,21911.535960527155,0.7603167856946941,1.1037069905253236,0.5983621997092909,41059.97430708969,25750.0,0.0,0.0,8351.768848382819,0.12315833102879849,3.0789582757199594,3472.7594843614925,4879.009364021326,8351.768848382819,49.01690761746289,0.6664411852207706,1.219955292521338,1.2632562371785718,1.1523885827651905,0.003664245023842149,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34101.76884838282,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84356167414694,261.84356167414694,-11.306438325853037,246.08107463813155,277.6060487101768,122978.80672174963,123136.49364754288,-157.6869257932496,0.0,nan,277.6060487101768,4.4560487101768445,271.3010538957661,-1.848946104233903,264.99605908133526,-8.153940918664716,258.69106426692326,-14.458935733076714,252.38606945254855,-20.763930547451423,246.08107463813155,-27.068925361868423,1.0,1.0,26022.012520719443,26022.012520719443,276.8692813174317,3.7192813174317507,276.8692813174317,276.8692813174317,76642.68188898129,76707.7939362594,-65.11204727811855,0.0,8546.071908451686,8546.071908451686,0.8879175019210891,3904.954746363732,276.8692813174317,3.7192813174317507,1.0,0.002,0.04807073604251105,0.005502359164283062,7.444457202511126e-05,0.0019255554262767557,0.03722228601255563,0.03722228601255563,0.0,-1.6981329536980283e-12,0.9975032600913674,0.9975032600913674,0.0,0.09918950071696357,0.00024827025120169023,0.0,0.0,0.0,1601584.1154516214,267.8934857989659,0.0,1.0,1280120.5216853907,2615.9695917146237,,,,,,,,,,,,,,,,,,,6.0,15275.88948513471,1579.4311034161476,0.395955449709674,6.173730061729009,4.544643644750089
360.0,-28.817567977608643,5.644685080990671,35.43125384467602,25.821545265521877,6.194425739417665,-25.316368605854414,-38.90004650512708,2.6932263685565396,-5.259114001559794,-5.259114001561521,40.86058658793337,40970.77021209091,34594.13558235651,34594.13558235651,75564.90579444742,76654.4647377838,76709.03522485791,34594.13558235651,111303.17080721442,111303.17080721442,111303.17080721442,140124.21552652633,134026.13828941702,6098.07723710929,0.0,90328.53257749889,54644.838055294014,39648.54946911653,28821.0447193119,68469.59418842843,21912.89082381444,1579.5925496984407,0.0,0.882433969841724,2.8572697105928206,0.001494314320929203,1.0,1.0,-5.259114001559794,351088.28441517014,1591975.2375183944,4.5344014830066115,1591975.2375183944,4.5344014830066115,0.7603086923886362,0.09943674235202418,3.8856178503654877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8856178503654877,1.2791639194414617,1.2794625332462926,3.0376230843519387,6436.3588109633365,15275.938185215975,6482.152772857077,0.00033643566160756393,23246.890470456954,2370.5231114047056,19375.588423733363,1975.7601651668372,0.8334701128461293,0.8334701128461292,35200.77277242179,35405.22815468563,0.992786814435313,0.8,4248.360355593025,4273.035954225843,0.992786814435313,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.2570347243545,4632.441516551485,6.384735046833457,5.644685080990671,-1.9297854418578546,7.574470522848525,4.544479426152159,3.5,1.2984226931863312,0.6,0.0002334323654385558,0.884727841208984,0.000263846523829938,197.95953894933245,0.0,0.0,0.0,0.0,8.925637691623146e-05,0.00014417598852232435,0.0005602127945964332,0.09943674234746382,0.09943674234746382,0.09943674234746382,0.0991903083631023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479051.20304602775,598.5031931245173,0.0,0.09943674234746382,0.09943674235202418,0.09943674235202418,0.39595063117029816,0.39595063117029816,0.5,12.594178331499602,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,28821.0447193119,21912.89082381444,0.7603086923886362,1.103627189413343,0.5983790425183372,41059.97430708969,25750.0,0.0,0.0,8347.58672381497,0.12308238125781831,3.077059531445455,3471.2097435338255,4876.376980281143,8347.58672381497,49.140029865018484,0.6660302016115704,1.219867096227533,1.2632758573810645,1.1523885827651905,0.003663183471135744,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34097.586723814966,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84262843901973,261.84262843901973,-11.307371560980243,246.08143046907568,277.6038264089678,122973.085551439,123129.11347320603,-156.0279217670298,0.0,nan,277.6038264089678,4.453826408967814,271.2993472210059,-1.8506527789940606,264.99486803299476,-8.155131967005218,258.69038884501305,-14.45961115498693,252.3859096570613,-20.764090342938687,246.08143046907568,-27.068569530924293,1.0,1.0,26022.012520719443,26022.012520719443,276.8668267635748,3.7168267635748293,276.8668267635748,276.8668267635748,76644.49210687345,76709.03522485791,-64.54311798445997,0.0,8546.071908451686,8546.071908451686,0.8879117734859432,3905.045939617315,276.8668267635748,3.7168267635748293,1.0,0.002,0.04831879436482209,0.00550073475218683,7.482832408875686e-05,0.001925171676954234,0.037414162044378425,0.037414162044378425,0.0,1.0429907805475924e-12,0.9975053655743737,0.9975053655743737,0.0,0.09918868403138069,0.00024805832064348746,0.0,0.0,0.0,1601581.1143333244,267.8908859984402,0.0,1.0,1280129.4593839492,2615.9330698250765,,,,,,,,,,,,,,,,,,,4.0,15275.938185215975,1579.5925496984407,0.39595063117029816,6.173730061729009,4.544479426152159
