time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
361.0,-28.817129439763207,5.640559016060463,35.431182790662106,25.819143501017265,6.19210323110731,-25.316206172704476,-38.899894373584516,2.691179964301456,-5.261791308777845,-5.261791308758161,40.860457109469586,40972.86888244272,34588.53380292814,34588.53380292814,75561.40268537086,76656.02017636015,76710.66769323687,34588.53380292814,111299.20149616501,111299.20149616501,111299.20149616501,140122.6170168651,134028.11850687588,6094.498509989216,0.0,90329.34232781461,54646.1910348849,39647.94588103301,28823.415520700077,68471.36140173308,21914.44562235897,1579.7688030861698,0.0,0.8824204283129824,2.8569873847280425,0.001494314320929203,1.0,1.0,-5.261791308777845,351051.56856917334,1591969.5534869682,4.534859536379701,1591969.5534869682,4.534859536379701,0.7603000972116125,0.09943582991205106,3.885712382570062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885712382570062,1.2791734092735747,1.2794720252937548,3.0376744500784345,6436.467648774063,15275.986643600878,6482.104327965275,0.00033640978875404246,23246.53330828093,2370.4866909985503,19375.443618709833,1975.7453991638158,0.8334766892665183,0.8334766892665183,35201.45788324544,35405.22815468563,0.9928109676922351,0.8,4248.443041211354,4273.035954225843,0.9928109676922351,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.137641848158,4632.441516551485,6.383841845540452,5.640559016060463,-1.9329631227373083,7.573522138797771,4.544312529159046,3.5,1.298375008331156,0.6,0.0002334323654385558,0.8846878485373493,0.00026385845111865,197.9591836440905,0.0,0.0,0.0,0.0,8.925789921515584e-05,0.00014417446622339995,0.0005602205086546944,0.09943582990568785,0.09943582990568785,0.09943582990568785,0.09919005195696848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479085.9896312344,598.4919516894706,0.0,0.09943582990568785,0.09943582991205106,0.09943582991205106,0.3959457655631388,0.3959457655631388,0.5,12.586804992760058,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,-1.9667822925839573e-11,28823.415520700077,21914.44562235897,0.7603000972116125,1.1035475436517073,0.5983942489772908,41059.97430708969,25750.0,0.0,0.0,8343.406008707128,0.12300651961959566,3.075162990489889,3469.659755210378,4873.746253496751,8343.406008707128,49.26307620467806,0.6656196949112315,1.2197790693288098,1.263295411517911,1.1523885827651905,0.00366212578569108,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34093.40600870713,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84169361295926,261.84169361295926,-11.308306387040716,246.08177623720664,277.60161098871356,122966.24218942584,123122.5360988758,-156.2939094499692,0.0,nan,277.60161098871356,4.451610988713583,271.2976440384309,-1.8523559615690601,264.99367708811377,-8.156322911886207,258.6897101377859,-14.460289862214097,252.385743187505,-20.764256812494978,246.08177623720664,-27.068223762793338,1.0,1.0,26022.012520719443,26022.012520719443,276.8643404761117,3.7143404761117154,276.8643404761117,276.8643404761117,76646.13468505313,76710.66769323687,-64.53300818374555,0.0,8546.071908451686,8546.071908451686,0.8879058055921014,3905.1409444829123,276.8643404761117,3.7143404761117154,1.0,0.002,0.04856620933957139,0.005499097740658868,7.521106365725812e-05,0.0019247889361113256,0.03760553182862906,0.03760553182862906,0.0,-2.31416448503996e-13,0.9975118126415113,0.9975118126415113,0.0,0.09918841493708307,0.00024741497496799387,0.0,0.0,0.0,1601578.0236419898,267.88820869122213,0.0,1.0,1280138.6634000828,2615.895460441946,,,,,,,,,,,,,,,,,,,6.0,15275.986643600878,1579.7688030861698,0.3959457655631388,6.173730061729009,4.544312529159046
362.0,-28.816701210938405,5.636445157546255,35.43111167443362,25.816715193819277,6.189754639520335,-25.31605562590302,-38.899755373690255,2.6891090548957073,-5.264449470190186,-5.264449470182479,40.860313205991226,40974.98981041837,34582.89024377458,34582.89024377458,75557.88005419294,76657.59238052915,76712.15641077055,34582.89024377458,111295.04665454512,111295.04665454512,111295.04665454512,140120.7506695245,134029.82566717465,6090.925002349846,0.0,90330.1659644111,54647.56339590462,39647.33618722943,28825.704014979383,68473.04020220882,21915.941848029073,1579.9408145828904,0.0,0.8824070389826278,2.856707099612701,0.001494314320929203,1.0,1.0,-5.264449470190186,351015.1182652557,1591963.2362225063,4.5353124506149864,1591963.2362225063,4.5353124506149864,0.7602916423703086,0.09943488726144617,3.8858078631334965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8858078631334965,1.2791830128872679,1.2794816311493589,3.0377262862198013,6436.577483337453,15276.034843376461,6482.055103961531,0.0003363836567324977,23246.174063678307,2370.450058243978,19375.296484868573,1975.7303956874748,0.8334832403729651,0.8334832403729651,35202.149863802464,35405.22815468563,0.9928353632576414,0.8,4248.526555933724,4273.035954225843,0.9928353632576414,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5418.0158691898305,4632.441516551485,6.382943697236873,5.636445157546255,-1.9361249185653988,7.572570076111655,4.544142308040085,3.5,1.2983263737257384,0.6,0.0002334323654385558,0.8846487978843195,0.00026387009850329377,197.95883669249204,0.0,0.0,0.0,0.0,8.925929013367954e-05,0.00014417307530487626,0.0005602288696718258,0.09943488725567655,0.09943488725567655,0.09943488725567655,0.09918961498317588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479120.63435247313,598.4807550757234,0.0,0.09943488725567655,0.09943488726144617,0.09943488726144617,0.39594090844620694,0.39594090844620694,0.5,12.579446824591367,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,28825.704014979383,21915.941848029073,0.7602916423703086,1.1034690416996493,0.5984105523781984,41059.97430708969,25750.0,0.0,0.0,8339.227219221202,0.1229307459711362,3.0732686492784023,3468.1098361439526,4871.1173830772495,8339.227219221202,49.38604672450643,0.6652096643459746,1.219691211399621,1.263314910068106,1.1523885827651905,0.0036610713978956675,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34089.227219221204,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.84075417684255,261.84075417684255,-11.309245823157426,246.0821117543653,277.5993965993174,122959.12055662842,123116.18522347561,-157.06466684719786,0.0,nan,277.5993965993174,4.449396599317424,271.2959396303531,-1.854060369646902,264.9924826613336,-8.157517338666366,258.68902569233114,-14.460974307668835,252.38556872335496,-20.764431276645013,246.0821117543653,-27.06788824563469,1.0,1.0,26022.012520719443,26022.012520719443,276.86185651372875,3.711856513728776,276.86185651372875,276.86185651372875,76647.69068638214,76712.15641077055,-64.46572438841395,0.0,8546.071908451686,8546.071908451686,0.887899777799836,3905.236902449164,276.86185651372875,3.711856513728776,1.0,0.002,0.048813112212713776,0.005497467145552996,7.559300893224613e-05,0.0019244069909663424,0.037796504466123065,0.037796504466123065,0.0,-1.0141150072473515e-13,0.9975169391756556,0.9975169391756556,0.0,0.09918798438831418,0.00024690287313199424,0.0,0.0,0.0,1601574.954950207,267.8855505298098,0.0,1.0,1280147.8014584095,2615.8581213310945,,,,,,,,,,,,,,,,,,,4.0,15276.034843376461,1579.9408145828904,0.39594090844620694,6.173730061729009,4.544142308040085
363.0,-28.8162806359605,5.632343955847445,35.43104047955677,25.81429701475429,6.187415202059539,-25.315911052178425,-38.89962098384274,2.6870456192453527,-5.2670845008126435,-5.26708450086692,40.860168704072194,40977.09269833187,34577.194481840634,34577.194481840634,75554.28718017251,76659.15556247834,76713.70932340513,34577.194481840634,111290.90380524576,111290.90380524576,111290.90380524576,140118.87408095895,134031.516018688,6087.358062270934,0.0,90330.98479721845,54648.92193685245,39646.736511517774,28827.9702757132,68474.70678723097,21917.423108655526,1580.1112608393048,0.0,0.8823937716441133,2.8564292749172617,0.001494314320929203,1.0,1.0,-5.2670845008126435,350978.98807689594,1591956.892706169,4.535761247215709,1591956.892706169,4.535761247215709,0.7602832561236673,0.09943393039008692,3.8859026923893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8859026923893,1.2791925819856687,1.2794912024816132,3.037777694393193,6436.686411088058,15276.082851245927,6482.006373242791,0.0003363577450779239,23245.81749670042,2370.4136985311416,19375.1508254892,1975.7155425644028,0.833489759103519,0.833489759103519,35202.83712074267,35405.22815468563,0.9928595924120281,0.8,4248.609500565587,4273.035954225843,0.9928595924120281,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.891809371806,4632.441516551485,6.382038567479218,5.632343955847445,-1.9392678780446322,7.571611833892078,4.543968892415067,3.5,1.2982768264043048,0.6,0.0002334323654385558,0.8846104470043558,0.0002638815381720293,197.95849594323494,0.0,0.0,0.0,0.0,8.926063494028229e-05,0.0001441717304982735,0.0005602373157096655,0.09943393035916961,0.09943393035916961,0.09943393035916961,0.09918917675313714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479155.2019767022,598.4695830453325,0.0,0.09943393035916961,0.09943393039008692,0.09943393039008692,0.39593604193376636,0.39593604193376636,0.5,12.572104212928194,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,5.4285465012071654e-11,28827.9702757132,21917.423108655526,0.7602832561236673,1.1033897146130127,0.5984266982793887,41059.97430708969,25750.0,0.0,0.0,8335.050269100062,0.12285506016972805,3.0713765042431986,3466.559934859279,4868.490334240782,8335.050269100062,49.508941512425515,0.6648001091435496,1.21960352201573,1.2633343513070887,1.1523885827651905,0.0036600203984084034,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34085.05026910006,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83981110522615,261.83981110522615,-11.31018889477383,246.08243764554837,277.5971845649022,122952.11837065233,123109.79085342117,-157.6724827688567,0.0,nan,277.5971845649022,4.447184564902216,271.294235181055,-1.8557648189449765,264.99128579715614,-8.15871420284384,258.6883364132764,-14.461663586723603,252.38538702941847,-20.76461297058151,246.08243764554837,-27.06756235445161,1.0,1.0,26022.012520719443,26022.012520719443,276.8594031937356,3.709403193735625,276.8594031937356,276.8594031937356,76649.16623558341,76713.70932340513,-64.54308782171574,0.0,8546.071908451686,8546.071908451686,0.8878937910977188,3905.3322058512463,276.8594031937356,3.709403193735625,1.0,0.002,0.049059489278261266,0.005495843820044482,7.597413937339916e-05,0.001924025858577601,0.03798706968669958,0.03798706968669958,0.0,-2.0489998586725733e-12,0.9975222032675372,0.9975222032675372,0.0,0.09918755332227043,0.00024637706781649536,0.0,0.0,0.0,1601571.912860843,267.88291549918733,0.0,1.0,1280156.8598629036,2615.8211084380164,,,,,,,,,,,,,,,,,,,4.0,15276.082851245927,1580.1112608393048,0.39593604193376636,6.173730061729009,4.543968892415067
364.0,-28.815868828108343,5.628254746836378,35.43096895670793,25.811798753589414,6.184987858344363,-25.315783159449406,-38.89950412614269,2.6849021912118283,-5.269738889646021,-5.26973888963419,40.860016849562605,40979.244581751045,34571.580147939894,34571.580147939894,75550.82472969094,76660.77321754194,76715.06159759314,34571.580147939894,111286.64174553304,111286.64174553304,111286.64174553304,140116.86434658576,134033.06725373672,6083.797092849046,0.0,90331.83138865736,54650.302758828526,39646.142922032035,28830.222601052727,68476.36552308477,21918.8930785456,1580.281553385775,0.0,0.8823804287297503,2.8561494307626973,0.001494314320929203,1.0,1.0,-5.269738889646021,350942.5954102363,1591950.226437414,4.5362126092915425,1591950.226437414,4.5362126092915425,0.760274847053912,0.09943297163714562,3.885998729445642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.885998729445642,1.279202522197073,1.2795011450135056,3.0378291646668343,6436.79547042164,15276.13072005762,6481.957483171046,0.00033633179483540674,23245.460865486097,2370.3773322680117,19375.00468979303,1975.700640870535,0.8334962598465939,0.8334962598465939,35203.53312756823,35405.22815468563,0.9928841301630128,0.8,4248.693501215915,4273.035954225843,0.9928841301630128,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.765574046226,4632.441516551485,6.381150988436051,5.628254746836378,-1.942421665513888,7.570676412350266,4.543792438498503,3.5,1.2982264109995723,0.6,0.0002334323654385558,0.8845728973086925,0.00026389273981689053,197.95816229822742,0.0,0.0,0.0,0.0,8.926180432215787e-05,0.00014417056111639792,0.0005602466173217876,0.09943297160849014,0.09943297160849014,0.09943297160849014,0.09918864813480296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479189.67267586716,598.4584416734859,0.0,0.09943297160849014,0.09943297163714562,0.09943297163714562,0.395931167717713,0.395931167717713,0.5,12.564774508875844,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,28830.222601052727,21918.8930785456,0.760274847053912,1.1033124225061453,0.5984436275014642,41059.97430708969,25750.0,0.0,0.0,8330.875052294516,0.12277946207294126,3.0694865518235286,3465.0099877567895,4865.865064537726,8330.875052294516,49.63176065621475,0.6643910285332314,1.2195160007542054,1.2633537331030527,1.1523885827651905,0.003658972899801225,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34080.87505229452,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83885627064285,261.83885627064285,-11.311143729357127,246.08275334750255,277.59495919377935,122944.19636382743,123103.83550120577,-159.63913737835514,0.0,nan,277.59495919377935,4.444959193779368,271.29251802456827,-1.8574819754317105,264.9900768553101,-8.159923144689856,258.6876356859604,-14.462364314039576,252.3851945167365,-20.764805483263473,246.08275334750255,-27.06724665249743,1.0,1.0,26022.012520719443,26022.012520719443,276.8569070383886,3.7069070383886356,276.8569070383886,276.8569070383886,76650.52984633618,76715.06159759314,-64.53175125695998,0.0,8546.071908451686,8546.071908451686,0.8878877281174435,3905.4287230928703,276.8569070383886,3.7069070383886356,1.0,0.002,0.04930543784778741,0.00549421874771624,7.635459903293927e-05,0.0019236454005675115,0.038177299516469636,0.038177299516469636,0.0,-3.995493172426201e-13,0.9975264887956867,0.9975264887956867,0.0,0.09918702306772298,0.00024594856942264354,0.0,0.0,0.0,1601568.8483214292,267.88026111035396,0.0,1.0,1280165.9846776524,2615.783824939156,,,,,,,,,,,,,,,,,,,4.0,15276.13072005762,1580.281553385775,0.395931167717713,6.173730061729009,4.543792438498503
365.0,-28.81546778323568,5.624178026920326,35.43089667996443,25.809382006432884,6.182649757239997,-25.315656029248526,-38.8993836362846,2.682838004943263,-5.272368625851868,-5.2723686258593006,40.859852047023836,40981.323163307585,34565.90812494668,34565.90812494668,75547.23128825426,76662.32950064815,76716.31497766203,34565.90812494668,111282.22310260871,111282.22310260871,111282.22310260871,140114.62222807374,134034.38397424316,6080.238253830584,0.0,90332.65008108654,54651.64375034899,39645.56258970839,28832.39912546502,68477.96171517341,21920.30937072094,1580.4477902723554,0.0,0.8823672614830868,2.855872207012495,0.001494314320929203,1.0,1.0,-5.272368625851868,350906.5436614115,1591942.9917876443,4.53665803771304,1591942.9917876443,4.53665803771304,0.7602665763377539,0.09943197469091826,3.8860931928504407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8860931928504407,1.2792120950684547,1.2795107201196214,3.037880276329379,6436.903769901341,15276.178427253726,6481.909004860968,0.0003363060290246011,23245.10648568048,2370.3411955846777,19374.85978488004,1975.6858646816231,0.833502733008145,0.833502733008145,35204.2177263544,35405.22815468563,0.9929082658413894,0.8,4248.776125036746,4273.035954225843,0.9929082658413894,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.637034872679,4632.441516551485,6.380255432848322,5.624178026920326,-1.9455556181389237,7.56973364505925,4.54361276703991,3.5,1.2981750762971171,0.6,0.0002334323654385558,0.8845363306621735,0.0002639036491172791,197.95783737442204,0.0,0.0,0.0,0.0,8.92630100654544e-05,0.0001441693553731014,0.0005602555505330454,0.09943197464545654,0.09943197464545654,0.09943197464545654,0.0991879736189284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479224.03504020645,598.4473343735782,0.0,0.09943197464545654,0.09943197469091826,0.09943197469091826,0.39592627532539765,0.39592627532539765,0.5,12.557454473127606,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,28832.39912546502,21920.30937072094,0.7602665763377539,1.1032342288820556,0.5984600320576847,41059.97430708969,25750.0,0.0,0.0,8326.7017220288,0.12270395153862751,3.067598788465685,3463.4600897773407,4863.241632251458,8326.7017220288,49.75450424351116,0.6639824217458193,1.2194286471934184,1.2633730585913108,1.1523885827651905,0.0036579287299816827,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34076.701722028796,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8378989463586,261.8378989463586,-11.312101053641356,246.08305966500362,277.59273822770996,122937.35076248819,123097.40616046112,-160.05539797296407,0.0,nan,277.59273822770996,4.442738227709981,271.2908025151844,-1.8591974848155814,264.98886680264536,-8.161133197354616,258.686931090077,-14.463068909922981,252.38499537753134,-20.765004622468638,246.08305966500362,-27.06694033499636,1.0,1.0,26022.012520719443,26022.012520719443,276.8544239637037,3.704423963703732,276.8544239637037,276.8544239637037,76652.10826803668,76716.31497766203,-64.20670962534496,0.0,8546.071908451686,8546.071908451686,0.8878817644569086,3905.523658814693,276.8544239637037,3.704423963703732,1.0,0.002,0.04955105744145485,0.005492600371867044,7.673454898064198e-05,0.0019232654481154982,0.03836727449032099,0.03836727449032099,0.0,-2.903859878250481e-12,0.9975297725185002,0.9975297725185002,0.0,0.09918635509449696,0.000245619596421302,0.0,0.0,0.0,1601565.8121435717,267.8776313741481,0.0,1.0,1280175.0246099532,2615.7468890060486,,,,,,,,,,,,,,,,,,,4.0,15276.178427253726,1580.4477902723554,0.39592627532539765,6.173730061729009,4.54361276703991
366.0,-28.815066019700105,5.6201128655000225,35.430823895618765,25.806686630845093,6.180032527349565,-25.31555616485439,-38.8992935308255,2.680522683532371,-5.275028286506199,-5.275028286522044,40.85969284771731,40983.63381461952,34560.34961645183,34560.34961645183,75543.98343107135,76664.08803081368,76717.51442439947,34560.34961645183,111277.8640408513,111277.8640408513,111277.8640408513,140112.49007736807,134035.8041866259,6076.685890742182,0.0,90333.59732628771,54653.143153172336,39644.949081239305,28834.62603651678,68479.57511775609,21921.760371299002,1580.6170772853452,0.0,0.8823539153838439,2.8555918502775,0.001494314320929203,1.0,1.0,-5.275028286506199,350870.08462749247,1591936.0031335733,4.537109525377978,1591936.0031335733,4.537109525377978,0.7602581820737616,0.09943099687702574,3.886197806789741,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886197806789741,1.2792228327747968,1.2795214603326224,3.037936555869695,6437.023019493911,15276.225932558405,6481.853277928005,0.00033627750782397244,23244.724488409225,2370.3022427035967,19374.693213348164,1975.668879112456,0.8335092645649202,0.8335092645649202,35204.97588459702,35405.22815468563,0.9929349950112519,0.8,4248.8676267046785,4273.035954225843,0.9929349950112519,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.506313176922,4632.441516551485,6.379383358057413,5.6201128655000225,-1.948707874985974,7.568820740485997,4.543430047776629,3.5,1.2981228707933226,0.6,0.0002334323654385558,0.8844997001245716,0.00026391457838332736,197.95751186943042,0.0,0.0,0.0,0.0,8.926391176158274e-05,0.00014416845367697307,0.0005602671284877211,0.09943099667526539,0.09943099667526539,0.09943099667526539,0.0991873595285788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479258.37247912504,598.4362351151939,0.0,0.09943099667526539,0.09943099687702574,0.09943099687702574,0.3959213518916726,0.3959213518916726,0.5,12.550145351400937,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,28834.62603651678,21921.760371299002,0.7602581820737616,1.103160808185031,0.5984796743283657,41059.97430708969,25750.0,0.0,0.0,8322.530161607665,0.1226285284249194,3.0657132106229823,3461.9101708054345,4860.619990802231,8322.530161607665,49.877172361809826,0.6635742880136326,1.2193414609130353,1.2633923254226125,1.1523885827651905,0.00365688801326504,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34072.53016160766,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83691427499207,261.83691427499207,-11.313085725007909,246.08335589088477,277.59047265906025,122927.7643560438,123092.39192043713,-164.62756439331932,0.0,nan,277.59047265906025,4.440472659060276,271.2890493054895,-1.86095069451045,264.987625951733,-8.162374048266997,258.6862025982334,-14.463797401766556,252.38477924455128,-20.765220755448695,246.08335589088477,-27.066644109115202,1.0,1.0,26022.012520719443,26022.012520719443,276.8519046536898,3.7019046536898372,276.8519046536898,276.8519046536898,76652.99101175892,76717.51442439947,-64.52341264055576,0.0,8546.071908451686,8546.071908451686,0.8878751599413292,3905.6287958236894,276.8519046536898,3.7019046536898372,1.0,0.002,0.049796317580880836,0.005490977793757198,7.711393337627607e-05,0.0019228860599761661,0.03855696668813803,0.03855696668813803,0.0,-6.6475579381386485e-12,0.997533363330495,0.997533363330495,0.0,0.09918573673404343,0.0002452601429823062,0.0,0.0,0.0,1601562.7413146782,267.8749717134938,0.0,1.0,1280184.167272546,2615.7095340807846,,,,,,,,,,,,,,,,,,,5.0,15276.225932558405,1580.6170772853452,0.3959213518916726,6.173730061729009,4.543430047776629
367.0,-28.814696267956815,5.61606159637572,35.43074960058278,25.804745347145968,6.178179449883832,-25.315408696195977,-38.8991549500264,2.6788918777553543,-5.277592531684888,-5.277592531736161,40.85950367792716,40985.34888872936,34554.51287829093,34554.51287829093,75539.86176702028,76665.29120484987,76718.65815954814,34554.51287829093,111273.17103783907,111273.17103783907,111273.17103783907,140109.81752163585,134036.68878880935,6073.128732826517,0.0,90334.20823893964,54654.26592138296,39644.38035284075,28836.646483796794,68481.02683663755,21923.066891955335,1580.7746175402501,0.0,0.8823411787504011,2.8553215719373255,0.001494314320929203,1.0,1.0,-5.277592531684888,350834.93637898983,1591927.6988460105,4.537540403690951,1591927.6988460105,4.537540403690951,0.7602502220316716,0.09942991122167566,3.886276265964459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886276265964459,1.279230396028855,1.2795290253522806,3.0379799276414303,6437.114919073748,15276.27346562846,6481.815404068189,0.00033625584967215857,23244.41240322408,2370.2704188712846,19374.58000584666,1975.6573351599843,0.8335155851545354,0.8335155851545354,35205.544491325694,35405.22815468563,0.9929550415616671,0.8,4248.936251512992,4273.035954225843,0.9929550415616671,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.37322289927,4632.441516551485,6.378462671212828,5.61606159637572,-1.9517907403109755,7.567852336686695,4.543244020793038,3.5,1.2980697202265823,0.6,0.0002334323654385558,0.8844659896884285,0.0002639246371935536,197.95721230103405,0.0,0.0,0.0,0.0,8.926529857267664e-05,0.00014416706686587916,0.0005602730502945773,0.09942991122956567,0.09942991122956567,0.09942991122956567,0.09918642488159934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479292.5442148969,598.4251876291873,0.0,0.09942991122956567,0.09942991122167566,0.09942991122167566,0.3959164025033507,0.3959164025033507,0.5,12.542840761757159,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,5.127276381244883e-11,28836.646483796794,21923.066891955335,0.7602502220316716,1.1030772354979677,0.598492031763783,41059.97430708969,25750.0,0.0,0.0,8318.360585776072,0.12255319259022979,3.063829814755742,3460.3603634390015,4858.00022233707,8318.360585776072,49.99976509846408,0.6631666265705071,1.2192544414940147,1.26341153799185,1.1523885827651905,0.0036558505096941623,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34068.36058577607,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83597378697436,261.83597378697436,-11.314026213025613,246.08364527761307,277.5883022962958,122926.12779728066,123083.36832829867,-157.24053101802153,0.0,nan,277.5883022962958,4.438302296295831,271.2873708926423,-1.8626291073576908,264.9864394887725,-8.163560511227502,258.6855080851443,-14.464491914855671,252.3845766813781,-20.765423318621885,246.08364527761307,-27.066354722386905,1.0,1.0,26022.012520719443,26022.012520719443,276.8494742401543,3.699474240154302,276.8494742401543,276.8494742401543,76655.80711428355,76718.65815954814,-62.85104526458599,0.0,8546.071908451686,8546.071908451686,0.887870206613487,3905.7076472942813,276.8494742401543,3.699474240154302,1.0,0.002,0.05004140612908663,0.005489375562153372,7.749306317654281e-05,0.0019225069373048642,0.038746531588271405,0.038746531588271405,0.0,4.814070149461447e-13,0.9975350621908229,0.9975350621908229,0.0,0.09918482267414223,0.0002450885475334322,0.0,0.0,0.0,1601559.7805552196,267.8724074683151,0.0,1.0,1280192.9818107549,2615.673520514176,,,,,,,,,,,,,,,,,,,6.0,15276.27346562846,1580.7746175402501,0.3959164025033507,6.173730061729009,4.543244020793038
368.0,-28.81433115418452,5.612020580402879,35.43067782508037,25.802282185200625,6.175791402397128,-25.315318898556683,-38.89907008325679,2.676779146828091,-5.280289496279124,-5.280289496289729,40.859427799662534,40987.435936069,34549.11436982731,34549.11436982731,75536.55030589631,76666.8715126539,76720.85538453993,34549.11436982731,111269.96975436724,111269.96975436724,111269.96975436724,140109.2250371966,134039.61980297888,6069.605234217718,0.0,90335.0471394948,54655.61156313961,39643.81730706132,28839.25528282936,68483.07258989068,21924.792265356005,1580.9623120971505,0.0,0.8823273262667237,2.8550373264137137,0.001494314320929203,1.0,1.0,-5.280289496279124,350797.97192047973,1591924.36790545,4.538009040332518,1591924.36790545,4.538009040332518,0.7602412770488507,0.09942907512984538,3.88637124435018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.88637124435018,1.2792401944597003,1.279538826070516,3.038030903955162,6437.222931765556,15276.320370787727,6481.766714187462,0.0003362301278708032,23244.060193894125,2370.234503514873,19374.434468534837,1975.6424944843384,0.8335219538634743,0.8335219538634743,35206.23281246058,35405.22815468563,0.9929793088191875,0.8,4249.019324581879,4273.035954225843,0.9929793088191875,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.238281406191,4632.441516551485,6.377625013913759,5.612020580402879,-1.954963559320043,7.566984139722922,4.54305540938304,3.5,1.2980158312522971,0.6,0.0002334323654385558,0.8844327034586176,0.000263934570177818,197.95691649115545,0.0,0.0,0.0,0.0,8.92661478645016e-05,0.0001441662175740542,0.0005602834423865358,0.09942907512344162,0.09942907512344162,0.09942907512344162,0.09918676951559642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479327.0922681339,598.4140238546228,0.0,0.09942907512344162,0.09942907512984538,0.09942907512984538,0.39591140167583994,0.39591140167583994,0.5,12.535571592627743,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,28839.25528282936,21924.792265356005,0.7602412770488507,1.1029959294940694,0.5985046287499588,41059.97430708969,25750.0,0.0,0.0,8314.192451747722,0.12247794389325076,3.0619485973312663,3458.8103369009937,4855.382114846728,8314.192451747722,50.1222825406858,0.6627594366517894,1.219167588518602,1.2634306852657744,1.1523885827651905,0.003654816812379257,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34064.192451747724,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83502039372416,261.83502039372416,-11.314979606275813,246.08392340417024,277.5861173832446,122918.37717190475,123077.77533569447,-159.3981637897139,0.0,nan,277.5861173832446,4.436117383244607,271.2856785875012,-1.8643214124987821,264.9852397915819,-8.164760208418102,258.6848009958418,-14.465199004158194,252.38436220000537,-20.765637799994607,246.08392340417024,-27.066076595829742,1.0,1.0,26022.012520719443,26022.012520719443,276.84703437909985,3.6970343790998754,276.84703437909985,276.84703437909985,76657.08202583017,76720.85538453993,-63.77335870976094,0.0,8546.071908451686,8546.071908451686,0.8878642103605481,3905.803100571931,276.84703437909985,3.6970343790998754,1.0,0.002,0.050285335468301315,0.0054877518633073994,7.787037245671614e-05,0.001922129627055557,0.03893518622835807,0.03893518622835807,0.0,-4.877270462499972e-13,0.997546700104535,0.997546700104535,0.0,0.09918514579022314,0.0002439293396222368,0.0,0.0,0.0,1601556.6664512304,267.86971050372085,0.0,1.0,1280202.2524305065,2615.635644291072,,,,,,,,,,,,,,,,,,,4.0,15276.320370787727,1580.9623120971505,0.39591140167583994,6.173730061729009,4.54305540938304
369.0,-28.81397121836025,5.607991757403509,35.4306054044126,25.799739849194907,6.173332224428764,-25.315240874012485,-38.898998278286285,2.6746018825784756,-5.282908459997373,-5.282908459988176,40.85926563043892,40989.60196762924,34543.4853797657,34543.4853797657,75533.08734739493,76668.50776961603,76722.12134873954,34543.4853797657,111265.60672850524,111265.60672850524,111265.60672850524,140107.03353343284,134040.95814702916,6066.075386403696,0.0,90335.93175287874,54657.02596064817,39643.228658033964,28841.426804927607,68484.65546296157,21926.205225594837,1581.128077175993,0.0,0.8823142003490849,2.8547613231500817,0.001494314320929203,1.0,1.0,-5.282908459997373,350762.0794639175,1591917.2489408527,4.538453105802765,1591917.2489408527,4.538453105802765,0.7602330277865694,0.09942807458774491,3.8864706551485204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8864706551485204,1.2792502923404658,1.2795489263085764,3.038084633178381,6437.336777542227,15276.367195358034,6481.714169804587,0.00033620293813754184,23243.69325501226,2370.1970861621717,19374.277409858154,1975.6264789564382,0.8335283552961316,0.8335283552961316,35206.95325228231,35405.22815468563,0.9930047085711974,0.8,4249.106274036,4273.035954225843,0.9930047085711974,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5417.100719727391,4632.441516551485,6.3767478522171634,5.607991757403509,-1.958079724981546,7.5660714823850554,4.542863138891859,3.5,1.2979608968262455,0.6,0.0002334323654385558,0.8843998906085364,0.00026394436263208496,197.95662487724059,0.0,0.0,0.0,0.0,8.92668664481091e-05,0.0001441654989904467,0.0005602949813112147,0.09942807455170795,0.09942807455170795,0.09942807455170795,0.09918610413439403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479361.1766696083,598.403005339514,0.0,0.09942807455170795,0.09942807458774491,0.09942807458774491,0.39590647330020445,0.39590647330020445,0.5,12.528312480243093,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,28841.426804927607,21926.205225594837,0.7602330277865694,1.1029198706890677,0.5985224236076879,41059.97430708969,25750.0,0.0,0.0,8310.026602229836,0.12240278219295371,3.06006955482384,3457.26060795495,4852.765994274887,8310.026602229836,50.24472477554567,0.6623527174943378,1.219080901570326,1.2634497844406862,1.1523885827651905,0.003653785990393826,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34060.02660222984,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8340495044849,261.8340495044849,-11.315950495515096,246.0841907768045,277.58390823213966,122910.15073636937,123072.47405654649,-162.3233201771207,0.0,nan,277.58390823213966,4.433908232139686,271.2839647411392,-1.8660352588607907,264.98402124999984,-8.165978750000136,258.6840777589496,-14.46592224105035,252.38413426787656,-20.765865732123416,246.0841907768045,-27.065809223195487,1.0,1.0,26022.012520719443,26022.012520719443,276.8445635494463,3.694563549446343,276.8445635494463,276.8445635494463,76658.25300159342,76722.12134873954,-63.868347146126325,0.0,8546.071908451686,8546.071908451686,0.887857934247404,3905.903008424263,276.8445635494463,3.694563549446343,1.0,0.002,0.050528912023404836,0.005486145756625919,7.82471438500247e-05,0.0019217528555849888,0.039123571925012354,0.039123571925012354,0.0,-5.649864256995762e-13,0.9975502235553766,0.9975502235553766,0.0,0.0991844980326856,0.00024357655505931677,0.0,0.0,0.0,1601553.6423119851,267.8670915400026,0.0,1.0,1280211.2547919273,2615.59886481144,,,,,,,,,,,,,,,,,,,4.0,15276.367195358034,1581.128077175993,0.39590647330020445,6.173730061729009,4.542863138891859
370.0,-28.813621922830524,5.603975600473862,35.43053199990539,25.79734978443014,6.171022579668543,-25.315157472616974,-38.89892193311823,2.6725581315162295,-5.2855031394382195,-5.285503139500573,40.859092396218784,40991.64189395789,34537.801432766246,34537.801432766246,75529.44332672414,76670.03067217168,76723.30958626265,34537.801432766246,111261.1110190289,111261.1110190289,111261.1110190289,140104.64732846682,134042.10040126814,6062.5469271986885,0.0,90336.743441659,54658.354671497254,39642.6541890686,28843.5363094379,68486.1904985065,21927.57434116324,1581.290450551576,0.0,0.8823012413291031,2.854487899901144,0.001494314320929203,1.0,1.0,-5.2855031394382195,350726.5226621696,1591909.6442680329,4.538891533451003,1591909.6442680329,4.538891533451003,0.760224894268194,0.09942703618911805,3.8865637822489485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8865637822489485,1.2792597711487317,1.279558407329618,3.0381349198208167,6437.443328903317,15276.413928367241,6481.6663359635095,0.00033617757507690667,23243.345150863806,2370.1615894177735,19374.13443130613,1975.6118992016777,0.8335346872645015,0.8335346872645015,35207.628150184464,35405.22815468563,0.9930285028198683,0.8,4249.187727062902,4273.035954225843,0.9930285028198683,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.960968639149,4632.441516551485,6.375863077603612,5.603975600473862,-1.9611762002430901,7.5651518007169525,4.542667811587721,3.5,1.2979050890250632,0.6,0.0002334323654385558,0.8843680490161677,0.0002639538659252131,197.9563418847337,0.0,0.0,0.0,0.0,8.926763047331248e-05,0.0001441647349652433,0.0005603054375934333,0.09942703615376368,0.09942703615376368,0.09942703615376368,0.09918533238665153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479395.1698135319,598.3920154823236,0.0,0.09942703615376368,0.09942703618911805,0.09942703618911805,0.39590151601714435,0.39590151601714435,0.5,12.521061366291065,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,6.235723049030639e-11,28843.5363094379,21927.57434116324,0.760224894268194,1.1028419419586672,0.5985387943990227,41059.97430708969,25750.0,0.0,0.0,8305.862585776551,0.12232770734858836,3.058192683714706,3455.7109017015987,4850.151684074953,8305.862585776551,50.367091889973494,0.6619464683365166,1.2189943802339918,1.2634688263454092,1.1523885827651905,0.003652758536353645,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34055.86258577655,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.833076927008,261.833076927008,-11.316923072991983,246.08444887234455,277.58170498165646,122903.60947770222,123066.21505750391,-162.6055798016894,0.0,nan,277.58170498165646,4.43170498165648,271.282253759834,-1.8677462401659568,264.9828025379394,-8.167197462060585,258.6833513160675,-14.466648683932476,252.38390009420573,-20.76609990579425,246.08444887234455,-27.065551127655425,1.0,1.0,26022.012520719443,26022.012520719443,276.84210790896094,3.6921079089609634,276.84210790896094,276.84210790896094,76659.80964352221,76723.30958626265,-63.49994274044002,0.0,8546.071908451686,8546.071908451686,0.8878520548162913,3905.996601160193,276.84210790896094,3.6921079089609634,1.0,0.002,0.05077221558856104,0.005484546021086004,7.862349237469574e-05,0.0019213765066009407,0.03931174618734787,0.03931174618734787,0.0,-1.0243637535434225e-12,0.9975529435950443,0.9975529435950443,0.0,0.09918373262338571,0.00024330356573234183,0.0,0.0,0.0,1601550.6461163305,267.86449686056176,0.0,1.0,1280220.1735470262,2615.56242762951,,,,,,,,,,,,,,,,,,,4.0,15276.413928367241,1581.290450551576,0.39590151601714435,6.173730061729009,4.542667811587721
371.0,-28.813294051368036,5.5999719898336195,35.43045868268049,25.79523908151316,6.168996974147332,-25.31506494881678,-38.89883668217806,2.670767870779339,-5.288095739205289,-5.288095739208075,40.85894810516205,40993.460873893055,34532.13356265129,34532.13356265129,75525.59443654434,76671.34532962584,76724.89930556672,34532.13356265129,111257.03286821801,111257.03286821801,111257.03286821801,140102.79894942098,134043.76960466916,6059.0293447518225,0.0,90337.43230226959,54659.54784334633,39642.09384324807,28845.76608120298,68487.85992445104,21929.030568427555,1581.4582920010935,0.0,0.8822881848292913,2.8542147164632814,0.001494314320929203,1.0,1.0,-5.288095739205289,350690.99718580017,1591903.3101692072,4.539333267588271,1591903.3101692072,4.539333267588271,0.7602166122645417,0.09942603655121088,3.8866472752283863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.8866472752283863,1.2792680743978242,1.2795667125170587,3.03818046663746,6437.539837142315,15276.460460213742,6481.624958773296,0.0003361547257891021,23243.02307493576,2370.1287468132095,19374.010752115624,1975.599287434101,0.8335409163280353,0.8335409163280353,35208.233226261524,35405.22815468563,0.9930498355222276,0.8,4249.26075333521,4273.035954225843,0.9930498355222276,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.819144681237,4632.441516551485,6.374983664824459,5.5999719898336195,-1.9642683905363776,7.564240380369997,4.542469590509617,3.5,1.2978484544313191,0.6,0.0002334323654385558,0.8843381615557939,0.0002639627866198651,197.95607625032946,0.0,0.0,0.0,0.0,8.92684836302825e-05,0.00014416388180827331,0.0005603141584164726,0.0994260365630996,0.0994260365630996,0.0994260365630996,0.09918489898592778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479429.22133223875,598.3810079077301,0.0,0.0994260365630996,0.09942603655121088,0.09942603655121088,0.3958965216695866,0.3958965216695866,0.5,12.513827238998639,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,28845.76608120298,21929.030568427555,0.7602166122645417,1.102758861495404,0.5985507638742537,41059.97430708969,25750.0,0.0,0.0,8301.700291581512,0.12225271921968235,3.056317980492056,3454.1611515839627,4847.53913999755,8301.700291581512,50.48938397075846,0.661540688418194,1.2189080240956796,1.263487808740642,1.1523885827651905,0.003651734568473526,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34051.70029158151,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.83212684232865,261.83212684232865,-11.317873157671329,246.08469825915785,277.5795554255024,122899.85820416988,123058.70320270854,-158.84499853863323,0.0,nan,277.5795554255024,4.4295554255024285,271.2805839922313,-1.8694160077686774,264.981612558981,-8.168387441018979,258.6826411256806,-14.467358874319359,252.38366969241864,-20.76633030758134,246.08469825915785,-27.06530174084213,1.0,1.0,26022.012520719443,26022.012520719443,276.83970132679707,3.689701326797092,276.83970132679707,276.83970132679707,76662.02745229186,76724.89930556672,-62.87185327486077,0.0,8546.071908451686,8546.071908451686,0.887846783597548,3906.080511604528,276.83970132679707,3.689701326797092,1.0,0.002,0.051014949689956283,0.0054829494844337735,7.89989553618244e-05,0.0019210010448680983,0.0394994776809122,0.0394994776809122,0.0,2.29922417910311e-13,0.9975586465094531,0.9975586465094531,0.0,0.09918330244982534,0.0002427341013855384,0.0,0.0,0.0,1601547.6522250748,267.8619042607947,0.0,1.0,1280229.0850222544,2615.5260209059625,,,,,,,,,,,,,,,,,,,5.0,15276.460460213742,1581.4582920010935,0.3958965216695866,6.173730061729009,4.542469590509617
372.0,-28.812964006898643,5.595978755523737,35.43038655831508,25.792568537313514,6.166401554214712,-25.315027450777112,-38.898800989240385,2.668465000258078,-5.290766058521285,-5.290766058539194,40.858835896614295,40995.68386463837,34526.727879432205,34526.727879432205,75522.41174407057,76673.06613737743,76726.61309570365,34526.727879432205,111253.34097513586,111253.34097513586,111253.34097513586,140101.53411570482,134046.00438759633,6055.529728108491,0.0,90338.36924406716,54660.98697978581,39641.53584920149,28848.19314056898,68489.72898977048,21930.625410003897,1581.637044885611,0.0,0.8822746008428554,2.8539333652672596,0.001494314320929203,1.0,1.0,-5.290766058521285,350654.4096990629,1591898.384443672,4.5397928570465265,1591898.384443672,4.5397928570465265,0.7602079375696856,0.09942513474159774,3.886749383585431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.886749383585431,1.2792787552952665,1.2795773959078978,3.0382349175245564,6437.655212038146,15276.506574507946,6481.5710579434,0.0003361271266606199,23242.653520596235,2370.0910627580506,19373.84963892802,1975.5828584611484,0.8335472377007248,0.8335472377007248,35208.973204993825,35405.22815468563,0.9930759245084381,0.8,4249.350060928841,4273.035954225843,0.9930759245084381,0.8,17887.488988751174,17887.488988751174,1.0,0.8,5416.675236995655,4632.441516551485,6.374155061691009,5.595978755523737,-1.9674124027937094,7.563391158317446,4.542268460633934,3.5,1.2977909887525525,0.6,0.0002334323654385558,0.8843080771135096,0.0002639717667178929,197.95580885612176,0.0,0.0,0.0,0.0,8.926884083302097e-05,0.00014416352460553484,0.0005603274903960657,0.0994251346915162,0.0994251346915162,0.0994251346915162,0.09918480464051119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,479463.3116068801,598.3699891067355,0.0,0.0994251346915162,0.09942513474159774,0.09942513474159774,0.3958915263722169,0.3958915263722169,0.5,12.50661733307251,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,28848.19314056898,21930.625410003897,0.7602079375696856,1.1026822978865998,0.5985668868796579,41059.97430708969,25750.0,0.0,0.0,8297.539746225708,0.12217781766604062,3.054445441651013,3452.611375099302,4844.928371126406,8297.539746225708,50.611601104549415,0.6611353769807389,1.2188218327427367,1.2635067321892388,1.1523885827651905,0.003650714053751887,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,41059.97430708969,34047.53974622571,1.0,0.0,0.0,6.0,0.9,167190.3635292044,27865.060588200733,261.8311435571523,261.8311435571523,-11.318856442847675,246.08493571588582,277.57735139842515,122890.02899670573,123054.42481025022,-164.39581354448143,0.0,nan,277.57735139842515,4.427351398425174,271.27886826194197,-1.8711317380580113,264.98038512537346,-8.169614874626518,258.6819019888776,-14.468098011122379,252.38341885240982,-20.76658114759016,246.08493571588582,-27.065064284114158,1.0,1.0,26022.012520719443,26022.012520719443,276.837231542888,3.6872315428880142,276.837231542888,276.837231542888,76662.78858999719,76726.61309570365,-63.82450570646324,0.0,8546.071908451686,8546.071908451686,0.8878403370926597,3906.183130503358,276.837231542888,3.6872315428880142,1.0,0.002,0.051256888387485315,0.005481341016822845,7.937316984943653e-05,0.0019206268274203635,0.039686584924718264,0.039686584924718264,0.0,-2.7302001805173948e-12,0.9975666243716997,0.9975666243716997,0.0,0.09918319604187707,0.00024193869972067347,0.0,0.0,0.0,1601544.5684831108,267.8592339414787,0.0,1.0,1280238.2635035813,2615.488524111228,,,,,,,,,,,,,,,,,,,6.0,15276.506574507946,1581.637044885611,0.3958915263722169,6.173730061729009,4.542268460633934
